time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422220,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61993408203125,0.0,0.0,0.000125346618006,292.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001319956209044,290.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183898925781,0.0,0.0,9.749195305630563e-05,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387756347656,0.0,0.0,0.0001319961738772,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,0.0006261304370127,290.9682312011719,294.1499938964844,265.0199890136719,264.1393737792969,267.7591247558594,265.0377197265625,289.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.75093078613281,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61993408203125,0.0,0.0,0.000125346618006,292.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001319956209044,290.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183898925781,0.0,0.0,9.749195305630563e-05,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387756347656,0.0,0.0,0.0001319961738772,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,0.0006261304370127,290.9682312011719,294.1499938964844,265.0199890136719,264.1393737792969,267.7591247558594,265.0377197265625,289.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.75093078613281,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026611328125,0.0,0.0,0.0001248359476448,292.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0001314578694291,290.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061218261719,0.0,0.0,9.709475853014736e-05,291.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.326171875,0.0,0.0,0.00013145840785,292.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0006235795444808,290.9590148925781,294.1499938964844,264.9833374023437,264.10089111328125,267.6942443847656,265.00128173828125,289.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.68008804321289,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026611328125,0.0,0.0,0.0001248359476448,292.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0001314578694291,290.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061218261719,0.0,0.0,9.709475853014736e-05,291.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.326171875,0.0,0.0,0.00013145840785,292.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0006235795444808,290.9590148925781,294.1499938964844,264.9833374023437,264.10089111328125,267.6942443847656,265.00128173828125,289.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.68008804321289,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889587402344,0.0,0.0,0.000124407451949,292.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0001310066436417,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963256835937,0.0,0.0,9.676147601567207e-05,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31610107421875,0.0,0.0,0.0001310071675106,292.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,0.0006214391323737,290.9515686035156,294.1499938964844,264.9540100097656,264.07012939453125,267.6430053710937,264.97216796875,289.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255539815872,4.393889696530096e-08,0.0013255100930109,-0.1134707704186439,0.0,0.0,0.0,-0.0265949293971061,60.0,-22.61921501159668,-0.0,-1.1979905423231685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,0.0001242980360984,292.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001308914215769,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,9.66763764154166e-05,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135986328125,0.0,0.0,0.0001308919454459,292.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,0.0006208925624378,290.94970703125,294.1499938964844,264.9466552734375,264.0624389648437,267.6302795410156,264.9648742675781,289.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200194358825,0.0,0.0,0.0,-0.0265273172408342,60.0,-22.603525161743164,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.56854248046875,0.0,0.0,0.0001237402029801,292.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0001303040044149,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,9.624250378692524e-05,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3010559082031,0.0,0.0,0.0001303045137319,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0006181061035022,290.9403686523437,294.1499938964844,264.9100036621094,264.02398681640625,267.5672302246094,264.9284973144531,289.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107174718670655e-08,0.0013184011913836,-0.1113312095403671,0.0,0.0,0.0,-0.0261826235800981,60.0,-22.522464752197266,-0.0,-1.185173772455528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.56854248046875,0.0,0.0,0.0001237402029801,292.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0001303040044149,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,9.624250378692524e-05,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3010559082031,0.0,0.0,0.0001303045137319,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0006181061035022,290.9403686523437,294.1499938964844,264.9100036621094,264.02398681640625,267.5672302246094,264.9284973144531,289.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107174718670655e-08,0.0013184011913836,-0.1113312095403671,0.0,0.0,0.0,-0.0261826235800981,60.0,-22.522464752197266,-0.0,-1.185173772455528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56011962890625,0.0,0.0,0.0001234563678735,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,0.000130005122628,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,9.602173668099569e-05,291.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947998046875,0.0,0.0,0.0001300056173931,292.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0006166882812976,290.9356689453125,294.1499938964844,264.89166259765625,264.0047607421875,267.5360717773437,264.9103088378906,289.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154199114069,4.27533777269673e-08,0.0013153771869838,-0.110420636832714,0.0,0.0,0.0,-0.0260072369128465,60.0,-22.48065185546875,-0.0,-1.1797426680004726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,0.0001231706992257,292.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0001297043054364,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,9.579955076333135e-05,291.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,0.0001297048002015,292.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.000615261378698,290.9309387207031,294.1499938964844,264.8733215332031,263.98553466796875,267.505126953125,264.8921203613281,289.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123759999871,4.239729989308216e-08,0.0013123336248099,-0.1095039322972297,0.0,0.0,0.0,-0.0258307214826345,60.0,-22.43827438354492,-0.0,-1.174289110394966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53497314453125,0.0,0.0,0.000122596786241,292.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.000129099964397,290.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,9.53531780396588e-05,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760925292969,0.0,0.0,0.0001291004446102,292.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.000612394651398,290.9214782714844,294.1499938964844,264.836669921875,263.9471130371094,267.44384765625,264.85577392578125,289.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168195388842833e-08,0.0013062192592769,-0.1076614782214164,0.0,0.0,0.0,-0.0254761036485433,60.0,-22.352500915527344,-0.0,-1.1633711949343708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53497314453125,0.0,0.0,0.000122596786241,292.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.000129099964397,290.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,9.53531780396588e-05,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760925292969,0.0,0.0,0.0001291004446102,292.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.000612394651398,290.9214782714844,294.1499938964844,264.836669921875,263.9471130371094,267.44384765625,264.85577392578125,289.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168195388842833e-08,0.0013062192592769,-0.1076614782214164,0.0,0.0,0.0,-0.0254761036485433,60.0,-22.352500915527344,-0.0,-1.1633711949343708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,0.0001220174017362,292.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,0.0001284898462472,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,9.490254160482436e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,0.0001284903264604,292.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,0.0006095005082897,290.9119567871094,294.1499938964844,264.79998779296875,263.90869140625,267.3834228515625,264.8194580078125,289.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977246265648e-08,0.0013000463368371,-0.1058003604412078,0.0,0.0,0.0,-0.0251180995255708,60.0,-22.2656364440918,-0.0,-1.1524006282570559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,0.0001220174017362,292.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,0.0001284898462472,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,9.490254160482436e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,0.0001284903264604,292.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,0.0006095005082897,290.9119567871094,294.1499938964844,264.79998779296875,263.90869140625,267.3834228515625,264.8194580078125,289.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977246265648e-08,0.0013000463368371,-0.1058003604412078,0.0,0.0,0.0,-0.0251180995255708,60.0,-22.2656364440918,-0.0,-1.1524006282570559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018920898437,0.0,0.0,0.0001214236835949,292.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.0001278646377613,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,9.444075840292498e-05,291.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513122558594,0.0,0.0,0.0001278651034226,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0006065347697585,290.90240478515625,294.1499938964844,264.7633361816406,263.8702697753906,267.3238220214844,264.7831420898437,289.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.17694091796875,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018920898437,0.0,0.0,0.0001214236835949,292.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.0001278646377613,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,9.444075840292498e-05,291.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513122558594,0.0,0.0,0.0001278651034226,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0006065347697585,290.90240478515625,294.1499938964844,264.7633361816406,263.8702697753906,267.3238220214844,264.7831420898437,289.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.17694091796875,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48553466796875,0.0,0.0,0.0001208088360726,292.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0001272171793971,290.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,9.396253881277516e-05,291.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389831542969,0.0,0.0,0.0001272176305064,292.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0006034635007381,290.8927917480469,294.1499938964844,264.7266540527344,263.8318786621094,267.2650451660156,264.746826171875,289.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872098013758,3.9453386335708274e-08,0.0012871703365817,-0.1019148677587509,0.0,0.0,0.0,-0.0243713445961475,60.0,-22.08473777770996,-0.0,-1.12968407961489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48553466796875,0.0,0.0,0.0001208088360726,292.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0001272171793971,290.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,9.396253881277516e-05,291.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389831542969,0.0,0.0,0.0001272176305064,292.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0006034635007381,290.8927917480469,294.1499938964844,264.7266540527344,263.8318786621094,267.2650451660156,264.746826171875,289.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872098013758,3.9453386335708274e-08,0.0012871703365817,-0.1019148677587509,0.0,0.0,0.0,-0.0243713445961475,60.0,-22.08473777770996,-0.0,-1.12968407961489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774169921875,0.0,0.0,0.0001204947475343,292.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0001268864289158,290.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,9.371824853587896e-05,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328186035156,0.0,0.0,0.0001268868945771,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0006018946296535,290.8879699707031,294.1499938964844,264.7083435058594,263.81268310546875,267.2359619140625,264.72869873046875,289.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838632101193,3.906191636815493e-08,0.0012838240945711,-0.1009043827652931,0.0,0.0,0.0,-0.0241772811859846,60.0,-22.037229537963867,-0.0,-1.1238175545713602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693298339844,0.0,0.0,0.0001201773338834,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,0.000126552185975,290.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.34713680180721e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,0.0001265526370843,292.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0006003090529702,290.8831481933594,294.1499938964844,264.69000244140625,263.79351806640625,267.20709228515625,264.7105712890625,289.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804811121895,3.8666293278311066e-08,0.0012804424623027,-0.0998828783631324,0.0,0.0,0.0,-0.0239811595529317,60.0,-21.98894500732422,-0.0,-1.1179043468700912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532470703125,0.0,0.0,0.0001195366930915,292.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.000125877559185,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.297308861277996e-05,291.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,0.0001258779957424,292.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,0.0005971089703962,290.8734741210937,294.1499938964844,264.6533203125,263.7551574707031,267.14990234375,264.67431640625,289.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.786780311543225e-08,0.001273617031984,-0.09782025963068,0.0,0.0,0.0,-0.0235853269696235,60.0,-21.89066696166992,-0.0,-1.1060170379550985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532470703125,0.0,0.0,0.0001195366930915,292.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.000125877559185,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.297308861277996e-05,291.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,0.0001258779957424,292.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,0.0005971089703962,290.8734741210937,294.1499938964844,264.6533203125,263.7551574707031,267.14990234375,264.67431640625,289.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.786780311543225e-08,0.001273617031984,-0.09782025963068,0.0,0.0,0.0,-0.0235853269696235,60.0,-21.89066696166992,-0.0,-1.1060170379550985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372863769531,0.0,0.0,0.0001188962487503,292.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0001252031506737,290.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.247496200259776e-05,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0001252035872312,292.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,0.0005939098773524,290.8637390136719,294.1499938964844,264.6166687011719,263.716796875,267.0934753417969,264.6381225585937,289.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668308336287,3.706957940607936e-08,0.0012667938135564,-0.0957570970058441,0.0,0.0,0.0,-0.0231896229088306,60.0,-21.79128837585449,-0.0,-1.094197017437182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372863769531,0.0,0.0,0.0001188962487503,292.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0001252031506737,290.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.247496200259776e-05,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0001252035872312,292.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,0.0005939098773524,290.8637390136719,294.1499938964844,264.6166687011719,263.716796875,267.0934753417969,264.6381225585937,289.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668308336287,3.706957940607936e-08,0.0012667938135564,-0.0957570970058441,0.0,0.0,0.0,-0.0231896229088306,60.0,-21.79128837585449,-0.0,-1.094197017437182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42144775390625,0.0,0.0,0.0001182664491352,292.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,0.0001245399471372,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.198512270813808e-05,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0001245403691427,292.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.000590763927903,290.8539733886719,294.1499938964844,264.5799865722656,263.678466796875,267.03778076171875,264.6018981933594,289.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601201888173,3.6284632187744144e-08,0.0012600838672369,-0.0937271043658256,0.0,0.0,0.0,-0.0228005014359951,60.0,-21.69264411926269,-0.0,-1.0826354213122613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42144775390625,0.0,0.0,0.0001182664491352,292.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,0.0001245399471372,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.198512270813808e-05,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0001245403691427,292.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.000590763927903,290.8539733886719,294.1499938964844,264.5799865722656,263.678466796875,267.03778076171875,264.6018981933594,289.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601201888173,3.6284632187744144e-08,0.0012600838672369,-0.0937271043658256,0.0,0.0,0.0,-0.0228005014359951,60.0,-21.69264411926269,-0.0,-1.0826354213122613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057312011719,0.0,0.0,0.0001176578734884,292.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.0001238990953424,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.151177800958976e-05,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.000123899517348,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0005877239746041,290.8442077636719,294.1499938964844,264.5433349609375,263.64013671875,266.9827880859375,264.5657043457031,289.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536356225609,3.5526138475461266e-08,0.0012535999994724,-0.0917644500732421,0.0,0.0,0.0,-0.0224244929850101,60.0,-21.596641540527344,-0.0,-1.0715216802736904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057312011719,0.0,0.0,0.0001176578734884,292.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.0001238990953424,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.151177800958976e-05,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.000123899517348,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0005877239746041,290.8442077636719,294.1499938964844,264.5433349609375,263.64013671875,266.9827880859375,264.5657043457031,289.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536356225609,3.5526138475461266e-08,0.0012535999994724,-0.0917644500732421,0.0,0.0,0.0,-0.0224244929850101,60.0,-21.596641540527344,-0.0,-1.0715216802736904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979187011719,0.0,0.0,0.0001173648270196,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,0.0001235905074281,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.128385863732548e-05,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0001235909148817,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,0.0005862601683475,290.8392944335937,294.1499938964844,264.5249938964844,263.6209716796875,266.95556640625,264.547607421875,289.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505131307989,3.5160912403853224e-08,0.0012504779733717,-0.0908190310001373,0.0,0.0,0.0,-0.0222434382885694,60.0,-21.55029296875,-0.0,-1.0661906202358297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,0.0001170809264294,292.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,0.0001232915528817,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.10630405996926e-05,291.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0001232919603353,292.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.0005848420551046,290.8343811035156,294.1499938964844,264.50665283203125,263.601806640625,266.9284973144531,264.5295104980469,289.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474880786612,3.480708343772676e-08,0.00124745327048,-0.0899028852581977,0.0,0.0,0.0,-0.0220680348575115,60.0,-21.50530242919922,-0.0,-1.0610386169673805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746032714844,0.0,0.0,0.0001165453286375,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0001227275497512,290.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.064646292245016e-05,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.000122727942653,292.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0005821666563861,290.82452392578125,294.1499938964844,264.4700012207031,263.5635070800781,266.87481689453125,264.4933166503906,289.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241780933924,3.4139560511903255e-08,0.0012417468242347,-0.0881739184260368,0.0,0.0,0.0,-0.0217371210455894,60.0,-21.42027473449707,-0.0,-1.0513528536648665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746032714844,0.0,0.0,0.0001165453286375,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0001227275497512,290.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.064646292245016e-05,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.000122727942653,292.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0005821666563861,290.82452392578125,294.1499938964844,264.4700012207031,263.5635070800781,266.87481689453125,264.4933166503906,289.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241780933924,3.4139560511903255e-08,0.0012417468242347,-0.0881739184260368,0.0,0.0,0.0,-0.0217371210455894,60.0,-21.42027473449707,-0.0,-1.0513528536648665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592224121094,0.0,0.0,0.000116060131404,292.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0001222166174557,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.02690808288753e-05,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0001222169958055,292.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,0.0005797430058009,290.8146667480469,294.1499938964844,264.4333190917969,263.5252380371094,266.82177734375,264.45709228515625,289.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366109294816,3.353484956392094e-08,0.0012365772854536,-0.0866069868206977,0.0,0.0,0.0,-0.0214373469352722,60.0,-21.34349822998047,-0.0,-1.0426168728372433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592224121094,0.0,0.0,0.000116060131404,292.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0001222166174557,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.02690808288753e-05,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0001222169958055,292.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,0.0005797430058009,290.8146667480469,294.1499938964844,264.4333190917969,263.5252380371094,266.82177734375,264.45709228515625,289.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366109294816,3.353484956392094e-08,0.0012365772854536,-0.0866069868206977,0.0,0.0,0.0,-0.0214373469352722,60.0,-21.34349822998047,-0.0,-1.0426168728372433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439025878906,0.0,0.0,0.0001156335492851,292.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0001217674071085,291.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,8.993729716166854e-05,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0001217677927343,292.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,0.0005776121397502,290.8047180175781,294.1499938964844,264.39666748046875,263.4869689941406,266.7692565917969,264.4208374023437,289.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320653768256,3.300320372545684e-08,0.0012320323148742,-0.0852288678288459,0.0,0.0,0.0,-0.0211737938225269,60.0,-21.27652740478516,-0.0,-1.0349663881470408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439025878906,0.0,0.0,0.0001156335492851,292.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0001217674071085,291.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,8.993729716166854e-05,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0001217677927343,292.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,0.0005776121397502,290.8047180175781,294.1499938964844,264.39666748046875,263.4869689941406,266.7692565917969,264.4208374023437,289.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320653768256,3.300320372545684e-08,0.0012320323148742,-0.0852288678288459,0.0,0.0,0.0,-0.0211737938225269,60.0,-21.27652740478516,-0.0,-1.0349663881470408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32867431640625,0.0,0.0,0.0001152731420006,292.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,0.0001213878858834,291.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,8.96569763426669e-05,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.0001213882642332,292.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0005758118932135,290.7947692871094,294.1499938964844,264.3599853515625,263.4486999511719,266.71728515625,264.384521484375,289.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282249517738,3.2554030582332416e-08,0.0012281923554837,-0.0840641558170318,0.0,0.0,0.0,-0.0209511220455169,60.0,-21.220842361450195,-0.0,-1.0285246787589133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32867431640625,0.0,0.0,0.0001152731420006,292.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,0.0001213878858834,291.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,8.96569763426669e-05,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.0001213882642332,292.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0005758118932135,290.7947692871094,294.1499938964844,264.3599853515625,263.4486999511719,266.71728515625,264.384521484375,289.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282249517738,3.2554030582332416e-08,0.0012281923554837,-0.0840641558170318,0.0,0.0,0.0,-0.0209511220455169,60.0,-21.220842361450195,-0.0,-1.0285246787589133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210754394531,0.0,0.0,0.0001151199685409,292.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.000121226592455,291.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,8.953784708864987e-05,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0001212269635288,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0005750467535108,290.7897644042969,294.1499938964844,264.3416748046875,263.4295654296875,266.69146728515625,264.3663635253906,289.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363136170943114e-08,0.001226560329087,-0.0835690647363662,0.0,0.0,0.0,-0.0208564884960651,60.0,-21.19777488708496,-0.0,-1.0257929972112836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
