time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424560,291.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135070800781,0.0,0.0,0.0001149859090219,292.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0001210854243254,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,8.9433575340081e-05,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0001210857881233,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,0.0005743771325796,290.78472900390625,294.1499938964844,264.3233337402344,263.41046142578125,266.6658020019531,264.3481750488281,289.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219605204662912e-08,0.0012251319130882,-0.0831356793642044,0.0,0.0,0.0,-0.0207736603915691,60.0,-21.177978515625,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,0.0001147783696069,292.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,0.0001208668836625,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,8.927215822041035e-05,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001208672474604,292.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.0005733404541388,290.7746887207031,294.1499938964844,264.2866516113281,263.3722229003906,266.6147155761719,264.311767578125,289.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222952385433,3.1937400279957735e-08,0.0012229204876348,-0.082464687526226,0.0,0.0,0.0,-0.020645435899496,60.0,-21.14875030517578,-0.0,-1.0197140198897617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,0.0001147783696069,292.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,0.0001208668836625,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,8.927215822041035e-05,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001208672474604,292.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.0005733404541388,290.7746887207031,294.1499938964844,264.2866516113281,263.3722229003906,266.6147155761719,264.311767578125,289.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222952385433,3.1937400279957735e-08,0.0012229204876348,-0.082464687526226,0.0,0.0,0.0,-0.020645435899496,60.0,-21.14875030517578,-0.0,-1.0197140198897617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833557128906,0.0,0.0,0.0001146568538388,292.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0001207389286719,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,8.91776435310021e-05,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,0.0001207392851938,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573913574219,0.0,0.0,0.0005727334646508,290.7645568847656,294.1499938964844,264.25,263.3340148925781,266.56402587890625,264.2752685546875,289.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216572649776,3.178594809583046e-08,0.0012216254835948,-0.0820717439055442,0.0,0.0,0.0,-0.0205703545361757,60.0,-21.13480567932129,-0.0,-1.0175557463298901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833557128906,0.0,0.0,0.0001146568538388,292.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0001207389286719,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,8.91776435310021e-05,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,0.0001207392851938,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573913574219,0.0,0.0,0.0005727334646508,290.7645568847656,294.1499938964844,264.25,263.3340148925781,266.56402587890625,264.2752685546875,289.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216572649776,3.178594809583046e-08,0.0012216254835948,-0.0820717439055442,0.0,0.0,0.0,-0.0205703545361757,60.0,-21.13480567932129,-0.0,-1.0175557463298901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.268310546875,0.0,0.0,0.0001146103750215,292.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,0.000120689983305,290.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,8.914148929761723e-05,291.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.000120690332551,292.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,0.0005725012742914,290.7543640136719,294.1499938964844,264.2169189453125,263.299072265625,266.5137023925781,264.239990234375,289.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.13486099243164,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.268310546875,0.0,0.0,0.0001146103750215,292.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,0.000120689983305,290.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,8.914148929761723e-05,291.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.000120690332551,292.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,0.0005725012742914,290.7543640136719,294.1499938964844,264.2169189453125,263.299072265625,266.5137023925781,264.239990234375,289.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.13486099243164,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533264160156,0.0,0.0,0.0001146207359852,292.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.0001207008899655,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,8.914954378269613e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.0001207012392114,292.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,0.0005725530791096,290.7441101074219,294.1499938964844,264.190673828125,263.2704162597656,266.4638061523437,264.2096252441406,289.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212718138471,3.174089968638327e-08,0.0012212400324642,-0.0819548591971397,0.0,0.0,0.0,-0.0205480214208364,60.0,-21.14232063293457,-0.0,-1.0169142683480461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533264160156,0.0,0.0,0.0001146207359852,292.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.0001207008899655,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,8.914954378269613e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.0001207012392114,292.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,0.0005725530791096,290.7441101074219,294.1499938964844,264.190673828125,263.2704162597656,266.4638061523437,264.2096252441406,289.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212718138471,3.174089968638327e-08,0.0012212400324642,-0.0819548591971397,0.0,0.0,0.0,-0.0205480214208364,60.0,-21.14232063293457,-0.0,-1.0169142683480461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,0.0001146459690062,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,0.0001207274763146,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,8.91691743163392e-05,291.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0001207278182846,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.0005726791569031,290.73895263671875,294.1499938964844,264.1799621582031,263.2582702636719,266.4390869140625,264.1967468261719,289.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215406168252,3.1772344755154336e-08,0.0012215088354423,-0.0820364505052566,0.0,0.0,0.0,-0.0205636098980903,60.0,-21.147987365722656,-0.0,-1.017362052380122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,0.0001146837748819,292.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,0.0001207672830787,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,8.919857646105811e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0001207676250487,292.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,0.0005728679825551,290.7337646484375,294.1499938964844,264.1708068847656,263.24755859375,266.4144897460937,264.1854248046875,289.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219432974234,3.181945373853523e-08,0.0012219113996252,-0.0821586772799491,0.0,0.0,0.0,-0.0205869618803262,60.0,-21.1547966003418,-0.0,-1.0180330889397737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,0.0001147943403339,292.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.829833984375,0.0,0.0,0.0001208837202284,290.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,8.928457100410014e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001208840549224,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,0.0005734203150495,290.7233581542969,294.1499938964844,264.15679931640625,263.2301025390625,266.3658447265625,264.1672668457031,289.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223120954819,3.1957224422285435e-08,0.0012230890570208,-0.0825161188840866,0.0,0.0,0.0,-0.0206552594900131,60.0,-21.17152404785156,-0.0,-1.0199966737900469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,0.0001147943403339,292.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.829833984375,0.0,0.0,0.0001208837202284,290.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,8.928457100410014e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001208840549224,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,0.0005734203150495,290.7233581542969,294.1499938964844,264.15679931640625,263.2301025390625,266.3658447265625,264.1672668457031,289.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223120954819,3.1957224422285435e-08,0.0012230890570208,-0.0825161188840866,0.0,0.0,0.0,-0.0206552594900131,60.0,-21.17152404785156,-0.0,-1.0199966737900469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0001149465024354,292.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208312988281,0.0,0.0,0.0001210439586429,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,8.940291445469484e-05,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.000121044286061,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.0005741804488934,290.7128601074219,294.1499938964844,264.1481628417969,263.21759033203125,266.31793212890625,264.1548156738281,289.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.214684696217773e-08,0.0012247099075466,-0.0830080360174179,0.0,0.0,0.0,-0.0207492597401142,60.0,-21.19186210632324,-0.0,-1.0227024205278212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0001149465024354,292.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208312988281,0.0,0.0,0.0001210439586429,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,8.940291445469484e-05,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.000121044286061,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.0005741804488934,290.7128601074219,294.1499938964844,264.1481628417969,263.21759033203125,266.31793212890625,264.1548156738281,289.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.214684696217773e-08,0.0012247099075466,-0.0830080360174179,0.0,0.0,0.0,-0.0207492597401142,60.0,-21.19186210632324,-0.0,-1.0227024205278212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.00011513386562,292.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,0.0001212412607856,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,8.95486373337917e-05,291.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,0.0001212415882037,292.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048400878906,0.0,0.0,0.0005751163116656,290.7022705078125,294.1499938964844,264.1444091796875,263.2095947265625,266.2708740234375,264.1476135253906,289.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267380952835,3.2380324199721144e-08,0.001226705731824,-0.0836136490106582,0.0,0.0,0.0,-0.0208650026470422,60.0,-21.215057373046875,-0.0,-1.0260388449978565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.00011513386562,292.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,0.0001212412607856,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,8.95486373337917e-05,291.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,0.0001212415882037,292.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048400878906,0.0,0.0,0.0005751163116656,290.7022705078125,294.1499938964844,264.1444091796875,263.2095947265625,266.2708740234375,264.1476135253906,289.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267380952835,3.2380324199721144e-08,0.001226705731824,-0.0836136490106582,0.0,0.0,0.0,-0.0208650026470422,60.0,-21.215057373046875,-0.0,-1.0260388449978565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.0001153495832113,292.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,0.0001214684234582,290.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,8.971642091637477e-05,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,0.0001214687436004,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,0.0005761939100921,290.69158935546875,294.1499938964844,264.1450500488281,263.20562744140625,266.2247314453125,264.14520263671875,289.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229036366567,3.264915093836862e-08,0.0012290037702769,-0.0843108296394348,0.0,0.0,0.0,-0.0209982674568891,60.0,-21.24027442932129,-0.0,-1.029887144454733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.0001153495832113,292.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,0.0001214684234582,290.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,8.971642091637477e-05,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,0.0001214687436004,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,0.0005761939100921,290.69158935546875,294.1499938964844,264.1450500488281,263.20562744140625,266.2247314453125,264.14520263671875,289.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229036366567,3.264915093836862e-08,0.0012290037702769,-0.0843108296394348,0.0,0.0,0.0,-0.0209982674568891,60.0,-21.24027442932129,-0.0,-1.029887144454733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,0.0001154659257736,292.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,0.0001215909433085,290.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,8.980691200122237e-05,291.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,0.0001215912634506,292.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79119873046875,0.0,0.0,0.0005767750553786,290.68621826171875,294.1499938964844,264.1468811035156,263.2050476074219,266.2020263671875,264.1456604003906,289.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302759569138,3.279413718360048e-08,0.001230243127793,-0.0846867933869361,0.0,0.0,0.0,-0.0210701413452625,60.0,-21.25337219238281,-0.0,-1.0319656240653785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0001155867212219,292.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933349609375,0.0,0.0,0.0001217181488755,290.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,8.990085916593671e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.0001217184617416,292.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,0.0005773784941993,290.68084716796875,294.1499938964844,264.1496276855469,263.2052917480469,266.1795959472656,264.1471252441406,289.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.2944669214884925e-08,0.0012315299827605,-0.0850771069526672,0.0,0.0,0.0,-0.0211447644978761,60.0,-21.26662826538086,-0.0,-1.0341258160906365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001158382292487,292.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,0.0001219830010086,290.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.009647328639404e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,0.0001219833138748,292.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0005786348483525,290.66998291015625,294.1499938964844,264.1575927734375,263.2081298828125,266.1354675292969,264.1527709960937,289.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342425761744,3.325809672105606e-08,0.0012342092813923,-0.0858896523714065,0.0,0.0,0.0,-0.0213001407682895,60.0,-21.293182373046875,-0.0,-1.0386308701981761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001158382292487,292.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,0.0001219830010086,290.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.009647328639404e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,0.0001219833138748,292.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0005786348483525,290.66998291015625,294.1499938964844,264.1575927734375,263.2081298828125,266.1354675292969,264.1527709960937,289.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342425761744,3.325809672105606e-08,0.0012342092813923,-0.0858896523714065,0.0,0.0,0.0,-0.0213001407682895,60.0,-21.293182373046875,-0.0,-1.0386308701981761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0001160972460638,292.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0001222557621076,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,9.029793000081554e-05,291.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0001222560676978,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.0005799286882393,290.6590270996094,294.1499938964844,264.16851806640625,263.2137145996094,266.0924072265625,264.1617126464844,289.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.358088562777084e-08,0.0012369686737656,-0.0867263004183769,0.0,0.0,0.0,-0.0214601568877697,60.0,-21.319061279296875,-0.0,-1.0432806618609902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0001160972460638,292.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0001222557621076,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,9.029793000081554e-05,291.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0001222560676978,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.0005799286882393,290.6590270996094,294.1499938964844,264.16851806640625,263.2137145996094,266.0924072265625,264.1617126464844,289.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.358088562777084e-08,0.0012369686737656,-0.0867263004183769,0.0,0.0,0.0,-0.0214601568877697,60.0,-21.319061279296875,-0.0,-1.0432806618609902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0001163573106168,292.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,0.0001225296291522,290.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,9.050020889844744e-05,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,0.0001225299347424,292.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75860595703125,0.0,0.0,0.0005812277668155,290.64801025390625,294.1499938964844,264.181884765625,263.2215881347656,266.05047607421875,264.1734924316406,289.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904985485833095e-08,0.0012397392420098,-0.0875661596655845,0.0,0.0,0.0,-0.0216208230704069,60.0,-21.343420028686523,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0001163573106168,292.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,0.0001225296291522,290.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,9.050020889844744e-05,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,0.0001225299347424,292.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75860595703125,0.0,0.0,0.0005812277668155,290.64801025390625,294.1499938964844,264.181884765625,263.2215881347656,266.05047607421875,264.1734924316406,289.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904985485833095e-08,0.0012397392420098,-0.0875661596655845,0.0,0.0,0.0,-0.0216208230704069,60.0,-21.343420028686523,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0001166124202427,292.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554016113281,0.0,0.0,0.0001227982720592,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,9.069862426258624e-05,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,0.0001227985776495,292.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,0.0005825021071359,290.6368713378906,294.1499938964844,264.1972045898437,263.2313232421875,266.0097351074219,264.1875915527344,289.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424911838024,3.422290362209424e-08,0.0012424569576978,-0.0883898437023162,0.0,0.0,0.0,-0.0217784270644187,60.0,-21.3654899597168,-0.0,-1.0525598526101021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0001166124202427,292.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554016113281,0.0,0.0,0.0001227982720592,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,9.069862426258624e-05,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,0.0001227985776495,292.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,0.0005825021071359,290.6368713378906,294.1499938964844,264.1972045898437,263.2313232421875,266.0097351074219,264.1875915527344,289.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424911838024,3.422290362209424e-08,0.0012424569576978,-0.0883898437023162,0.0,0.0,0.0,-0.0217784270644187,60.0,-21.3654899597168,-0.0,-1.0525598526101021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.0001167363298009,292.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505798339844,0.0,0.0,0.0001229287445312,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,9.07949943211861e-05,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0001229290501214,292.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,0.0005831210874021,290.6312561035156,294.1499938964844,264.2054443359375,263.2367553710937,265.98980712890625,264.19537353515625,289.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243811333552,3.437731521671594e-08,0.001243776991032,-0.0887898355722427,0.0,0.0,0.0,-0.0218549743294715,60.0,-21.37540626525879,-0.0,-1.0547977069563785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0001168572780443,292.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,0.0001230561174452,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,9.088906517717989e-05,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,0.0001230564230354,292.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,0.0005837252247147,290.6256408691406,294.1499938964844,264.2139892578125,263.24249267578125,265.9701843261719,264.2035217285156,289.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451000511646,3.452804975268009e-08,0.001245065475814,-0.0891802534461021,0.0,0.0,0.0,-0.0219296962022781,60.0,-21.384571075439453,-0.0,-1.056984473279954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,0.0001170877294498,292.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,0.0001232987997354,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,9.106830111704768e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,0.0001232990907737,292.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,0.0005848763976246,290.61431884765625,294.1499938964844,264.23175048828125,263.2546081542969,265.93182373046875,264.2206420898437,289.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475553667172,3.4815240468333286e-08,0.001247520558536,-0.0899240151047706,0.0,0.0,0.0,-0.0220720656216144,60.0,-21.400421142578125,-0.0,-1.0611572776042524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,0.0001170877294498,292.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,0.0001232987997354,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,9.106830111704768e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,0.0001232990907737,292.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,0.0005848763976246,290.61431884765625,294.1499938964844,264.23175048828125,263.2546081542969,265.93182373046875,264.2206420898437,289.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475553667172,3.4815240468333286e-08,0.001247520558536,-0.0899240151047706,0.0,0.0,0.0,-0.0220720656216144,60.0,-21.400421142578125,-0.0,-1.0611572776042524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0001173001073766,292.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260131835937,0.0,0.0,0.0001235224481206,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.123348718276247e-05,291.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,0.0001235227391589,292.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,0.0005859372904524,290.6029357910156,294.1499938964844,264.25,263.2673034667969,265.8946228027344,264.2386169433594,289.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498181313276,3.5079914084690245e-08,0.0012497830903157,-0.0906093269586563,0.0,0.0,0.0,-0.0222032722085714,60.0,-21.41248893737793,-0.0,-1.0650101955889113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0001173001073766,292.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260131835937,0.0,0.0,0.0001235224481206,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.123348718276247e-05,291.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,0.0001235227391589,292.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,0.0005859372904524,290.6029357910156,294.1499938964844,264.25,263.2673034667969,265.8946228027344,264.2386169433594,289.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498181313276,3.5079914084690245e-08,0.0012497830903157,-0.0906093269586563,0.0,0.0,0.0,-0.0222032722085714,60.0,-21.41248893737793,-0.0,-1.0650101955889113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.0001175006837002,292.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71600341796875,0.0,0.0,0.0001237336691701,290.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,9.138949098996818e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0001237339456565,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100830078125,0.0,0.0,0.0005869392189197,290.5914611816406,294.1499938964844,264.26824951171875,263.28009033203125,265.8586730957031,264.2568664550781,289.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519551673904,3.532987591370329e-08,0.0012519198935478,-0.0912564396858215,0.0,0.0,0.0,-0.0223271865397691,60.0,-21.421520233154297,-0.0,-1.0686552798233609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.0001175006837002,292.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71600341796875,0.0,0.0,0.0001237336691701,290.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,9.138949098996818e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0001237339456565,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100830078125,0.0,0.0,0.0005869392189197,290.5914611816406,294.1499938964844,264.26824951171875,263.28009033203125,265.8586730957031,264.2568664550781,289.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519551673904,3.532987591370329e-08,0.0012519198935478,-0.0912564396858215,0.0,0.0,0.0,-0.0223271865397691,60.0,-21.421520233154297,-0.0,-1.0686552798233609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.000117692805361,292.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,0.0001239359844475,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,9.153891733149068e-05,291.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0001239362609339,292.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.0005878989468328,290.57989501953125,294.1499938964844,264.2860107421875,263.29254150390625,265.82379150390625,264.27496337890625,289.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254002097994,3.5569296841231335e-08,0.0012539665913209,-0.0918761491775512,0.0,0.0,0.0,-0.0224458742886781,60.0,-21.4289493560791,-0.0,-1.0721525001144985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.000117692805361,292.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,0.0001239359844475,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,9.153891733149068e-05,291.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0001239362609339,292.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.0005878989468328,290.57989501953125,294.1499938964844,264.2860107421875,263.29254150390625,265.82379150390625,264.27496337890625,289.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254002097994,3.5569296841231335e-08,0.0012539665913209,-0.0918761491775512,0.0,0.0,0.0,-0.0224458742886781,60.0,-21.4289493560791,-0.0,-1.0721525001144985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
