time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426900,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.000117782925372,292.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,0.0001240308774868,290.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,9.16090066311881e-05,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,0.0001240311539731,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,0.0005883490666747,290.5740661621094,294.1499938964844,264.2945556640625,263.29852294921875,265.80682373046875,264.28375244140625,289.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549622915685,3.5681605226045576e-08,0.00125492666848,-0.0921668112277984,0.0,0.0,0.0,-0.0225015506148338,60.0,-21.43191337585449,-0.0,-1.0737949907024813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0001178680322482,292.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69580078125,0.0,0.0,0.0001241205027326,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84912109375,0.0,0.0,9.167520329356194e-05,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86016845703125,0.0,0.0,0.000124120779219,292.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,0.00058877421543,290.5682373046875,294.1499938964844,264.30279541015625,263.3042297363281,265.79010009765625,264.29229736328125,289.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558690505102,3.5787667940212486e-08,0.0012558333110064,-0.0924412906169891,0.0,0.0,0.0,-0.0225541293621063,60.0,-21.4343204498291,-0.0,-1.075347242363023e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.0001180185281555,292.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,0.0001242789876414,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,9.17922516237013e-05,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,0.0001242792641278,292.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799011230469,0.0,0.0,0.0005895260255783,290.5564880371094,294.1499938964844,264.318115234375,263.3147277832031,265.7574462890625,264.3084411621094,289.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257472555153,3.5975219248030044e-08,0.0012574365828186,-0.0929266065359115,0.0,0.0,0.0,-0.0226471051573753,60.0,-21.43706703186035,-0.0,-1.0780949111222073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.0001180185281555,292.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,0.0001242789876414,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,9.17922516237013e-05,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,0.0001242792641278,292.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799011230469,0.0,0.0,0.0005895260255783,290.5564880371094,294.1499938964844,264.318115234375,263.3147277832031,265.7574462890625,264.3084411621094,289.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257472555153,3.5975219248030044e-08,0.0012574365828186,-0.0929266065359115,0.0,0.0,0.0,-0.0226471051573753,60.0,-21.43706703186035,-0.0,-1.0780949111222073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0001181436527986,292.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752624511719,0.0,0.0,0.0001244107552338,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,9.188957483274862e-05,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,0.0001244110317202,292.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.669677734375,0.0,0.0,0.0005901510594412,290.5447082519531,294.1499938964844,264.3314819335937,263.3236083984375,265.7258605957031,264.3229064941406,289.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588057434186,3.613115140410628e-08,0.0012587696546688,-0.0933300480246543,0.0,0.0,0.0,-0.0227244049310684,60.0,-21.43662643432617,-0.0,-1.0803819350257987e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0001181436527986,292.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752624511719,0.0,0.0,0.0001244107552338,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,9.188957483274862e-05,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,0.0001244110317202,292.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.669677734375,0.0,0.0,0.0005901510594412,290.5447082519531,294.1499938964844,264.3314819335937,263.3236083984375,265.7258605957031,264.3229064941406,289.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588057434186,3.613115140410628e-08,0.0012587696546688,-0.0933300480246543,0.0,0.0,0.0,-0.0227244049310684,60.0,-21.43662643432617,-0.0,-1.0803819350257987e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.000118239884614,292.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,0.0001245120947714,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111267089844,0.0,0.0,9.196442260872573e-05,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,0.0001245123567059,291.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,0.0005906317965127,290.5328369140625,294.1499938964844,264.3424072265625,263.3304138183594,265.6951599121094,264.335205078125,289.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598311295732,3.6251076807047866e-08,0.0012597948079928,-0.0936402902007103,0.0,0.0,0.0,-0.0227838549762964,60.0,-21.433109283447266,-0.0,-1.0821425178164645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.000118239884614,292.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,0.0001245120947714,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111267089844,0.0,0.0,9.196442260872573e-05,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,0.0001245123567059,291.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,0.0005906317965127,290.5328369140625,294.1499938964844,264.3424072265625,263.3304138183594,265.6951599121094,264.335205078125,289.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598311295732,3.6251076807047866e-08,0.0012597948079928,-0.0936402902007103,0.0,0.0,0.0,-0.0227838549762964,60.0,-21.433109283447266,-0.0,-1.0821425178164645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,0.0001183092390419,292.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,0.000124585130834,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,9.201835928251968e-05,291.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,0.0001245853927684,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490173339844,0.0,0.0,0.0005909781903028,290.5208740234375,294.1499938964844,264.3503723144531,263.334716796875,265.66534423828125,264.3448791503906,289.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605700176209,3.6337493014571016e-08,0.0012605335796251,-0.093863844871521,0.0,0.0,0.0,-0.0228266939520835,60.0,-21.42690658569336,-0.0,-1.083412115576721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,0.0001183092390419,292.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,0.000124585130834,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,9.201835928251968e-05,291.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,0.0001245853927684,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490173339844,0.0,0.0,0.0005909781903028,290.5208740234375,294.1499938964844,264.3503723144531,263.334716796875,265.66534423828125,264.3448791503906,289.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605700176209,3.6337493014571016e-08,0.0012605335796251,-0.093863844871521,0.0,0.0,0.0,-0.0228266939520835,60.0,-21.42690658569336,-0.0,-1.083412115576721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,0.0001183352796942,292.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.649169921875,0.0,0.0,0.0001246125466423,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920227050781,0.0,0.0,9.203861554851755e-05,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,0.0001246128085767,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.643798828125,0.0,0.0,0.0005911082844249,290.514892578125,294.1499938964844,264.3531188964844,263.3357849121094,265.65069580078125,264.3486633300781,289.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608474353328,3.6369939948599495e-08,0.0012608111137524,-0.0939477831125259,0.0,0.0,0.0,-0.0228427816182374,60.0,-21.423078536987305,-0.0,-1.0838889608066893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,0.0001183557033073,292.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.0,0.0001246340689249,290.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,9.205449896398932e-05,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,0.0001246343163074,291.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385803222656,0.0,0.0,0.0005912103224545,290.5088806152344,294.1499938964844,264.3549499511719,263.3360900878906,265.63623046875,264.3515014648437,289.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610650155693,3.63953951421081e-08,0.0012610286939889,-0.0940136164426803,0.0,0.0,0.0,-0.0228553991764783,60.0,-21.41889190673828,-0.0,-1.084263132611341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,0.0001183832937385,292.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,0.0001246631145477,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728271484375,0.0,0.0,9.207595576299354e-05,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,0.0001246633764822,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,0.0005913481581956,290.496826171875,294.1499938964844,264.3555908203125,263.3341064453125,265.6078491210937,264.3544006347656,289.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429760541523144e-08,0.0012613225262612,-0.0941025167703628,0.0,0.0,0.0,-0.0228724349290132,60.0,-21.410181045532227,-0.0,-1.0847683995507397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,0.0001183832937385,292.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,0.0001246631145477,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728271484375,0.0,0.0,9.207595576299354e-05,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,0.0001246633764822,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,0.0005913481581956,290.496826171875,294.1499938964844,264.3555908203125,263.3341064453125,265.6078491210937,264.3544006347656,289.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429760541523144e-08,0.0012613225262612,-0.0941025167703628,0.0,0.0,0.0,-0.0228724349290132,60.0,-21.410181045532227,-0.0,-1.0847683995507397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.0001183977292384,292.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226501464844,0.0,0.0,0.0001246783212991,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,9.208718256559224e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698974609375,0.0,0.0,0.0001246785686817,291.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61749267578125,0.0,0.0,0.0005914202774874,290.4847106933594,294.1499938964844,264.3518371582031,263.32830810546875,265.5800170898437,264.3532409667969,289.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261512748897,3.6447744378165225e-08,0.001261476194486,-0.0941490307450294,0.0,0.0,0.0,-0.0228813514113426,60.0,-21.4021053314209,-0.0,-1.085032934611263e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.0001183977292384,292.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226501464844,0.0,0.0,0.0001246783212991,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,9.208718256559224e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698974609375,0.0,0.0,0.0001246785686817,291.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61749267578125,0.0,0.0,0.0005914202774874,290.4847106933594,294.1499938964844,264.3518371582031,263.32830810546875,265.5800170898437,264.3532409667969,289.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261512748897,3.6447744378165225e-08,0.001261476194486,-0.0941490307450294,0.0,0.0,0.0,-0.0228813514113426,60.0,-21.4021053314209,-0.0,-1.085032934611263e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0001184037173516,292.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,0.0001246846368303,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74713134765625,0.0,0.0,9.20918391784653e-05,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,0.0001246848696609,291.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068420410156,0.0,0.0,0.0005914501962251,290.4725341796875,294.1499938964844,264.3432006835937,263.3182983398437,265.5525817871094,264.3476867675781,289.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615764280781,3.645519086603599e-08,0.001261539873667,-0.0941682904958725,0.0,0.0,0.0,-0.0228850413113832,60.0,-21.395870208740234,-0.0,-1.0851424292468437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0001184037173516,292.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,0.0001246846368303,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74713134765625,0.0,0.0,9.20918391784653e-05,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,0.0001246848696609,291.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068420410156,0.0,0.0,0.0005914501962251,290.4725341796875,294.1499938964844,264.3432006835937,263.3182983398437,265.5525817871094,264.3476867675781,289.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615764280781,3.645519086603599e-08,0.001261539873667,-0.0941682904958725,0.0,0.0,0.0,-0.0228850413113832,60.0,-21.395870208740234,-0.0,-1.0851424292468437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,0.0001184053107863,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,0.0001246863103006,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,9.209308336721732e-05,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,0.0001246865576831,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961608886719,0.0,0.0,0.0005914582288824,290.4602966308594,294.1499938964844,264.3291931152344,263.3036193847656,265.5255126953125,264.3368225097656,289.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645716972755508e-08,0.001261556870304,-0.0941734090447425,0.0,0.0,0.0,-0.0228860229253768,60.0,-21.39289665222168,-0.0,-1.0851714904447365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,0.0001184053107863,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,0.0001246863103006,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,9.209308336721732e-05,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,0.0001246865576831,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961608886719,0.0,0.0,0.0005914582288824,290.4602966308594,294.1499938964844,264.3291931152344,263.3036193847656,265.5255126953125,264.3368225097656,289.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645716972755508e-08,0.001261556870304,-0.0941734090447425,0.0,0.0,0.0,-0.0228860229253768,60.0,-21.39289665222168,-0.0,-1.0851714904447365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,0.0001184054563054,292.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957336425781,0.0,0.0,0.0001246864703716,290.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,9.209319250658154e-05,291.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,0.0001246867032023,291.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907897949219,0.0,0.0,0.0005914589273743,290.45416259765625,294.1499938964844,264.3200378417969,263.2944030761719,265.5120849609375,264.3292541503906,289.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615948216989,3.645734025781167e-08,0.0012615582672879,-0.0941738486289978,0.0,0.0,0.0,-0.0228861086070537,60.0,-21.39302635192871,-0.0,-1.085174048398585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,0.000118405361718,292.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903015136719,0.0,0.0,0.0001246863685082,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,9.20931197470054e-05,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001246866013389,291.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853881835937,0.0,0.0,0.000591458461713,290.4480285644531,294.1499938964844,264.309326171875,263.2838439941406,265.4986572265625,264.3202514648437,289.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.6457219465546586e-08,0.00126155721955,-0.0941735357046127,0.0,0.0,0.0,-0.0228860471397638,60.0,-21.39428901672364,-0.0,-1.085172200987472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0001184053035103,292.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57940673828125,0.0,0.0,0.0001246863103006,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,9.20930688153021e-05,291.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,0.0001246865431312,291.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745849609375,0.0,0.0,0.0005914581706747,290.4356689453125,294.1499938964844,264.2830810546875,263.2585144042969,265.47186279296875,264.2978210449219,289.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-21.400548934936523,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0001184053035103,292.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57940673828125,0.0,0.0,0.0001246863103006,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,9.20930688153021e-05,291.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,0.0001246865431312,291.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745849609375,0.0,0.0,0.0005914581706747,290.4356689453125,294.1499938964844,264.2830810546875,263.2585144042969,265.47186279296875,264.2978210449219,289.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-21.400548934936523,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,0.0001184054563054,292.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684814453125,0.0,0.0,0.0001246864703716,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,9.209318523062392e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045593261719,0.0,0.0,0.0001246867032023,291.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636901855469,0.0,0.0,0.0005914589273743,290.4233093261719,294.1499938964844,264.25,263.22723388671875,265.4449768066406,264.2688293457031,289.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737666726112,0.0,0.0,0.0,-0.0228860918432474,60.0,-21.412466049194336,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,0.0001184054563054,292.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684814453125,0.0,0.0,0.0001246864703716,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,9.209318523062392e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045593261719,0.0,0.0,0.0001246867032023,291.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636901855469,0.0,0.0,0.0005914589273743,290.4233093261719,294.1499938964844,264.25,263.22723388671875,265.4449768066406,264.2688293457031,289.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737666726112,0.0,0.0,0.0,-0.0228860918432474,60.0,-21.412466049194336,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,0.0001184047723654,292.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,0.0001246857573278,290.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68243408203125,0.0,0.0,9.209266136167572e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914367675781,0.0,0.0,0.0001246859901584,291.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,0.00059145555133,290.4108581542969,294.1499938964844,264.2133483886719,263.19305419921875,265.4178771972656,264.23468017578125,289.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.6456452079391966e-08,0.0012615507002919,-0.0941715538501739,0.0,0.0,0.0,-0.0228856671601533,60.0,-21.4288387298584,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,0.0001184047723654,292.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,0.0001246857573278,290.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68243408203125,0.0,0.0,9.209266136167572e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914367675781,0.0,0.0,0.0001246859901584,291.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,0.00059145555133,290.4108581542969,294.1499938964844,264.2133483886719,263.19305419921875,265.4178771972656,264.23468017578125,289.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.6456452079391966e-08,0.0012615507002919,-0.0941715538501739,0.0,0.0,0.0,-0.0228856671601533,60.0,-21.4288387298584,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0001184015491162,292.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54638671875,0.0,0.0,0.0001246823667315,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,9.20901438803412e-05,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67828369140625,0.0,0.0,0.0001246825850103,291.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417785644531,0.0,0.0,0.0005914394278079,290.3983764648437,294.1499938964844,264.1766662597656,263.1593017578125,265.3905639648437,264.19854736328125,289.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615526793524,3.6452419749366534e-08,0.0012615162413567,-0.0941611230373382,0.0,0.0,0.0,-0.0228836685419082,60.0,-21.44645881652832,-0.0,-1.085101644093811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0001184015491162,292.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54638671875,0.0,0.0,0.0001246823667315,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,9.20901438803412e-05,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67828369140625,0.0,0.0,0.0001246825850103,291.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417785644531,0.0,0.0,0.0005914394278079,290.3983764648437,294.1499938964844,264.1766662597656,263.1593017578125,265.3905639648437,264.19854736328125,289.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615526793524,3.6452419749366534e-08,0.0012615162413567,-0.0941611230373382,0.0,0.0,0.0,-0.0228836685419082,60.0,-21.44645881652832,-0.0,-1.085101644093811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930603027344,0.0,0.0,0.0001183987842523,292.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54083251953125,0.0,0.0,0.0001246794563485,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,9.208799747284502e-05,291.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,0.0001246796746272,291.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,0.0005914256907999,290.3921203613281,294.1499938964844,264.1583251953125,263.142578125,265.3768310546875,264.1802978515625,289.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261523226276,3.644897361709809e-08,0.0012614867882803,-0.0941522046923637,0.0,0.0,0.0,-0.0228819586336612,60.0,-21.455190658569336,-0.0,-1.085050911342478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,0.0001183943240903,292.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352478027344,0.0,0.0,0.0001246747560799,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6563720703125,0.0,0.0,9.208452684106304e-05,291.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66510009765625,0.0,0.0,0.0001246749743586,291.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307006835937,0.0,0.0,0.0005914033972658,290.3858337402344,294.1499938964844,264.1400146484375,263.1259765625,265.363037109375,264.1620178222656,289.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614756124094,3.644340296204973e-08,0.0012614391744136,-0.0941377952694892,0.0,0.0,0.0,-0.0228791981935501,60.0,-21.46372032165528,-0.0,-1.0849689857650446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,0.0001183804124593,292.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240783691406,0.0,0.0,0.0001246601023012,290.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,9.207370749209076e-05,291.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,0.00012466032058,291.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0005913338973186,290.37322998046875,294.1499938964844,264.10333251953125,263.0930480957031,265.3352966308594,264.1253967285156,289.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613272992894,3.642605150844248e-08,0.0012612908612936,-0.094092920422554,0.0,0.0,0.0,-0.0228705964982509,60.0,-21.480079650878903,-0.0,-1.0847139009229069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,0.0001183804124593,292.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240783691406,0.0,0.0,0.0001246601023012,290.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,9.207370749209076e-05,291.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,0.00012466032058,291.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0005913338973186,290.37322998046875,294.1499938964844,264.10333251953125,263.0930480957031,265.3352966308594,264.1253967285156,289.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613272992894,3.642605150844248e-08,0.0012612908612936,-0.094092920422554,0.0,0.0,0.0,-0.0228705964982509,60.0,-21.480079650878903,-0.0,-1.0847139009229069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,0.0001183570493594,292.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128173828125,0.0,0.0,0.0001246355095645,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63018798828125,0.0,0.0,9.205553214997052e-05,290.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386413574219,0.0,0.0,0.0001246357278432,291.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,0.0005912171909585,290.360595703125,294.1499938964844,264.0666809082031,263.0604553222656,265.307373046875,264.0887756347656,289.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610784033313,3.639692991441734e-08,0.0012610419653356,-0.0940175876021385,0.0,0.0,0.0,-0.0228561609983444,60.0,-21.494983673095703,-0.0,-1.0842857278703377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,0.0001183570493594,292.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128173828125,0.0,0.0,0.0001246355095645,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63018798828125,0.0,0.0,9.205553214997052e-05,290.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386413574219,0.0,0.0,0.0001246357278432,291.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,0.0005912171909585,290.360595703125,294.1499938964844,264.0666809082031,263.0604553222656,265.307373046875,264.0887756347656,289.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610784033313,3.639692991441734e-08,0.0012610419653356,-0.0940175876021385,0.0,0.0,0.0,-0.0228561609983444,60.0,-21.494983673095703,-0.0,-1.0842857278703377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,0.0001183216227218,292.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.50152587890625,0.0,0.0,0.0001245982130058,290.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,9.202797809848562e-05,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253967285156,0.0,0.0,0.0001245984167326,291.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971923828125,0.0,0.0,0.0005910402396693,290.3479309082031,294.1499938964844,264.0299987792969,263.0282287597656,265.2792663574219,264.0521240234375,288.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607008684426,3.6352762577962494e-08,0.0012606645468622,-0.0939033478498458,0.0,0.0,0.0,-0.0228342674672603,60.0,-21.50792121887207,-0.0,-1.0836365049726737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,0.0001183216227218,292.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.50152587890625,0.0,0.0,0.0001245982130058,290.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,9.202797809848562e-05,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253967285156,0.0,0.0,0.0001245984167326,291.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971923828125,0.0,0.0,0.0005910402396693,290.3479309082031,294.1499938964844,264.0299987792969,263.0282287597656,265.2792663574219,264.0521240234375,288.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607008684426,3.6352762577962494e-08,0.0012606645468622,-0.0939033478498458,0.0,0.0,0.0,-0.0228342674672603,60.0,-21.50792121887207,-0.0,-1.0836365049726737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,0.0001182725172839,292.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901733398437,0.0,0.0,0.000124546495499,290.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039123535156,0.0,0.0,9.198978659696876e-05,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,0.0001245467137778,291.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48590087890625,0.0,0.0,0.0005907949525862,290.335205078125,294.1499938964844,263.99334716796875,262.996337890625,265.2509460449219,264.0155029296875,288.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260177581571,3.629155287399044e-08,0.0012601412599906,-0.093745008111,0.0,0.0,0.0,-0.0228039231151342,60.0,-21.51860237121582,-0.0,-1.0827370999777488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
