time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,0.0001182725172839,292.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901733398437,0.0,0.0,0.000124546495499,290.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039123535156,0.0,0.0,9.198978659696876e-05,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,0.0001245467137778,291.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48590087890625,0.0,0.0,0.0005907949525862,290.335205078125,294.1499938964844,263.99334716796875,262.996337890625,265.2509460449219,264.0155029296875,288.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260177581571,3.629155287399044e-08,0.0012601412599906,-0.093745008111,0.0,0.0,0.0,-0.0228039231151342,60.0,-21.51860237121582,-0.0,-1.0827370999777488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,0.0001182416526717,292.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844970703125,0.0,0.0,0.0001245140010723,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59735107421875,0.0,0.0,9.196577593684196e-05,290.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60546875,0.0,0.0,0.0001245142047991,291.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4802551269531,0.0,0.0,0.0005906408187001,290.3288269042969,294.1499938964844,263.9750061035156,262.98046875,265.2367553710937,263.9971923828125,288.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598487082868,3.625307698484903e-08,0.0012598125031217,-0.0936454758048057,0.0,0.0,0.0,-0.0227848496288061,60.0,-21.522947311401367,-0.0,-1.082171934285725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,0.0001182063715532,292.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787902832031,0.0,0.0,0.0001244768500328,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,9.193833830067888e-05,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5988464355469,0.0,0.0,0.0001244770537596,291.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745788574219,0.0,0.0,0.0005904645659029,290.32244873046875,294.1499938964844,263.9566650390625,262.9646911621094,265.2225036621094,263.9788818359375,288.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594728032127,3.620910504764653e-08,0.0012594365980476,-0.0935317128896713,0.0,0.0,0.0,-0.0227630510926246,60.0,-21.526506423950195,-0.0,-1.0815261930474665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69512939453125,0.0,0.0,0.0001181230545626,292.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673767089844,0.0,0.0,0.0001243891165358,290.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,9.187353134620936e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855407714844,0.0,0.0,0.0001243893057107,291.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632263183594,0.0,0.0,0.0005900483811274,290.3096618652344,294.1499938964844,263.9200134277344,262.933349609375,265.1938781738281,263.9422607421875,288.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585850199684,3.61052556741015e-08,0.0012585489312186,-0.0932630449533462,0.0,0.0,0.0,-0.022711569443345,60.0,-21.53130340576172,-0.0,-1.0800019367707137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69512939453125,0.0,0.0,0.0001181230545626,292.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673767089844,0.0,0.0,0.0001243891165358,290.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,9.187353134620936e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855407714844,0.0,0.0,0.0001243893057107,291.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632263183594,0.0,0.0,0.0005900483811274,290.3096618652344,294.1499938964844,263.9200134277344,262.933349609375,265.1938781738281,263.9422607421875,288.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585850199684,3.61052556741015e-08,0.0012585489312186,-0.0932630449533462,0.0,0.0,0.0,-0.022711569443345,60.0,-21.53130340576172,-0.0,-1.0800019367707137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801147460937,0.0,0.0,0.0001180212275357,292.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559020996094,0.0,0.0,0.0001242818980244,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643920898437,0.0,0.0,9.179433982353656e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722351074219,0.0,0.0,0.0001242820871993,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0005895397625863,290.2968444824219,294.1499938964844,263.8833312988281,262.9022216796875,265.16510009765625,263.9056701660156,288.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257500029169,3.5978345636067395e-08,0.0012574640568345,-0.0929346829652786,0.0,0.0,0.0,-0.0226486567407846,60.0,-21.53294944763184,-0.0,-1.0781406700743901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801147460937,0.0,0.0,0.0001180212275357,292.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559020996094,0.0,0.0,0.0001242818980244,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643920898437,0.0,0.0,9.179433982353656e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722351074219,0.0,0.0,0.0001242820871993,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0005895397625863,290.2968444824219,294.1499938964844,263.8833312988281,262.9022216796875,265.16510009765625,263.9056701660156,288.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257500029169,3.5978345636067395e-08,0.0012574640568345,-0.0929346829652786,0.0,0.0,0.0,-0.0226486567407846,60.0,-21.53294944763184,-0.0,-1.0781406700743901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,0.0001179012106149,292.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443664550781,0.0,0.0,0.0001241555146407,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,9.17009892873466e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55889892578125,0.0,0.0,0.0001241557038156,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403686523437,0.0,0.0,0.0005889402818866,290.28399658203125,294.1499938964844,263.8466796875,262.8713073730469,265.1361694335937,263.8690795898437,288.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256221323274,3.582875862662149e-08,0.0012561854673549,-0.0925476253032684,0.0,0.0,0.0,-0.0225745029747486,60.0,-21.53102684020996,-0.0,-1.0759489299516645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,0.0001179012106149,292.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443664550781,0.0,0.0,0.0001241555146407,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,9.17009892873466e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55889892578125,0.0,0.0,0.0001241557038156,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403686523437,0.0,0.0,0.0005889402818866,290.28399658203125,294.1499938964844,263.8466796875,262.8713073730469,265.1361694335937,263.8690795898437,288.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256221323274,3.582875862662149e-08,0.0012561854673549,-0.0925476253032684,0.0,0.0,0.0,-0.0225745029747486,60.0,-21.53102684020996,-0.0,-1.0759489299516645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,0.0001177665762952,292.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328308105469,0.0,0.0,0.0001240137353306,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379943847656,0.0,0.0,9.159627370536327e-05,290.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455627441406,0.0,0.0,0.0001240139245055,291.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,0.0005882677505724,290.2710876464844,294.1499938964844,263.8099975585937,262.840576171875,265.10711669921875,263.83251953125,288.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547867372632,3.566095330143072e-08,0.0012547511141747,-0.0921133682131767,0.0,0.0,0.0,-0.0224913172423839,60.0,-21.52629280090332,-0.0,-1.0734928679312361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,0.0001177665762952,292.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328308105469,0.0,0.0,0.0001240137353306,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379943847656,0.0,0.0,9.159627370536327e-05,290.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455627441406,0.0,0.0,0.0001240139245055,291.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,0.0005882677505724,290.2710876464844,294.1499938964844,263.8099975585937,262.840576171875,265.10711669921875,263.83251953125,288.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547867372632,3.566095330143072e-08,0.0012547511141747,-0.0921133682131767,0.0,0.0,0.0,-0.0224913172423839,60.0,-21.52629280090332,-0.0,-1.0734928679312361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426696777344,0.0,0.0,0.0001176941514131,292.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270324707031,0.0,0.0,0.0001239374687429,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313720703125,0.0,0.0,9.153994324151428e-05,290.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389099121094,0.0,0.0,0.0001239376579178,291.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,0.0005879059899598,290.2646484375,294.1499938964844,263.7916564941406,262.8252868652344,265.092529296875,263.8142395019531,288.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540150200948,3.5570689504993425e-08,0.0012539795134216,-0.0918797478079795,0.0,0.0,0.0,-0.0224465709179639,60.0,-21.52288627624512,-0.0,-1.072172821636741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351928710937,0.0,0.0,0.0001176189180114,292.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212341308594,0.0,0.0,0.0001238582481164,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247802734375,0.0,0.0,9.14814227144234e-05,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322265625,0.0,0.0,0.0001238584372913,291.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173583984375,0.0,0.0,0.0005875302013009,290.2582092285156,294.1499938964844,263.7733459472656,262.8100280761719,265.0779113769531,263.79595947265625,288.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532133841887,3.5476915627441485e-08,0.0012531778775155,-0.0916370451450347,0.0,0.0,0.0,-0.0224000848829746,60.0,-21.51886749267578,-0.0,-1.070802468916554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,0.0001174625067505,292.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096069335937,0.0,0.0,0.0001236935349879,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51153564453125,0.0,0.0,9.135976870311424e-05,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,0.0001236937241628,291.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,0.0005867488798685,290.2452697753906,294.1499938964844,263.7366638183594,262.77960205078125,265.048583984375,263.7594299316406,288.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.528197467517202e-08,0.0012515115085989,-0.0911324396729469,0.0,0.0,0.0,-0.0223034471273422,60.0,-21.509450912475582,-0.0,-1.0679562478799198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,0.0001174625067505,292.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096069335937,0.0,0.0,0.0001236935349879,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51153564453125,0.0,0.0,9.135976870311424e-05,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,0.0001236937241628,291.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,0.0005867488798685,290.2452697753906,294.1499938964844,263.7366638183594,262.77960205078125,265.048583984375,263.7594299316406,288.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.528197467517202e-08,0.0012515115085989,-0.0911324396729469,0.0,0.0,0.0,-0.0223034471273422,60.0,-21.509450912475582,-0.0,-1.0679562478799198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053466796875,0.0,0.0,0.000117301067803,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,0.0001235235395142,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983215332031,0.0,0.0,9.123420750256628e-05,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50555419921875,0.0,0.0,0.0001235237141372,291.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,0.0005859424709342,290.2322998046875,294.1499938964844,263.70001220703125,262.7492980957031,265.0191650390625,263.7228698730469,288.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498266296461,3.5080773841400514e-08,0.0012497915886342,-0.0906115472316742,0.0,0.0,0.0,-0.022203704342246,60.0,-21.498720169067383,-0.0,-1.0650226300867872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053466796875,0.0,0.0,0.000117301067803,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,0.0001235235395142,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983215332031,0.0,0.0,9.123420750256628e-05,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50555419921875,0.0,0.0,0.0001235237141372,291.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,0.0005859424709342,290.2322998046875,294.1499938964844,263.70001220703125,262.7492980957031,265.0191650390625,263.7228698730469,288.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498266296461,3.5080773841400514e-08,0.0012497915886342,-0.0906115472316742,0.0,0.0,0.0,-0.022203704342246,60.0,-21.498720169067383,-0.0,-1.0650226300867872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,0.0001171330877696,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,0.0001233466464327,290.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850769042969,0.0,0.0,9.11035531316884e-05,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922180175781,0.0,0.0,0.0001233468210557,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,0.0005851034075021,290.2193298339844,294.1499938964844,263.663330078125,262.7191162109375,264.9895935058594,263.68634033203125,288.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480368604883,3.48714124243088e-08,0.0012480019358918,-0.0900694653391838,0.0,0.0,0.0,-0.0220999177545309,60.0,-21.48682403564453,-0.0,-1.0619744017503765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,0.0001171330877696,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,0.0001233466464327,290.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850769042969,0.0,0.0,9.11035531316884e-05,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922180175781,0.0,0.0,0.0001233468210557,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,0.0005851034075021,290.2193298339844,294.1499938964844,263.663330078125,262.7191162109375,264.9895935058594,263.68634033203125,288.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480368604883,3.48714124243088e-08,0.0012480019358918,-0.0900694653391838,0.0,0.0,0.0,-0.0220999177545309,60.0,-21.48682403564453,-0.0,-1.0619744017503765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,0.0001169530733022,292.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37457275390625,0.0,0.0,0.000123157093185,290.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47186279296875,0.0,0.0,9.096354187931864e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788818359375,0.0,0.0,0.0001231572678079,291.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37091064453125,0.0,0.0,0.0005842042155563,290.20635986328125,294.1499938964844,263.6266784667969,262.68896484375,264.9599304199219,263.6498107910156,288.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461188016459,3.464705855549256e-08,0.00124608410988,-0.0894884690642356,0.0,0.0,0.0,-0.0219886992126703,60.0,-21.472984313964844,-0.0,-1.0587126553218697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,0.0001169530733022,292.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37457275390625,0.0,0.0,0.000123157093185,290.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47186279296875,0.0,0.0,9.096354187931864e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788818359375,0.0,0.0,0.0001231572678079,291.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37091064453125,0.0,0.0,0.0005842042155563,290.20635986328125,294.1499938964844,263.6266784667969,262.68896484375,264.9599304199219,263.6498107910156,288.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461188016459,3.464705855549256e-08,0.00124608410988,-0.0894884690642356,0.0,0.0,0.0,-0.0219886992126703,60.0,-21.472984313964844,-0.0,-1.0587126553218697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56817626953125,0.0,0.0,0.000116858864203,292.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,0.0001230578782269,290.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,9.089027298614384e-05,290.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,0.0001230580528499,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,0.0005837336066178,290.1998596191406,294.1499938964844,263.6083374023437,262.6739196777344,264.945068359375,263.6315612792969,288.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451149523258,3.452964492112187e-08,0.0012450804933905,-0.0891843810677528,0.0,0.0,0.0,-0.021930493414402,60.0,-21.465272903442383,-0.0,-1.0570076369731397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,0.0001167624286608,292.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,0.0001229563349625,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586181640625,0.0,0.0,9.08152651390992e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.0,0.0,0.0001229565095854,291.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,0.0005832519382238,290.1933288574219,294.1499938964844,263.5899963378906,262.65887451171875,264.93017578125,263.6133117675781,288.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945306465437e-08,0.0012440530117601,-0.0888730734586715,0.0,0.0,0.0,-0.0218709111213684,60.0,-21.45711135864257,-0.0,-1.0552637519367637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,0.0001165631474577,292.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,0.000122746481793,290.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44537353515625,0.0,0.0,9.066026541404426e-05,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,0.000122746641864,291.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,0.0005822564708068,290.1803283691406,294.1499938964844,263.5533447265625,262.6287841796875,264.9002990722656,263.5768127441406,288.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419640552252,3.4161086404083114e-08,0.0012419299455359,-0.0882296860218048,0.0,0.0,0.0,-0.021747788414359,60.0,-21.43951988220215,-0.0,-1.0516645687630445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,0.0001165631474577,292.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,0.000122746481793,290.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44537353515625,0.0,0.0,9.066026541404426e-05,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,0.000122746641864,291.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,0.0005822564708068,290.1803283691406,294.1499938964844,263.5533447265625,262.6287841796875,264.9002990722656,263.5768127441406,288.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419640552252,3.4161086404083114e-08,0.0012419299455359,-0.0882296860218048,0.0,0.0,0.0,-0.021747788414359,60.0,-21.43951988220215,-0.0,-1.0516645687630445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311889648437,0.0,0.0,0.000116358314699,292.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,0.0001225307787535,290.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,9.05009510461241e-05,290.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388427734375,0.0,0.0,0.0001225309533765,291.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357849121094,0.0,0.0,0.0005812332965433,290.16729736328125,294.1499938964844,263.51666259765625,262.5987243652344,264.8703308105469,263.5403137207031,288.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.4205265045166,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311889648437,0.0,0.0,0.000116358314699,292.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,0.0001225307787535,290.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,9.05009510461241e-05,290.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388427734375,0.0,0.0,0.0001225309533765,291.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357849121094,0.0,0.0,0.0005812332965433,290.16729736328125,294.1499938964844,263.51666259765625,262.5987243652344,264.8703308105469,263.5403137207031,288.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.4205265045166,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51641845703125,0.0,0.0,0.000116149909445,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32745361328125,0.0,0.0,0.00012231132132,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189147949219,0.0,0.0,9.033885726239532e-05,290.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255065917969,0.0,0.0,0.0001223114959429,291.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32403564453125,0.0,0.0,0.0005801923107355,290.1542358398437,294.1499938964844,263.4800109863281,262.5686340332031,264.8402709960937,263.5038452148437,288.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607437106315e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.40058708190918,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51641845703125,0.0,0.0,0.000116149909445,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32745361328125,0.0,0.0,0.00012231132132,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189147949219,0.0,0.0,9.033885726239532e-05,290.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255065917969,0.0,0.0,0.0001223114959429,291.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32403564453125,0.0,0.0,0.0005801923107355,290.1542358398437,294.1499938964844,263.4800109863281,262.5686340332031,264.8402709960937,263.5038452148437,288.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607437106315e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.40058708190918,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.501708984375,0.0,0.0,0.0001159410894615,292.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31561279296875,0.0,0.0,0.0001220914273289,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056701660156,0.0,0.0,9.017644333653152e-05,290.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41217041015625,0.0,0.0,0.0001220915874,291.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.312255859375,0.0,0.0,0.0005791491712443,290.14117431640625,294.1499938964844,263.4433288574219,262.5384826660156,264.8100891113281,263.46734619140625,288.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.33858238832363e-08,0.0012353025376796,-0.086220733821392,0.0,0.0,0.0,-0.0213634651154279,60.0,-21.380205154418945,-0.0,-1.040469470581229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.501708984375,0.0,0.0,0.0001159410894615,292.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31561279296875,0.0,0.0,0.0001220914273289,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056701660156,0.0,0.0,9.017644333653152e-05,290.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41217041015625,0.0,0.0,0.0001220915874,291.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.312255859375,0.0,0.0,0.0005791491712443,290.14117431640625,294.1499938964844,263.4433288574219,262.5384826660156,264.8100891113281,263.46734619140625,288.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.33858238832363e-08,0.0012353025376796,-0.086220733821392,0.0,0.0,0.0,-0.0213634651154279,60.0,-21.380205154418945,-0.0,-1.040469470581229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4943542480469,0.0,0.0,0.0001158372397185,292.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096923828125,0.0,0.0,0.000121982069686,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990478515625,0.0,0.0,9.009566565509886e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,0.0001219822297571,291.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,0.0005786304245702,290.1346435546875,294.1499938964844,263.42498779296875,262.5233764648437,264.79498291015625,263.4490966796875,288.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256391418490245e-08,0.001234196126461,-0.0858852341771125,0.0,0.0,0.0,-0.0212993025779724,60.0,-21.36999893188477,-0.0,-1.0386062854195188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48699951171875,0.0,0.0,0.0001157346996478,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30377197265625,0.0,0.0,0.000121874094475,290.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924560546875,0.0,0.0,9.001591388368979e-05,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988342285156,0.0,0.0,0.0001218742545461,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004455566406,0.0,0.0,0.0005781182553619,290.12811279296875,294.1499938964844,263.4066772460937,262.5082702636719,264.77984619140625,263.4308776855469,288.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539590120315,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.35991096496582,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,0.0001155351201305,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,0.0001216639357153,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37921142578125,0.0,0.0,8.98606886039488e-05,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.385498046875,0.0,0.0,0.0001216640885104,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886047363281,0.0,0.0,0.0005771213327534,290.1150207519531,294.1499938964844,263.3699951171875,262.4779663085937,264.74951171875,263.3943786621094,288.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310103047639,3.287987127009728e-08,0.0012309774756431,-0.0849090963602066,0.0,0.0,0.0,-0.0211126506328582,60.0,-21.340394973754883,-0.0,-1.033195644595253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,0.0001155351201305,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,0.0001216639357153,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37921142578125,0.0,0.0,8.98606886039488e-05,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.385498046875,0.0,0.0,0.0001216640885104,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886047363281,0.0,0.0,0.0005771213327534,290.1150207519531,294.1499938964844,263.3699951171875,262.4779663085937,264.74951171875,263.3943786621094,288.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310103047639,3.287987127009728e-08,0.0012309774756431,-0.0849090963602066,0.0,0.0,0.0,-0.0211126506328582,60.0,-21.340394973754883,-0.0,-1.033195644595253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,0.0001153441844508,292.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799987792969,0.0,0.0,0.0001214628719026,290.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,8.97121790330857e-05,290.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721923828125,0.0,0.0,0.0001214630246977,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767639160156,0.0,0.0,0.0005761675420217,290.1019287109375,294.1499938964844,263.3333435058594,262.4475402832031,264.7191162109375,263.35791015625,288.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.2641914060604904e-08,0.0012289432343095,-0.0842920616269111,0.0,0.0,0.0,-0.0209946855902671,60.0,-21.32220458984375,-0.0,-1.0297834052153121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,0.0001153441844508,292.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799987792969,0.0,0.0,0.0001214628719026,290.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,8.97121790330857e-05,290.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721923828125,0.0,0.0,0.0001214630246977,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767639160156,0.0,0.0,0.0005761675420217,290.1019287109375,294.1499938964844,263.3333435058594,262.4475402832031,264.7191162109375,263.35791015625,288.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.2641914060604904e-08,0.0012289432343095,-0.0842920616269111,0.0,0.0,0.0,-0.0209946855902671,60.0,-21.32220458984375,-0.0,-1.0297834052153121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430847167969,0.0,0.0,0.0001151665856014,292.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26806640625,0.0,0.0,0.0001212758506881,290.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3527526855469,0.0,0.0,8.957404497778043e-05,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,0.0001212759962072,291.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,0.0005752803990617,290.0888061523437,294.1499938964844,263.2966613769531,262.4169921875,264.6885986328125,263.3214111328125,288.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083383128,3.2420572892988275e-08,0.0012270510196685,-0.0837180390954017,0.0,0.0,0.0,-0.0208849608898162,60.0,-21.30597686767578,-0.0,-1.0266145267223693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430847167969,0.0,0.0,0.0001151665856014,292.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26806640625,0.0,0.0,0.0001212758506881,290.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3527526855469,0.0,0.0,8.957404497778043e-05,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,0.0001212759962072,291.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,0.0005752803990617,290.0888061523437,294.1499938964844,263.2966613769531,262.4169921875,264.6885986328125,263.3214111328125,288.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083383128,3.2420572892988275e-08,0.0012270510196685,-0.0837180390954017,0.0,0.0,0.0,-0.0208849608898162,60.0,-21.30597686767578,-0.0,-1.0266145267223693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
