time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.428466796875,0.0,0.0,0.0001150068928836,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.256103515625,0.0,0.0,0.0001211076887557,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33953857421875,0.0,0.0,8.944984438130632e-05,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455505371094,0.0,0.0,0.0001211078342748,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,0.0005744827212765,290.07568359375,294.1499938964844,263.260009765625,262.38629150390625,264.6579895019531,263.284912109375,288.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253818567842,3.222155342541555e-08,0.00122534960974,-0.0832018256187439,0.0,0.0,0.0,-0.0207863003015518,60.0,-21.29271697998047,-0.0,-1.0237693714998389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.428466796875,0.0,0.0,0.0001150068928836,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.256103515625,0.0,0.0,0.0001211076887557,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33953857421875,0.0,0.0,8.944984438130632e-05,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455505371094,0.0,0.0,0.0001211078342748,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,0.0005744827212765,290.07568359375,294.1499938964844,263.260009765625,262.38629150390625,264.6579895019531,263.284912109375,288.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253818567842,3.222155342541555e-08,0.00122534960974,-0.0832018256187439,0.0,0.0,0.0,-0.0207863003015518,60.0,-21.29271697998047,-0.0,-1.0237693714998389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,0.000114934045996,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501220703125,0.0,0.0,0.0001210309783346,290.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329162597656,0.0,0.0,8.939317922340706e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388671875,0.0,0.0,0.0001210311238537,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470092773437,0.0,0.0,0.0005741188651882,290.0691223144531,294.1499938964844,263.2416687011719,262.3708801269531,264.64263916015625,263.26666259765625,288.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246054830029,3.213076738006748e-08,0.0012245733523741,-0.0829663202166557,0.0,0.0,0.0,-0.0207412932068109,60.0,-21.287240982055664,-0.0,-1.0224728441698973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139099121094,0.0,0.0,0.0001148666851804,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.244140625,0.0,0.0,0.0001209600450238,290.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,8.934079232858494e-05,290.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33221435546875,0.0,0.0,0.0001209601905429,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410583496094,0.0,0.0,0.0005737823667004,290.06256103515625,294.1499938964844,263.22332763671875,262.3554077148437,264.6272888183594,263.2483825683594,288.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238877825438,3.2046820308551105e-08,0.0012238557683303,-0.0827485546469688,0.0,0.0,0.0,-0.0206996779888868,60.0,-21.282691955566406,-0.0,-1.0212746559545849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993225097656,0.0,0.0,0.0001147497750935,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2321472167969,0.0,0.0,0.0001208369358209,290.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31304931640625,0.0,0.0,8.924985741032287e-05,290.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,0.0001208370740641,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0005731983692385,290.0494079589844,294.1499938964844,263.1866760253906,262.3243103027344,264.59649658203125,263.2118530273437,288.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222642022185,3.1901116415156145e-08,0.0012226101243868,-0.0823705494403839,0.0,0.0,0.0,-0.0206274483352899,60.0,-21.2764949798584,-0.0,-1.019196744778128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993225097656,0.0,0.0,0.0001147497750935,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2321472167969,0.0,0.0,0.0001208369358209,290.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31304931640625,0.0,0.0,8.924985741032287e-05,290.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,0.0001208370740641,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0005731983692385,290.0494079589844,294.1499938964844,263.1866760253906,262.3243103027344,264.59649658203125,263.2118530273437,288.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222642022185,3.1901116415156145e-08,0.0012226101243868,-0.0823705494403839,0.0,0.0,0.0,-0.0206274483352899,60.0,-21.2764949798584,-0.0,-1.019196744778128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.384765625,0.0,0.0,0.0001146582508226,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200927734375,0.0,0.0,0.0001207405584864,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998046875,0.0,0.0,8.917867671698332e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055419921875,0.0,0.0,0.0001207406967296,291.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21710205078125,0.0,0.0,0.0005727412062697,290.0362243652344,294.1499938964844,263.1499938964844,262.29302978515625,264.56561279296875,263.17529296875,288.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221666811034,3.178705298978457e-08,0.0012216350296512,-0.0820746123790741,0.0,0.0,0.0,-0.0205709040164947,60.0,-21.274721145629883,-0.0,-1.017571520378624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.384765625,0.0,0.0,0.0001146582508226,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200927734375,0.0,0.0,0.0001207405584864,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998046875,0.0,0.0,8.917867671698332e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055419921875,0.0,0.0,0.0001207406967296,291.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21710205078125,0.0,0.0,0.0005727412062697,290.0362243652344,294.1499938964844,263.1499938964844,262.29302978515625,264.56561279296875,263.17529296875,288.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221666811034,3.178705298978457e-08,0.0012216350296512,-0.0820746123790741,0.0,0.0,0.0,-0.0205709040164947,60.0,-21.274721145629883,-0.0,-1.017571520378624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702392578125,0.0,0.0,0.0001145968053606,292.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080383300781,0.0,0.0,0.0001206758461194,290.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865295410156,0.0,0.0,8.913088095141575e-05,290.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29217529296875,0.0,0.0,0.0001206759843626,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,0.0005724342772737,290.02301025390625,294.1499938964844,263.11334228515625,262.2615966796875,264.5346069335937,263.1387023925781,288.6150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210118584334,3.1710467141010674e-08,0.0012209801934659,-0.0818758904933929,0.0,0.0,0.0,-0.0205329358577728,60.0,-21.278018951416016,-0.0,-1.0164809793877796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702392578125,0.0,0.0,0.0001145968053606,292.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080383300781,0.0,0.0,0.0001206758461194,290.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865295410156,0.0,0.0,8.913088095141575e-05,290.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29217529296875,0.0,0.0,0.0001206759843626,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,0.0005724342772737,290.02301025390625,294.1499938964844,263.11334228515625,262.2615966796875,264.5346069335937,263.1387023925781,288.6150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210118584334,3.1710467141010674e-08,0.0012209801934659,-0.0818758904933929,0.0,0.0,0.0,-0.0205329358577728,60.0,-21.278018951416016,-0.0,-1.0164809793877796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556823730469,0.0,0.0,0.0001145644782809,292.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,0.0001206418164656,290.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27325439453125,0.0,0.0,8.910574251785874e-05,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27880859375,0.0,0.0,0.0001206419474328,291.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19305419921875,0.0,0.0,0.0005722728092223,290.0097961425781,294.1499938964844,263.07666015625,262.2301330566406,264.5035095214844,263.10211181640625,288.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206673854961,3.167017936789307e-08,0.0012206357205286,-0.0817713588476181,0.0,0.0,0.0,-0.0205129645764827,60.0,-21.286657333374023,-0.0,-1.0159076424542945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556823730469,0.0,0.0,0.0001145644782809,292.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,0.0001206418164656,290.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27325439453125,0.0,0.0,8.910574251785874e-05,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27880859375,0.0,0.0,0.0001206419474328,291.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19305419921875,0.0,0.0,0.0005722728092223,290.0097961425781,294.1499938964844,263.07666015625,262.2301330566406,264.5035095214844,263.10211181640625,288.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206673854961,3.167017936789307e-08,0.0012206357205286,-0.0817713588476181,0.0,0.0,0.0,-0.0205129645764827,60.0,-21.286657333374023,-0.0,-1.0159076424542945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484191894531,0.0,0.0,0.0001145583883044,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898803710937,0.0,0.0,0.000120635399071,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666015625,0.0,0.0,8.910100586945191e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721252441406,0.0,0.0,0.0001206355373142,291.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18701171875,0.0,0.0,0.0005722424248233,290.003173828125,294.1499938964844,263.0583190917969,262.21441650390625,264.4879150390625,263.08380126953125,288.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206024257466,3.166259077147515e-08,0.001220570760779,-0.0817516595125198,0.0,0.0,0.0,-0.0205092020332813,60.0,-21.29295921325684,-0.0,-1.015799639958459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,0.000114558788482,292.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838073730469,0.0,0.0,0.0001206358210765,290.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25994873046875,0.0,0.0,8.91013114596717e-05,290.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26544189453125,0.0,0.0,0.0001206359520438,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18096923828125,0.0,0.0,0.0005722444038838,289.9965515136719,294.1499938964844,263.0400085449219,262.1986999511719,264.4722900390625,263.0654602050781,288.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206066166982,3.1663081045962826e-08,0.0012205749517306,-0.0817529335618019,0.0,0.0,0.0,-0.0205094441771507,60.0,-21.30052757263184,-0.0,-1.0158066032772697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265991210937,0.0,0.0,0.0001145783462561,292.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.171630859375,0.0,0.0,0.0001206564193125,290.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24664306640625,0.0,0.0,8.911652548704296e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520446777344,0.0,0.0,0.0001206565502798,291.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,0.0005723421345464,289.9832763671875,294.1499938964844,263.0033264160156,262.1672058105469,264.4409484863281,263.02880859375,288.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208148837089,3.1687456214513083e-08,0.0012207832187414,-0.0818161815404892,0.0,0.0,0.0,-0.0205215271562337,60.0,-21.319271087646484,-0.0,-1.0161534902408677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265991210937,0.0,0.0,0.0001145783462561,292.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.171630859375,0.0,0.0,0.0001206564193125,290.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24664306640625,0.0,0.0,8.911652548704296e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520446777344,0.0,0.0,0.0001206565502798,291.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,0.0005723421345464,289.9832763671875,294.1499938964844,263.0033264160156,262.1672058105469,264.4409484863281,263.02880859375,288.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208148837089,3.1687456214513083e-08,0.0012207832187414,-0.0818161815404892,0.0,0.0,0.0,-0.0205215271562337,60.0,-21.319271087646484,-0.0,-1.0161534902408677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,0.0001146211652667,292.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,0.0001207015084219,290.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,8.914982754504308e-05,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386169433594,0.0,0.0,0.0001207016393891,291.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,0.0005725559894926,289.9699401855469,294.1499938964844,262.9666748046875,262.1357116699219,264.40948486328125,262.9920959472656,288.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.17408108685413e-08,0.001221239217557,-0.0819546282291412,0.0,0.0,0.0,-0.0205479767173528,60.0,-21.342517852783203,-0.0,-1.0169130604253952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,0.0001146211652667,292.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,0.0001207015084219,290.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,8.914982754504308e-05,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386169433594,0.0,0.0,0.0001207016393891,291.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,0.0005725559894926,289.9699401855469,294.1499938964844,262.9666748046875,262.1357116699219,264.40948486328125,262.9920959472656,288.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.17408108685413e-08,0.001221239217557,-0.0819546282291412,0.0,0.0,0.0,-0.0205479767173528,60.0,-21.342517852783203,-0.0,-1.0169130604253952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974853515625,0.0,0.0,0.0001146851282101,292.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471862792969,0.0,0.0,0.0001207688692375,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21990966796875,0.0,0.0,8.919958054320887e-05,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22515869140625,0.0,0.0,0.0001207690002047,291.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444396972656,0.0,0.0,0.0005728754913434,289.95660400390625,294.1499938964844,262.92999267578125,262.10418701171875,264.3779296875,262.95538330078125,288.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.182051955263887e-08,0.0012219205964356,-0.0821614414453506,0.0,0.0,0.0,-0.0205874908715486,60.0,-21.36990165710449,-0.0,-1.0180482235000454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974853515625,0.0,0.0,0.0001146851282101,292.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471862792969,0.0,0.0,0.0001207688692375,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21990966796875,0.0,0.0,8.919958054320887e-05,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22515869140625,0.0,0.0,0.0001207690002047,291.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444396972656,0.0,0.0,0.0005728754913434,289.95660400390625,294.1499938964844,262.92999267578125,262.10418701171875,264.3779296875,262.95538330078125,288.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.182051955263887e-08,0.0012219205964356,-0.0821614414453506,0.0,0.0,0.0,-0.0205874908715486,60.0,-21.36990165710449,-0.0,-1.0180482235000454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28289794921875,0.0,0.0,0.000114768910862,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348876953125,0.0,0.0,0.0001208570974995,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,8.926473674364388e-05,290.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.211669921875,0.0,0.0,0.0001208572211908,291.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.0005732940044254,289.9432067871094,294.1499938964844,262.8933410644531,262.0726623535156,264.34619140625,262.91864013671875,288.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.192492670223146e-08,0.0012228130362927,-0.082432322204113,0.0,0.0,0.0,-0.0206392481923103,60.0,-21.40122413635254,-0.0,-1.0195361710430006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28289794921875,0.0,0.0,0.000114768910862,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348876953125,0.0,0.0,0.0001208570974995,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,8.926473674364388e-05,290.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.211669921875,0.0,0.0,0.0001208572211908,291.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.0005732940044254,289.9432067871094,294.1499938964844,262.8933410644531,262.0726623535156,264.34619140625,262.91864013671875,288.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.192492670223146e-08,0.0012228130362927,-0.082432322204113,0.0,0.0,0.0,-0.0206392481923103,60.0,-21.40122413635254,-0.0,-1.0195361710430006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.275634765625,0.0,0.0,0.0001148175651906,292.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,0.000120908334793,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997985839844,0.0,0.0,8.930258627515286e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,0.0001209084584843,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12603759765625,0.0,0.0,0.0005735370796173,289.9365234375,294.1499938964844,262.875,262.056884765625,264.3302917480469,262.9002685546875,288.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.418243408203125,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2683410644531,0.0,0.0,0.0001148703231592,292.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225280761719,0.0,0.0,0.0001209638940053,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930847167969,0.0,0.0,8.934361540013924e-05,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981811523437,0.0,0.0,0.0001209640176966,291.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,0.0005738006439059,289.9297790527344,294.1499938964844,262.8566589355469,262.0411071777344,264.3143615722656,262.88189697265625,288.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130383321375e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-21.436054229736328,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,291.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25372314453125,0.0,0.0,0.000114988804853,292.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101379394531,0.0,0.0,0.0001210886548506,290.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796264648437,0.0,0.0,8.943576540332288e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18463134765625,0.0,0.0,0.0001210887785418,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075439453125,0.0,0.0,0.0005743924411945,289.91632080078125,294.1499938964844,262.82000732421875,262.0095520019531,264.2823791503906,262.8451232910156,288.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.219895106099102e-08,0.0012251555453985,-0.0831431970000267,0.0,0.0,0.0,-0.0207750909030437,60.0,-21.47425079345703,-0.0,-1.0234465719349829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,291.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25372314453125,0.0,0.0,0.000114988804853,292.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101379394531,0.0,0.0,0.0001210886548506,290.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796264648437,0.0,0.0,8.943576540332288e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18463134765625,0.0,0.0,0.0001210887785418,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075439453125,0.0,0.0,0.0005743924411945,289.91632080078125,294.1499938964844,262.82000732421875,262.0095520019531,264.2823791503906,262.8451232910156,288.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.219895106099102e-08,0.0012251555453985,-0.0831431970000267,0.0,0.0,0.0,-0.0207750909030437,60.0,-21.47425079345703,-0.0,-1.0234465719349829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391052246094,0.0,0.0,0.000115120812552,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09771728515625,0.0,0.0,0.0001212276692967,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,8.953843644121662e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710510253906,0.0,0.0,0.0001212277857121,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951232910156,0.0,0.0,0.0005750518757849,289.9028015136719,294.1499938964844,262.7833251953125,261.9779357910156,264.250244140625,262.8083190917969,288.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265942059457,3.2363459467887885e-08,0.0012265618424862,-0.0835699066519737,0.0,0.0,0.0,-0.0208566430956125,60.0,-21.51520156860352,-0.0,-1.0257976867933396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391052246094,0.0,0.0,0.000115120812552,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09771728515625,0.0,0.0,0.0001212276692967,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,8.953843644121662e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710510253906,0.0,0.0,0.0001212277857121,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951232910156,0.0,0.0,0.0005750518757849,289.9028015136719,294.1499938964844,262.7833251953125,261.9779357910156,264.250244140625,262.8083190917969,288.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265942059457,3.2363459467887885e-08,0.0012265618424862,-0.0835699066519737,0.0,0.0,0.0,-0.0208566430956125,60.0,-21.51520156860352,-0.0,-1.0257976867933396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,291.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244567871094,0.0,0.0,0.0001152660115621,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.085205078125,0.0,0.0,0.000121380573546,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.152587890625,0.0,0.0,8.965137385530397e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,0.0001213806899613,291.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,0.0005757772014476,289.8892517089844,294.1499938964844,262.7466735839844,261.94635009765625,264.218017578125,262.77154541015625,288.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281411327421,3.2544409833690224e-08,0.0012281086528673,-0.0840392038226127,0.0,0.0,0.0,-0.0209463462233543,60.0,-21.55872344970703,-0.0,-1.0283869045224493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,291.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244567871094,0.0,0.0,0.0001152660115621,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.085205078125,0.0,0.0,0.000121380573546,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.152587890625,0.0,0.0,8.965137385530397e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,0.0001213806899613,291.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,0.0005757772014476,289.8892517089844,294.1499938964844,262.7466735839844,261.94635009765625,264.218017578125,262.77154541015625,288.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281411327421,3.2544409833690224e-08,0.0012281086528673,-0.0840392038226127,0.0,0.0,0.0,-0.0209463462233543,60.0,-21.55872344970703,-0.0,-1.0283869045224493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098083496094,0.0,0.0,0.0001154223864432,292.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,0.0001215452430187,290.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390380859375,0.0,0.0,8.977299148682505e-05,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438293457031,0.0,0.0,0.000121545359434,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701904296875,0.0,0.0,0.0005765582900494,289.87567138671875,294.1499938964844,262.7099914550781,261.91473388671875,264.1856384277344,262.7347106933594,288.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298072688281,3.273927973168611e-08,0.0012297744397073,-0.0845445543527603,0.0,0.0,0.0,-0.0210429485887289,60.0,-21.60466384887696,-0.0,-1.0311789822026185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098083496094,0.0,0.0,0.0001154223864432,292.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,0.0001215452430187,290.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390380859375,0.0,0.0,8.977299148682505e-05,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438293457031,0.0,0.0,0.000121545359434,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701904296875,0.0,0.0,0.0005765582900494,289.87567138671875,294.1499938964844,262.7099914550781,261.91473388671875,264.1856384277344,262.7347106933594,288.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298072688281,3.273927973168611e-08,0.0012297744397073,-0.0845445543527603,0.0,0.0,0.0,-0.0210429485887289,60.0,-21.60466384887696,-0.0,-1.0311789822026185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,291.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20245361328125,0.0,0.0,0.0001155040081357,292.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663757324219,0.0,0.0,0.000121631193906,290.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,8.98364742170088e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369934082031,0.0,0.0,0.0001216313103213,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,0.0005769660347141,289.86883544921875,294.1499938964844,262.6916809082031,261.8988952636719,264.1693725585937,262.71630859375,288.4386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306767748668,3.2841001029737527e-08,0.0012306439457461,-0.0848083049058914,0.0,0.0,0.0,-0.0210933741182088,60.0,-21.628454208374023,-0.0,-1.0326378685476813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,0.000115588067274,292.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600891113281,0.0,0.0,0.0001217197132064,290.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,8.990185597212985e-05,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.130126953125,0.0,0.0,0.0001217198296217,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576171875,0.0,0.0,0.0005773858865723,289.8620300292969,294.1499938964844,262.67333984375,261.8830871582031,264.1531066894531,262.6979064941406,288.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231572474353,3.2945759897984324e-08,0.0012315395288169,-0.0850799307227134,0.0,0.0,0.0,-0.0211453065276145,60.0,-21.652706146240234,-0.0,-1.0341414480308233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803894042969,0.0,0.0,0.0001157615042757,292.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04742431640625,0.0,0.0,0.0001219023542944,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,9.003675222629681e-05,290.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164245605469,0.0,0.0,0.0001219024707097,291.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,0.0005782523076049,289.84832763671875,294.1499938964844,262.6366577148437,261.8514404296875,264.12042236328125,262.6610717773437,288.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334204511716,3.316190344548886e-08,0.0012333872728049,-0.0856402963399887,0.0,0.0,0.0,-0.0212524570524692,60.0,-21.70232009887696,-0.0,-1.0372471592745569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803894042969,0.0,0.0,0.0001157615042757,292.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04742431640625,0.0,0.0,0.0001219023542944,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,9.003675222629681e-05,290.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164245605469,0.0,0.0,0.0001219024707097,291.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,0.0005782523076049,289.84832763671875,294.1499938964844,262.6366577148437,261.8514404296875,264.12042236328125,262.6610717773437,288.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334204511716,3.316190344548886e-08,0.0012333872728049,-0.0856402963399887,0.0,0.0,0.0,-0.0212524570524692,60.0,-21.70232009887696,-0.0,-1.0372471592745569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656799316406,0.0,0.0,0.0001159408930107,292.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,0.0001220912672579,290.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,9.0176283265464e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026611328125,0.0,0.0,0.0001220913691213,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323486328125,0.0,0.0,0.0005791483563371,289.8345947265625,294.1499938964844,262.6000061035156,261.8197631835937,264.0876159667969,262.6242370605469,288.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353316415101,3.338546150644106e-08,0.001235298346728,-0.0862198024988174,0.0,0.0,0.0,-0.0213632807135581,60.0,-21.753252029418945,-0.0,-1.0404643546735322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656799316406,0.0,0.0,0.0001159408930107,292.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,0.0001220912672579,290.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,9.0176283265464e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026611328125,0.0,0.0,0.0001220913691213,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323486328125,0.0,0.0,0.0005791483563371,289.8345947265625,294.1499938964844,262.6000061035156,261.8197631835937,264.0876159667969,262.6242370605469,288.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353316415101,3.338546150644106e-08,0.001235298346728,-0.0862198024988174,0.0,0.0,0.0,-0.0213632807135581,60.0,-21.753252029418945,-0.0,-1.0404643546735322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509094238281,0.0,0.0,0.000116124676424,292.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,0.0001222847931785,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,9.031921945279464e-05,290.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888671875,0.0,0.0,0.0001222849095938,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196228027344,0.0,0.0,0.000580066407565,289.82080078125,294.1499938964844,262.5633239746094,261.7880554199219,264.0546875,262.58740234375,288.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372897472232,3.361449429917229e-08,0.0012372561031952,-0.0868133977055549,0.0,0.0,0.0,-0.0214768182486295,60.0,-21.80527114868164,-0.0,-1.043765394115326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
