time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509094238281,0.0,0.0,0.000116124676424,292.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,0.0001222847931785,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,9.031921945279464e-05,290.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888671875,0.0,0.0,0.0001222849095938,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196228027344,0.0,0.0,0.000580066407565,289.82080078125,294.1499938964844,262.5633239746094,261.7880554199219,264.0546875,262.58740234375,288.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372897472232,3.361449429917229e-08,0.0012372561031952,-0.0868133977055549,0.0,0.0,0.0,-0.0214768182486295,60.0,-21.80527114868164,-0.0,-1.043765394115326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,0.0001163107517641,292.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091552734375,0.0,0.0,0.0001224807347171,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,9.046394552569836e-05,290.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07501220703125,0.0,0.0,0.0001224808511324,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068359375,0.0,0.0,0.0005809959257021,289.8069763183594,294.1499938964844,262.52667236328125,261.75634765625,264.0216064453125,262.5505676269531,288.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917769819498,60.0,-21.85791778564453,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,0.0001163107517641,292.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091552734375,0.0,0.0,0.0001224807347171,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,9.046394552569836e-05,290.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07501220703125,0.0,0.0,0.0001224808511324,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068359375,0.0,0.0,0.0005809959257021,289.8069763183594,294.1499938964844,262.52667236328125,261.75634765625,264.0216064453125,262.5505676269531,288.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917769819498,60.0,-21.85791778564453,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,0.0001164042405434,292.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027160644531,0.0,0.0,0.0001225791929755,290.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,9.05366541701369e-05,290.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680847167969,0.0,0.0,0.0001225792948389,291.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,0.000581462867558,289.8000183105469,294.1499938964844,262.5083312988281,261.740478515625,264.0050048828125,262.5321655273437,288.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.88441276550293,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,0.0001164976347354,292.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99627685546875,0.0,0.0,0.0001226775348186,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,9.06092973309569e-05,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611267089844,0.0,0.0,0.0001226776512339,291.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940185546875,0.0,0.0,0.0005819294601678,289.7930908203125,294.1499938964844,262.489990234375,261.724609375,263.9884033203125,262.5137634277344,288.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.91095542907715,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,291.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,0.0001166832444141,292.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833679199219,0.0,0.0,0.0001228729961439,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429382324219,0.0,0.0,9.075365960597992e-05,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,0.0001228730980074,291.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,0.0005828565917909,289.7791442871094,294.1499938964844,262.4533386230469,261.69287109375,263.9550476074219,262.4769287109375,288.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.9639892578125,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,291.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,0.0001166832444141,292.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833679199219,0.0,0.0,0.0001228729961439,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429382324219,0.0,0.0,9.075365960597992e-05,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,0.0001228730980074,291.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,0.0005828565917909,289.7791442871094,294.1499938964844,262.4533386230469,261.69287109375,263.9550476074219,262.4769287109375,288.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.9639892578125,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915832519531,0.0,0.0,0.0001168661619885,292.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97039794921875,0.0,0.0,0.0001230656198458,290.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,9.089593368116766e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03326416015625,0.0,0.0,0.0001230657217092,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,0.0005837703356519,289.7651672363281,294.1499938964844,262.4166564941406,261.6611022949219,263.9216003417969,262.4400939941406,288.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.01675796508789,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915832519531,0.0,0.0,0.0001168661619885,292.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97039794921875,0.0,0.0,0.0001230656198458,290.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,9.089593368116766e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03326416015625,0.0,0.0,0.0001230657217092,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,0.0005837703356519,289.7651672363281,294.1499938964844,262.4166564941406,261.6611022949219,263.9216003417969,262.4400939941406,288.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.01675796508789,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,0.000117043746286,292.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,0.0001232526265084,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,9.10340531845577e-05,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0192565917969,0.0,0.0,0.0001232527283718,291.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552001953125,0.0,0.0,0.0005846573621965,289.75115966796875,294.1499938964844,262.3800048828125,261.6293334960937,263.8880310058594,262.4032592773437,288.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.4759874978362866e-08,0.0012470474466681,-0.089780643582344,0.0,0.0,0.0,-0.0220446214079856,60.0,-22.06874656677246,-0.0,-1.060352232684636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,0.000117043746286,292.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,0.0001232526265084,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,9.10340531845577e-05,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0192565917969,0.0,0.0,0.0001232527283718,291.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552001953125,0.0,0.0,0.0005846573621965,289.75115966796875,294.1499938964844,262.3800048828125,261.6293334960937,263.8880310058594,262.4032592773437,288.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.4759874978362866e-08,0.0012470474466681,-0.089780643582344,0.0,0.0,0.0,-0.0220446214079856,60.0,-22.06874656677246,-0.0,-1.060352232684636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677185058594,0.0,0.0,0.0001171475305454,292.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94952392578125,0.0,0.0,0.0001233619113918,290.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067138671875,0.0,0.0,9.111477265832946e-05,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108337402344,0.0,0.0,0.0001233620132552,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0005851758178323,289.7427062988281,294.1499938964844,262.3580017089844,261.6102600097656,263.8678283691406,262.38116455078125,288.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921862526696e-08,0.0012481530429795,-0.0901155695319175,0.0,0.0,0.0,-0.0221087392419576,60.0,-22.099510192871094,-0.0,-1.0622334656318345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.061767578125,0.0,0.0,0.0001172150223283,292.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,0.0001234329829458,290.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011291503906,0.0,0.0,9.116726141655818e-05,290.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,0.0001234330848092,291.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.942138671875,0.0,0.0,0.0005855129566043,289.7370910644531,294.1499938964844,262.34332275390625,261.5975341796875,263.8543395996094,262.366455078125,288.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.11977767944336,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0542907714844,0.0,0.0,0.0001172975535155,292.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377136230469,0.0,0.0,0.0001235199015354,290.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,9.123145719058812e-05,290.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981994628906,0.0,0.0,0.0001235200033988,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93560791015625,0.0,0.0,0.0005859251832589,289.73004150390625,294.1499938964844,262.32501220703125,261.5816345214844,263.8374328613281,262.3480529785156,288.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076183735327504e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014244645833,60.0,-22.144773483276367,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,0.0001173773489426,292.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93115234375,0.0,0.0,0.000123603924294,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98712158203125,0.0,0.0,9.12935211090371e-05,290.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911499023437,0.0,0.0,0.0001236040261574,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290466308594,0.0,0.0,0.0005863237893208,289.72296142578125,294.1499938964844,262.3066711425781,261.56573486328125,263.8205261230469,262.32965087890625,288.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175627743910816e-08,0.0012506014900282,-0.0908571258187294,0.0,0.0,0.0,-0.022250723093748,60.0,-22.169328689575195,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,0.0001175288780359,292.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91796875,0.0,0.0,0.0001237635005963,290.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730834960937,0.0,0.0,9.141137707047164e-05,290.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97705078125,0.0,0.0,0.0001237636024598,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158935546875,0.0,0.0,0.0005870807217434,289.70880126953125,294.1499938964844,262.2699890136719,261.53387451171875,263.7865905761719,262.2928466796875,288.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459956645965,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.217103958129883,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,0.0001175288780359,292.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91796875,0.0,0.0,0.0001237635005963,290.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730834960937,0.0,0.0,9.141137707047164e-05,290.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97705078125,0.0,0.0,0.0001237636024598,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158935546875,0.0,0.0,0.0005870807217434,289.70880126953125,294.1499938964844,262.2699890136719,261.53387451171875,263.7865905761719,262.2928466796875,288.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459956645965,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.217103958129883,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.016845703125,0.0,0.0,0.000117667739687,292.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047241210937,0.0,0.0,0.0001239097182406,290.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,9.151937410933896e-05,290.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,0.000123909820104,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027099609375,0.0,0.0,0.0005877743824385,289.6946105957031,294.1499938964844,262.2333374023437,261.5020446777344,263.7525634765625,262.2560729980469,288.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537306174635,3.553752137008814e-08,0.0012536951107904,-0.0917939096689224,0.0,0.0,0.0,-0.0224301237612962,60.0,-22.26272773742676,-0.0,-1.0716880893824057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.016845703125,0.0,0.0,0.000117667739687,292.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047241210937,0.0,0.0,0.0001239097182406,290.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,9.151937410933896e-05,290.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,0.000123909820104,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027099609375,0.0,0.0,0.0005877743824385,289.6946105957031,294.1499938964844,262.2333374023437,261.5020446777344,263.7525634765625,262.2560729980469,288.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537306174635,3.553752137008814e-08,0.0012536951107904,-0.0917939096689224,0.0,0.0,0.0,-0.0224301237612962,60.0,-22.26272773742676,-0.0,-1.0716880893824057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018310546875,0.0,0.0,0.0001177913072751,292.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914489746094,0.0,0.0,0.0001240398414665,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94488525390625,0.0,0.0,9.161548950942232e-05,290.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94873046875,0.0,0.0,0.0001240399433299,291.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88946533203125,0.0,0.0,0.0005883916164748,289.6803894042969,294.1499938964844,262.1966552734375,261.4701843261719,263.71844482421875,262.21929931640625,288.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550472747534,3.5691524402636794e-08,0.0012550116516649,-0.0921924859285354,0.0,0.0,0.0,-0.0225064679980278,60.0,-22.30567169189453,-0.0,-1.0739400835291236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018310546875,0.0,0.0,0.0001177913072751,292.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914489746094,0.0,0.0,0.0001240398414665,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94488525390625,0.0,0.0,9.161548950942232e-05,290.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94873046875,0.0,0.0,0.0001240399433299,291.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88946533203125,0.0,0.0,0.0005883916164748,289.6803894042969,294.1499938964844,262.1966552734375,261.4701843261719,263.71844482421875,262.21929931640625,288.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550472747534,3.5691524402636794e-08,0.0012550116516649,-0.0921924859285354,0.0,0.0,0.0,-0.0225064679980278,60.0,-22.30567169189453,-0.0,-1.0739400835291236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98681640625,0.0,0.0,0.0001178989405161,292.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8781433105469,0.0,0.0,0.0001241531863342,290.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93072509765625,0.0,0.0,9.169919940177353e-05,290.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345092773437,0.0,0.0,0.0001241532881977,291.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,0.0005889292806386,289.6661071777344,294.1499938964844,262.1600036621094,261.43829345703125,263.6842346191406,262.1825256347656,288.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561940820887,3.5825660660293586e-08,0.0012561582261696,-0.0925396084785461,0.0,0.0,0.0,-0.0225729625672101,60.0,-22.345834732055664,-0.0,-1.0759035262708497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98681640625,0.0,0.0,0.0001178989405161,292.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8781433105469,0.0,0.0,0.0001241531863342,290.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93072509765625,0.0,0.0,9.169919940177353e-05,290.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345092773437,0.0,0.0,0.0001241532881977,291.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,0.0005889292806386,289.6661071777344,294.1499938964844,262.1600036621094,261.43829345703125,263.6842346191406,262.1825256347656,288.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561940820887,3.5825660660293586e-08,0.0012561582261696,-0.0925396084785461,0.0,0.0,0.0,-0.0225729625672101,60.0,-22.345834732055664,-0.0,-1.0759035262708497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,0.0001179449318442,292.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714599609375,0.0,0.0,0.00012420162966,290.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92364501953125,0.0,0.0,9.173497528536244e-05,290.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,0.0001242017169715,291.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695068359375,0.0,0.0,0.0005891590262763,289.6589660644531,294.1499938964844,262.14166259765625,261.4223327636719,263.6671142578125,262.1641540527344,288.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566841905936,3.5882980142787346e-08,0.0012566482182592,-0.0926879271864891,0.0,0.0,0.0,-0.0226013790816068,60.0,-22.36453437805176,-0.0,-1.0767431035674237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717712402344,0.0,0.0,0.0001179866230813,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647766113281,0.0,0.0,0.0001242455327883,290.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91656494140625,0.0,0.0,9.176739695249124e-05,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202880859375,0.0,0.0,0.0001242456200998,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86285400390625,0.0,0.0,0.000589367293287,289.6518249511719,294.1499938964844,262.1233215332031,261.4064025878906,263.64996337890625,262.1457824707031,288.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571284314617,3.5934935027626125e-08,0.0012570924591273,-0.09282236546278,0.0,0.0,0.0,-0.0226271338760852,60.0,-22.38252830505371,-0.0,-1.0775043790545169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566955566406,0.0,0.0,0.0001180536783067,292.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85137939453125,0.0,0.0,0.000124316138681,290.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90234375,0.0,0.0,9.181955101666972e-05,290.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060363769531,0.0,0.0,0.0001243162259925,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,0.0005897022201679,289.6374816894531,294.1499938964844,262.086669921875,261.3744812011719,263.6156005859375,262.10906982421875,288.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578428722918,3.601850195877887e-08,0.001257806783542,-0.0930385887622833,0.0,0.0,0.0,-0.0226685609668493,60.0,-22.41550636291504,-0.0,-1.0787294257852409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566955566406,0.0,0.0,0.0001180536783067,292.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85137939453125,0.0,0.0,0.000124316138681,290.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90234375,0.0,0.0,9.181955101666972e-05,290.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060363769531,0.0,0.0,0.0001243162259925,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,0.0005897022201679,289.6374816894531,294.1499938964844,262.086669921875,261.3744812011719,263.6156005859375,262.10906982421875,288.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578428722918,3.601850195877887e-08,0.001257806783542,-0.0930385887622833,0.0,0.0,0.0,-0.0226685609668493,60.0,-22.41550636291504,-0.0,-1.0787294257852409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.941650390625,0.0,0.0,0.0001180987383122,292.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,0.0001243635924765,290.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881225585937,0.0,0.0,9.185459930449724e-05,290.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8917541503906,0.0,0.0,0.000124363679788,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360900878906,0.0,0.0,0.0005899273091927,289.6231384277344,294.1499938964844,262.04998779296875,261.342529296875,263.5812072753906,262.0726013183594,288.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258322969079,3.607465259847231e-08,0.0012582868803292,-0.0931838676333427,0.0,0.0,0.0,-0.0226963981986045,60.0,-22.444095611572266,-0.0,-1.079553015870261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.941650390625,0.0,0.0,0.0001180987383122,292.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,0.0001243635924765,290.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881225585937,0.0,0.0,9.185459930449724e-05,290.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8917541503906,0.0,0.0,0.000124363679788,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360900878906,0.0,0.0,0.0005899273091927,289.6231384277344,294.1499938964844,262.04998779296875,261.342529296875,263.5812072753906,262.0726013183594,288.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258322969079,3.607465259847231e-08,0.0012582868803292,-0.0931838676333427,0.0,0.0,0.0,-0.0226963981986045,60.0,-22.444095611572266,-0.0,-1.079553015870261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92657470703125,0.0,0.0,0.0001181362749775,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244934082031,0.0,0.0,0.0001244031154783,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739013671875,0.0,0.0,9.188379044644536e-05,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87744140625,0.0,0.0,0.0001244032027898,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226318359375,0.0,0.0,0.0005901148542761,289.6087341308594,294.1499938964844,262.0165100097656,261.31298828125,263.5467529296875,262.037353515625,288.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587228557094,3.612143117948109e-08,0.0012586867669597,-0.0933048948645591,0.0,0.0,0.0,-0.0227195862680673,60.0,-22.46895408630371,-0.0,-1.0802392580444577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92657470703125,0.0,0.0,0.0001181362749775,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244934082031,0.0,0.0,0.0001244031154783,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739013671875,0.0,0.0,9.188379044644536e-05,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87744140625,0.0,0.0,0.0001244032027898,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226318359375,0.0,0.0,0.0005901148542761,289.6087341308594,294.1499938964844,262.0165100097656,261.31298828125,263.5467529296875,262.037353515625,288.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587228557094,3.612143117948109e-08,0.0012586867669597,-0.0933048948645591,0.0,0.0,0.0,-0.0227195862680673,60.0,-22.46895408630371,-0.0,-1.0802392580444577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114685058594,0.0,0.0,0.0001181883344543,292.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110046386719,0.0,0.0,0.000124457932543,290.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.859619140625,0.0,0.0,9.192428115056828e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,0.0001244580198545,291.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091735839844,0.0,0.0,0.0005903748678974,289.5943298339844,294.1499938964844,261.98907470703125,261.2880249023437,263.5124206542969,262.0064392089844,288.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592774583026,3.6186300178542297e-08,0.0012592412531375,-0.0934727266430854,0.0,0.0,0.0,-0.0227517448365688,60.0,-22.49081039428711,-0.0,-1.0811914563646496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114685058594,0.0,0.0,0.0001181883344543,292.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110046386719,0.0,0.0,0.000124457932543,290.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.859619140625,0.0,0.0,9.192428115056828e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,0.0001244580198545,291.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091735839844,0.0,0.0,0.0005903748678974,289.5943298339844,294.1499938964844,261.98907470703125,261.2880249023437,263.5124206542969,262.0064392089844,288.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592774583026,3.6186300178542297e-08,0.0012592412531375,-0.0934727266430854,0.0,0.0,0.0,-0.0227517448365688,60.0,-22.49081039428711,-0.0,-1.0811914563646496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039306640625,0.0,0.0,0.0001182171326945,292.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80426025390625,0.0,0.0,0.0001244882732862,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,9.194667654810472e-05,290.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85595703125,0.0,0.0,0.0001244883605977,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,0.0005905187572352,289.5871276855469,294.1499938964844,261.9775085449219,261.2771911621094,263.49530029296875,261.9932556152344,288.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595842126756,3.6222193244839225e-08,0.0012595480075106,-0.0935655757784843,0.0,0.0,0.0,-0.0227695368230342,60.0,-22.50038719177246,-0.0,-1.0817183948574893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963928222656,0.0,0.0,0.0001182470732601,292.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974853515625,0.0,0.0,0.0001245197927346,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453369140625,0.0,0.0,9.196996688842772e-05,290.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487854003906,0.0,0.0,0.0001245198800461,291.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956848144531,0.0,0.0,0.0005906682927161,289.57989501953125,294.1499938964844,261.9673156738281,261.2673645019531,263.4783020019531,261.9814453125,288.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.0936621129512786,0.0,0.0,0.0,-0.0227880366146564,60.0,-22.50903511047364,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812866210937,0.0,0.0,0.0001183065687655,292.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839050292969,0.0,0.0,0.0001245824532816,290.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310241699219,0.0,0.0,9.201624197885394e-05,290.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344116210937,0.0,0.0,0.0001245825405931,291.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821350097656,0.0,0.0,0.0005909655010327,289.5654296875,294.1499938964844,261.9508056640625,261.25067138671875,263.44451904296875,261.961669921875,288.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364897837056e-08,0.0012605007505044,-0.0938538983464241,0.0,0.0,0.0,-0.0228247884660959,60.0,-22.52342796325684,-0.0,-1.0833556274292281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812866210937,0.0,0.0,0.0001183065687655,292.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839050292969,0.0,0.0,0.0001245824532816,290.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310241699219,0.0,0.0,9.201624197885394e-05,290.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344116210937,0.0,0.0,0.0001245825405931,291.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821350097656,0.0,0.0,0.0005909655010327,289.5654296875,294.1499938964844,261.9508056640625,261.25067138671875,263.44451904296875,261.961669921875,288.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364897837056e-08,0.0012605007505044,-0.0938538983464241,0.0,0.0,0.0,-0.0228247884660959,60.0,-22.52342796325684,-0.0,-1.0833556274292281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661499023437,0.0,0.0,0.0001183603017125,292.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77032470703125,0.0,0.0,0.000124639031128,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,9.20580350793898e-05,290.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200378417969,0.0,0.0,0.0001246391184395,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685852050781,0.0,0.0,0.0005912339547649,289.5509338378906,294.1499938964844,261.93914794921875,261.2377014160156,263.4111633300781,261.94696044921875,288.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611097190529,3.6400617631215943e-08,0.0012610732810571,-0.0940271317958831,0.0,0.0,0.0,-0.0228579882532358,60.0,-22.53301239013672,-0.0,-1.0843399422810765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661499023437,0.0,0.0,0.0001183603017125,292.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77032470703125,0.0,0.0,0.000124639031128,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,9.20580350793898e-05,290.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200378417969,0.0,0.0,0.0001246391184395,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685852050781,0.0,0.0,0.0005912339547649,289.5509338378906,294.1499938964844,261.93914794921875,261.2377014160156,263.4111633300781,261.94696044921875,288.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611097190529,3.6400617631215943e-08,0.0012610732810571,-0.0940271317958831,0.0,0.0,0.0,-0.0228579882532358,60.0,-22.53301239013672,-0.0,-1.0843399422810765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
