time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510131835937,0.0,0.0,0.0001184020293294,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566833496094,0.0,0.0,0.000124682977912,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023376464844,0.0,0.0,9.209048585034908e-05,290.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056335449219,0.0,0.0,0.0001246830652235,291.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,0.0005914423381909,289.53643798828125,294.1499938964844,261.9319763183594,261.2281188964844,263.3783264160156,261.9370422363281,288.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615543091669,3.645261514861886e-08,0.0012615177547559,-0.0941616296768188,0.0,0.0,0.0,-0.022883765399456,60.0,-22.536806106567383,-0.0,-1.0851045573190277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510131835937,0.0,0.0,0.0001184020293294,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566833496094,0.0,0.0,0.000124682977912,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023376464844,0.0,0.0,9.209048585034908e-05,290.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056335449219,0.0,0.0,0.0001246830652235,291.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,0.0005914423381909,289.53643798828125,294.1499938964844,261.9319763183594,261.2281188964844,263.3783264160156,261.9370422363281,288.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615543091669,3.645261514861886e-08,0.0012615177547559,-0.0941616296768188,0.0,0.0,0.0,-0.022883765399456,60.0,-22.536806106567383,-0.0,-1.0851045573190277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358764648437,0.0,0.0,0.0001184264256153,292.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430114746094,0.0,0.0,0.0001247086620423,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879638671875,0.0,0.0,9.210946154780686e-05,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79119873046875,0.0,0.0,0.0001247087493538,291.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413330078125,0.0,0.0,0.0005915642250329,289.5218811035156,294.1499938964844,261.9288330078125,261.2215881347656,263.3460998535156,261.9312744140625,288.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618141481652,3.6483015719568363e-08,0.0012617777101695,-0.0942402631044387,0.0,0.0,0.0,-0.0228988360613584,60.0,-22.53447723388672,-0.0,-1.0855517018626416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358764648437,0.0,0.0,0.0001184264256153,292.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430114746094,0.0,0.0,0.0001247086620423,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879638671875,0.0,0.0,9.210946154780686e-05,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79119873046875,0.0,0.0,0.0001247087493538,291.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413330078125,0.0,0.0,0.0005915642250329,289.5218811035156,294.1499938964844,261.9288330078125,261.2215881347656,263.3460998535156,261.9312744140625,288.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618141481652,3.6483015719568363e-08,0.0012617777101695,-0.0942402631044387,0.0,0.0,0.0,-0.0228988360613584,60.0,-22.53447723388672,-0.0,-1.0855517018626416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82830810546875,0.0,0.0,0.0001184312277473,292.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,0.0001247137261088,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78076171875,0.0,0.0,9.211319411406294e-05,290.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78399658203125,0.0,0.0,0.0001247137988684,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344970703125,0.0,0.0,0.0005915882065892,289.5146179199219,294.1499938964844,261.9286804199219,261.2193908691406,263.33026123046875,261.9300231933594,288.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618653709068,3.6488994936689785e-08,0.0012618288164958,-0.0942557230591774,0.0,0.0,0.0,-0.0229017995297908,60.0,-22.530420303344727,-0.0,-1.085639595999055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207397460937,0.0,0.0,0.0001184299253509,292.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293395996094,0.0,0.0,0.0001247123582288,290.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735595703125,0.0,0.0,9.211218275595456e-05,290.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767639160156,0.0,0.0,0.0001247124309884,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276611328125,0.0,0.0,0.0005915816873311,289.50732421875,294.1499938964844,261.92938232421875,261.21783447265625,263.3146057128906,261.9296569824219,288.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618515174835,3.6487367793824894e-08,0.0012618150794878,-0.0942515209317207,0.0,0.0,0.0,-0.0229009930044412,60.0,-22.52470588684082,-0.0,-1.0856157217631337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056030273437,0.0,0.0,0.0001184079737868,292.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156066894531,0.0,0.0,0.0001246892352355,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,9.209510608343408e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.000124689322547,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139892578125,0.0,0.0,0.0005914720823056,289.4927673339844,294.1499938964844,261.9331359863281,261.216552734375,263.2838439941406,261.9313049316406,288.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261617639102,3.646000834578445e-08,0.0012615812011063,-0.0941807478666305,0.0,0.0,0.0,-0.0228874310851097,60.0,-22.508056640625,-0.0,-1.085213270357599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056030273437,0.0,0.0,0.0001184079737868,292.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156066894531,0.0,0.0,0.0001246892352355,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,9.209510608343408e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.000124689322547,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139892578125,0.0,0.0,0.0005914720823056,289.4927673339844,294.1499938964844,261.9331359863281,261.216552734375,263.2838439941406,261.9313049316406,288.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261617639102,3.646000834578445e-08,0.0012615812011063,-0.0941807478666305,0.0,0.0,0.0,-0.0228874310851097,60.0,-22.508056640625,-0.0,-1.085213270357599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,0.0001183592976303,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018737792969,0.0,0.0,0.0001246379833901,290.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447509765625,0.0,0.0,9.205724927596748e-05,290.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478332519531,0.0,0.0,0.0001246380561497,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70025634765625,0.0,0.0,0.0005912288906984,289.4781799316406,294.1499938964844,261.93975830078125,261.2174377441406,263.2539367675781,261.936279296875,288.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610990088433,3.639933510157789e-08,0.0012610626872628,-0.0940238162875175,0.0,0.0,0.0,-0.022857354953885,60.0,-22.483243942260746,-0.0,-1.0843211128985788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,0.0001183592976303,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018737792969,0.0,0.0,0.0001246379833901,290.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447509765625,0.0,0.0,9.205724927596748e-05,290.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478332519531,0.0,0.0,0.0001246380561497,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70025634765625,0.0,0.0,0.0005912288906984,289.4781799316406,294.1499938964844,261.93975830078125,261.2174377441406,263.2539367675781,261.936279296875,288.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610990088433,3.639933510157789e-08,0.0012610626872628,-0.0940238162875175,0.0,0.0,0.0,-0.022857354953885,60.0,-22.483243942260746,-0.0,-1.0843211128985788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753295898437,0.0,0.0,0.0001182825435535,292.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881103515625,0.0,0.0,0.0001245571620529,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303161621094,0.0,0.0,9.19975500437431e-05,290.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,0.0001245572348125,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,0.0005908455350436,289.46356201171875,294.1499938964844,261.9488220214844,261.2201843261719,263.22491455078125,261.9438171386719,287.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602813076227,3.6303674733062514e-08,0.0012602449860423,-0.0937763676047325,0.0,0.0,0.0,-0.0228099320083856,60.0,-22.45119857788086,-0.0,-1.08291516198733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753295898437,0.0,0.0,0.0001182825435535,292.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881103515625,0.0,0.0,0.0001245571620529,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303161621094,0.0,0.0,9.19975500437431e-05,290.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,0.0001245572348125,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,0.0005908455350436,289.46356201171875,294.1499938964844,261.9488220214844,261.2201843261719,263.22491455078125,261.9438171386719,287.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602813076227,3.6303674733062514e-08,0.0012602449860423,-0.0937763676047325,0.0,0.0,0.0,-0.0228099320083856,60.0,-22.45119857788086,-0.0,-1.08291516198733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601928710937,0.0,0.0,0.0001181785482913,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6743469238281,0.0,0.0,0.0001244476443389,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71588134765625,0.0,0.0,9.191667049890384e-05,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188720703125,0.0,0.0,0.0001244477170985,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727905273437,0.0,0.0,0.0005903260316699,289.448974609375,294.1499938964844,261.9599304199219,261.22442626953125,263.19677734375,261.95361328125,287.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591732665896,3.617406107991884e-08,0.0012591371778398,-0.0934410616755485,0.0,0.0,0.0,-0.0227456800639629,60.0,-22.41205596923828,-0.0,-1.081011760106776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601928710937,0.0,0.0,0.0001181785482913,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6743469238281,0.0,0.0,0.0001244476443389,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71588134765625,0.0,0.0,9.191667049890384e-05,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188720703125,0.0,0.0,0.0001244477170985,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727905273437,0.0,0.0,0.0005903260316699,289.448974609375,294.1499938964844,261.9599304199219,261.22442626953125,263.19677734375,261.95361328125,287.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591732665896,3.617406107991884e-08,0.0012591371778398,-0.0934410616755485,0.0,0.0,0.0,-0.0227456800639629,60.0,-22.41205596923828,-0.0,-1.081011760106776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.0001181180632556,292.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674499511719,0.0,0.0,0.0001243839506059,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70867919921875,0.0,0.0,9.186962415697052e-05,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7116394042969,0.0,0.0,0.0001243840233655,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659240722656,0.0,0.0,0.0005900239339098,289.441650390625,294.1499938964844,261.96612548828125,261.22705078125,263.1830444335937,261.9591979980469,287.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585289077833,3.609867960108204e-08,0.0012584928190335,-0.0932460352778434,0.0,0.0,0.0,-0.022708311676979,60.0,-22.39009666442871,-0.0,-1.079905516121471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450561523437,0.0,0.0,0.0001180551407742,291.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605529785156,0.0,0.0,0.0001243176957359,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7014465332031,0.0,0.0,9.182068606605752e-05,290.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70440673828125,0.0,0.0,0.0001243177684955,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590270996094,0.0,0.0,0.0005897096125409,289.4343566894531,294.1499938964844,261.9726867675781,261.2299499511719,263.1695556640625,261.9652709960937,287.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578584719449,3.6020253446622525e-08,0.0012578223831951,-0.0930431261658668,0.0,0.0,0.0,-0.0226694326847791,60.0,-22.366863250732425,-0.0,-1.0787551474322757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299499511719,0.0,0.0,0.0001179208338726,291.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6467590332031,0.0,0.0,0.0001241762656718,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68701171875,0.0,0.0,9.171621786663307e-05,290.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,0.0001241763384314,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.645263671875,0.0,0.0,0.0005890387110412,289.41973876953125,294.1499938964844,261.9866638183594,261.2363586425781,263.1432189941406,261.9783020019531,287.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564273783937,3.5852863788932154e-08,0.0012563915224745,-0.0926100015640258,0.0,0.0,0.0,-0.022586453706026,60.0,-22.31792449951172,-0.0,-1.0763019986370637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299499511719,0.0,0.0,0.0001179208338726,291.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6467590332031,0.0,0.0,0.0001241762656718,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68701171875,0.0,0.0,9.171621786663307e-05,290.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,0.0001241763384314,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.645263671875,0.0,0.0,0.0005890387110412,289.41973876953125,294.1499938964844,261.9866638183594,261.2363586425781,263.1432189941406,261.9783020019531,287.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564273783937,3.5852863788932154e-08,0.0012563915224745,-0.0926100015640258,0.0,0.0,0.0,-0.022586453706026,60.0,-22.31792449951172,-0.0,-1.0763019986370637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71484375,0.0,0.0,0.0001177689628093,291.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329650878906,0.0,0.0,0.0001240163401234,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.672607421875,0.0,0.0,9.159809997072443e-05,290.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,0.000124016412883,291.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0005882800905965,289.4051208496094,294.1499938964844,262.00146484375,261.243408203125,263.1177978515625,261.9925231933594,287.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548093218356,3.56635858622667e-08,0.0012547735823318,-0.0921201780438423,0.0,0.0,0.0,-0.0224926229566335,60.0,-22.264965057373047,-0.0,-1.0735313793475144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71484375,0.0,0.0,0.0001177689628093,291.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329650878906,0.0,0.0,0.0001240163401234,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.672607421875,0.0,0.0,9.159809997072443e-05,290.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,0.000124016412883,291.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0005882800905965,289.4051208496094,294.1499938964844,262.00146484375,261.243408203125,263.1177978515625,261.9925231933594,287.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548093218356,3.56635858622667e-08,0.0012547735823318,-0.0921201780438423,0.0,0.0,0.0,-0.0224926229566335,60.0,-22.264965057373047,-0.0,-1.0735313793475144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69976806640625,0.0,0.0,0.0001175925717689,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191711425781,0.0,0.0,0.0001238305849255,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581726074219,0.0,0.0,9.1460911789909e-05,290.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609802246094,0.0,0.0,0.0001238306576851,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,0.0005873990012332,289.3905334472656,294.1499938964844,262.0167236328125,261.2507629394531,263.09344482421875,262.00738525390625,287.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125292991288,3.544375104524988e-08,0.0012528945226222,-0.0915512070059776,0.0,0.0,0.0,-0.0223836451768875,60.0,-22.2072811126709,-0.0,-1.0703179498250392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69976806640625,0.0,0.0,0.0001175925717689,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191711425781,0.0,0.0,0.0001238305849255,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581726074219,0.0,0.0,9.1460911789909e-05,290.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609802246094,0.0,0.0,0.0001238306576851,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,0.0005873990012332,289.3905334472656,294.1499938964844,262.0167236328125,261.2507629394531,263.09344482421875,262.00738525390625,287.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125292991288,3.544375104524988e-08,0.0012528945226222,-0.0915512070059776,0.0,0.0,0.0,-0.0223836451768875,60.0,-22.2072811126709,-0.0,-1.0703179498250392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847229003906,0.0,0.0,0.0001173933778773,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,0.0001236208190675,290.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,9.130597754847258e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64654541015625,0.0,0.0,0.0001236208918271,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039123535156,0.0,0.0,0.0005864039412699,289.3759155273437,294.1499938964844,262.031982421875,261.2581481933594,263.0699157714844,262.02252197265625,287.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508075451478,3.519549096608898e-08,0.0012507723877206,-0.0909085422754287,0.0,0.0,0.0,-0.0222605727612972,60.0,-22.14563369750977,-0.0,-1.0666947503068513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847229003906,0.0,0.0,0.0001173933778773,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,0.0001236208190675,290.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,9.130597754847258e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64654541015625,0.0,0.0,0.0001236208918271,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039123535156,0.0,0.0,0.0005864039412699,289.3759155273437,294.1499938964844,262.031982421875,261.2581481933594,263.0699157714844,262.02252197265625,287.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508075451478,3.519549096608898e-08,0.0012507723877206,-0.0909085422754287,0.0,0.0,0.0,-0.0222605727612972,60.0,-22.14563369750977,-0.0,-1.0666947503068513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772155761719,0.0,0.0,0.0001172839183709,291.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59844970703125,0.0,0.0,0.0001235055678989,290.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365661621094,0.0,0.0,9.122084156842902e-05,290.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393127441406,0.0,0.0,0.0001235056261066,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970153808594,0.0,0.0,0.000585857196711,289.3686218261719,294.1499938964844,262.0395202636719,261.2617492675781,263.0584716796875,262.0300598144531,287.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249641412869,3.505907741896408e-08,0.0012496062554419,-0.0905553773045539,0.0,0.0,0.0,-0.0221929494291543,60.0,-22.112979888916016,-0.0,-1.064706580677921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.669677734375,0.0,0.0,0.0001171671319752,291.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,0.0001233825751114,290.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293640136719,0.0,0.0,9.113000851357356e-05,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.632080078125,0.0,0.0,0.000123382647871,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901184082031,0.0,0.0,0.0005852738395333,289.361328125,294.1499938964844,262.0469055175781,261.2652282714844,263.0472717285156,262.0375366210937,287.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248397049494,3.491352273954362e-08,0.0012483621248975,-0.0901785045862197,0.0,0.0,0.0,-0.0221207942813634,60.0,-22.07915687561035,-0.0,-1.062587173805696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546630859375,0.0,0.0,0.000116912946396,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,0.0001231149217346,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6149597167969,0.0,0.0,9.093230619328097e-05,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176452636719,0.0,0.0,0.0001231149799423,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57635498046875,0.0,0.0,0.0005840041558258,289.34674072265625,294.1499938964844,262.0610046386719,261.271728515625,263.02545166015625,262.0520324707031,287.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456888798624,3.4596737918946026e-08,0.0012456541880965,-0.0893581584095954,0.0,0.0,0.0,-0.0219637565314769,60.0,-22.00838851928711,-0.0,-1.0579817910638668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546630859375,0.0,0.0,0.000116912946396,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,0.0001231149217346,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6149597167969,0.0,0.0,9.093230619328097e-05,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176452636719,0.0,0.0,0.0001231149799423,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57635498046875,0.0,0.0,0.0005840041558258,289.34674072265625,294.1499938964844,262.0610046386719,261.271728515625,263.02545166015625,262.0520324707031,287.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456888798624,3.4596737918946026e-08,0.0012456541880965,-0.0893581584095954,0.0,0.0,0.0,-0.0219637565314769,60.0,-22.00838851928711,-0.0,-1.0579817910638668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,0.0001166350702987,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639343261719,0.0,0.0,0.0001228222972713,290.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,9.071618114830926e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,0.0001228223700309,291.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56256103515625,0.0,0.0,0.0005826161359436,289.3321838378906,294.1499938964844,262.073974609375,261.2773132324219,263.00445556640625,262.0655822753906,287.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427282053977,3.425043004767758e-08,0.0012426938628777,-0.0884611457586288,0.0,0.0,0.0,-0.0217920802533626,60.0,-21.9334774017334,-0.0,-1.0529585381391372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,0.0001166350702987,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639343261719,0.0,0.0,0.0001228222972713,290.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,9.071618114830926e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,0.0001228223700309,291.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56256103515625,0.0,0.0,0.0005826161359436,289.3321838378906,294.1499938964844,262.073974609375,261.2773132324219,263.00445556640625,262.0655822753906,287.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427282053977,3.425043004767758e-08,0.0012426938628777,-0.0884611457586288,0.0,0.0,0.0,-0.0217920802533626,60.0,-21.9334774017334,-0.0,-1.0529585381391372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.624755859375,0.0,0.0,0.000116338735097,291.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0001225102460011,290.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58624267578125,0.0,0.0,9.048569336300716e-05,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888671875,0.0,0.0,0.0001225103042088,291.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,0.0005811357987113,289.3176574707031,294.1499938964844,262.0853271484375,261.28173828125,262.9843139648437,262.07769775390625,287.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395706726238,3.388110769719788e-08,0.0012395367957651,-0.0875042900443077,0.0,0.0,0.0,-0.0216089952737092,60.0,-21.85574150085449,-0.0,-1.0476146883320325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.624755859375,0.0,0.0,0.000116338735097,291.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0001225102460011,290.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58624267578125,0.0,0.0,9.048569336300716e-05,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888671875,0.0,0.0,0.0001225103042088,291.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,0.0005811357987113,289.3176574707031,294.1499938964844,262.0853271484375,261.28173828125,262.9843139648437,262.07769775390625,287.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395706726238,3.388110769719788e-08,0.0012395367957651,-0.0875042900443077,0.0,0.0,0.0,-0.0216089952737092,60.0,-21.85574150085449,-0.0,-1.0476146883320325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098327636719,0.0,0.0,0.0001160337997134,291.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.536376953125,0.0,0.0,0.0001221891288878,290.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719299316406,0.0,0.0,9.024852624861524e-05,290.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744934082031,0.0,0.0,0.0001221891870955,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350646972656,0.0,0.0,0.0005796126206405,289.3031311035156,294.1499938964844,262.0946960449219,261.2846374511719,262.9648132324219,262.0882873535156,287.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501081020403944e-08,0.0012362882262095,-0.0865194648504257,0.0,0.0,0.0,-0.0214206036180257,60.0,-21.777156829833984,-0.0,-1.042130080008974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098327636719,0.0,0.0,0.0001160337997134,291.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.536376953125,0.0,0.0,0.0001221891288878,290.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719299316406,0.0,0.0,9.024852624861524e-05,290.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744934082031,0.0,0.0,0.0001221891870955,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350646972656,0.0,0.0,0.0005796126206405,289.3031311035156,294.1499938964844,262.0946960449219,261.2846374511719,262.9648132324219,262.0882873535156,287.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501081020403944e-08,0.0012362882262095,-0.0865194648504257,0.0,0.0,0.0,-0.0214206036180257,60.0,-21.777156829833984,-0.0,-1.042130080008974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023864746094,0.0,0.0,0.0001158808299805,291.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295104980469,0.0,0.0,0.0001220280464622,290.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647888183594,0.0,0.0,9.012954978970812e-05,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,0.0001220281046698,291.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281982421875,0.0,0.0,0.0005788485286757,289.2958679199219,294.1499938964844,262.0985412597656,261.28546142578125,262.9553527832031,262.0927124023437,287.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346918229013,3.331043885168583e-08,0.0012346585281193,-0.0860253274440765,0.0,0.0,0.0,-0.0213260967284441,60.0,-21.73819160461425,-0.0,-1.0393841165523557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5949401855469,0.0,0.0,0.0001157287697424,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52264404296875,0.0,0.0,0.000121867924463,290.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576171875,0.0,0.0,9.001127909868956e-05,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601501464844,0.0,0.0,0.0001218679826706,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213317871094,0.0,0.0,0.0005780889769084,289.28863525390625,294.1499938964844,262.1017150878906,261.2857666015625,262.9460144042969,262.0966186523437,287.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330716708675,3.312093710405861e-08,0.0012330384925007,-0.0855340957641601,0.0,0.0,0.0,-0.0212321560829877,60.0,-21.69968032836914,-0.0,-1.0366581904008856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5801086425781,0.0,0.0,0.000115431685117,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088806152344,0.0,0.0,0.0001215550801134,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433349609375,0.0,0.0,8.978021651273593e-05,290.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458374023437,0.0,0.0,0.0001215551383211,291.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,0.0005766049725934,289.2741394042969,294.1499938964844,262.1058959960937,261.2848205566406,262.9277648925781,262.1025390625,287.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299062218517,3.2750694600736097e-08,0.0012298733927309,-0.0845741406083107,0.0,0.0,0.0,-0.0210486128926277,60.0,-21.62507057189941,-0.0,-1.0313425491403905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5801086425781,0.0,0.0,0.000115431685117,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088806152344,0.0,0.0,0.0001215550801134,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433349609375,0.0,0.0,8.978021651273593e-05,290.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458374023437,0.0,0.0,0.0001215551383211,291.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,0.0005766049725934,289.2741394042969,294.1499938964844,262.1058959960937,261.2848205566406,262.9277648925781,262.1025390625,287.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299062218517,3.2750694600736097e-08,0.0012298733927309,-0.0845741406083107,0.0,0.0,0.0,-0.0210486128926277,60.0,-21.62507057189941,-0.0,-1.0313425491403905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,0.0001151500036939,291.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4951477050781,0.0,0.0,0.0001212584538734,290.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290832519531,0.0,0.0,8.956113015301526e-05,290.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315246582031,0.0,0.0,0.0001212585120811,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938659667969,0.0,0.0,0.0005751979188062,289.2597045898437,294.1499938964844,262.1069030761719,261.281494140625,262.90997314453125,262.10565185546875,287.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269048020243,3.2399650962133826e-08,0.0012268724385648,-0.0836637690663337,0.0,0.0,0.0,-0.0208745896816253,60.0,-21.55496597290039,-0.0,-1.026315246122067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
