time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,0.0001151500036939,291.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4951477050781,0.0,0.0,0.0001212584538734,290.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290832519531,0.0,0.0,8.956113015301526e-05,290.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315246582031,0.0,0.0,0.0001212585120811,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938659667969,0.0,0.0,0.0005751979188062,289.2597045898437,294.1499938964844,262.1069030761719,261.281494140625,262.90997314453125,262.10565185546875,287.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269048020243,3.2399650962133826e-08,0.0012268724385648,-0.0836637690663337,0.0,0.0,0.0,-0.0208745896816253,60.0,-21.55496597290039,-0.0,-1.026315246122067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,0.0001148885930888,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,0.000120983182569,290.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148620605469,0.0,0.0,8.935781079344451e-05,290.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51727294921875,0.0,0.0,0.0001209832407766,291.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48016357421875,0.0,0.0,0.0005738921463489,289.2452392578125,294.1499938964844,262.1043395996094,261.27545166015625,262.8926086425781,262.1053161621094,287.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241195654496,3.207387422321517e-08,0.0012240874348208,-0.0828187391161918,0.0,0.0,0.0,-0.0207130927592515,60.0,-21.491439819335938,-0.0,-1.0216607648771969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,0.0001148885930888,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,0.000120983182569,290.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148620605469,0.0,0.0,8.935781079344451e-05,290.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51727294921875,0.0,0.0,0.0001209832407766,291.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48016357421875,0.0,0.0,0.0005738921463489,289.2452392578125,294.1499938964844,262.1043395996094,261.27545166015625,262.8926086425781,262.1053161621094,287.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241195654496,3.207387422321517e-08,0.0012240874348208,-0.0828187391161918,0.0,0.0,0.0,-0.0207130927592515,60.0,-21.491439819335938,-0.0,-1.0216607648771969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357360839844,0.0,0.0,0.000114653725177,291.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677124023437,0.0,0.0,0.0001207358509418,290.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006408691406,0.0,0.0,8.917513332562521e-05,290.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030212402344,0.0,0.0,0.0001207359091495,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46649169921875,0.0,0.0,0.0005727189127355,289.2308349609375,294.1499938964844,262.0977478027344,261.2664489746094,262.87554931640625,262.101318359375,287.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221616868861,3.178116969593248e-08,0.0012215850874781,-0.082059346139431,0.0,0.0,0.0,-0.0205679889768362,60.0,-21.435415267944336,-0.0,-1.0174877473900781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357360839844,0.0,0.0,0.000114653725177,291.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677124023437,0.0,0.0,0.0001207358509418,290.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006408691406,0.0,0.0,8.917513332562521e-05,290.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030212402344,0.0,0.0,0.0001207359091495,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46649169921875,0.0,0.0,0.0005727189127355,289.2308349609375,294.1499938964844,262.0977478027344,261.2664489746094,262.87554931640625,262.101318359375,287.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221616868861,3.178116969593248e-08,0.0012215850874781,-0.082059346139431,0.0,0.0,0.0,-0.0205679889768362,60.0,-21.435415267944336,-0.0,-1.0174877473900781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283508300781,0.0,0.0,0.0001145475544035,291.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608459472656,0.0,0.0,0.0001206240485771,290.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935302734375,0.0,0.0,8.909255848266184e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,0.0001206241067848,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596252441406,0.0,0.0,0.0005721885827369,289.2236328125,294.1499938964844,262.09283447265625,261.2607421875,262.8670959472656,262.0977783203125,287.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204856611788,3.1648859533106595e-08,0.0012204539962112,-0.0817160308361053,0.0,0.0,0.0,-0.0205023977905511,60.0,-21.41072463989257,-0.0,-1.015604240706125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,0.0001144489069702,291.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540100097656,0.0,0.0,0.0001205201697302,290.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864196777344,0.0,0.0,8.901583350962028e-05,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48876953125,0.0,0.0,0.0001205202279379,291.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527893066406,0.0,0.0,0.0005716957966797,289.2164306640625,294.1499938964844,262.0867614746094,261.2541809082031,262.85870361328125,262.0932006835937,287.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.38822555541992,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062866210937,0.0,0.0,0.0001142745750257,291.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403076171875,0.0,0.0,0.0001203365827677,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47222900390625,0.0,0.0,8.888023876352236e-05,290.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745178222656,0.0,0.0,0.0001203366409754,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,0.0005708249518647,289.2020263671875,294.1499938964844,262.07098388671875,261.2383117675781,262.8419189453125,262.0807189941406,287.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.130865877665201e-08,0.001217545592226,-0.0808331742882728,0.0,0.0,0.0,-0.0203337501734495,60.0,-21.35023307800293,-0.0,-1.010769281606372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062866210937,0.0,0.0,0.0001142745750257,291.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403076171875,0.0,0.0,0.0001203365827677,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47222900390625,0.0,0.0,8.888023876352236e-05,290.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745178222656,0.0,0.0,0.0001203366409754,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,0.0005708249518647,289.2020263671875,294.1499938964844,262.07098388671875,261.2383117675781,262.8419189453125,262.0807189941406,287.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.130865877665201e-08,0.001217545592226,-0.0808331742882728,0.0,0.0,0.0,-0.0203337501734495,60.0,-21.35023307800293,-0.0,-1.010769281606372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915771484375,0.0,0.0,0.0001141293832915,291.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42657470703125,0.0,0.0,0.0001201836930704,290.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580383300781,0.0,0.0,8.876730862539262e-05,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,0.000120183751278,291.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253845214844,0.0,0.0,0.0005700996844097,289.1876220703125,294.1499938964844,262.04998779296875,261.21856689453125,262.8251037597656,262.0633239746094,287.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.32199478149414,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915771484375,0.0,0.0,0.0001141293832915,291.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42657470703125,0.0,0.0,0.0001201836930704,290.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580383300781,0.0,0.0,8.876730862539262e-05,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,0.000120183751278,291.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253845214844,0.0,0.0,0.0005700996844097,289.1876220703125,294.1499938964844,262.04998779296875,261.21856689453125,262.8251037597656,262.0633239746094,287.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.32199478149414,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47686767578125,0.0,0.0,0.0001139925952884,291.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,0.0001200396509375,290.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44384765625,0.0,0.0,8.866091957315803e-05,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460754394531,0.0,0.0,0.0001200397018692,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117126464844,0.0,0.0,0.0005694164428859,289.1732177734375,294.1499938964844,262.0256652832031,261.196533203125,262.80816650390625,262.0418701171875,287.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957252761254495e-08,0.001214541378431,-0.0799210295081138,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.300649642944336,-0.0,-1.0057871691060428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47686767578125,0.0,0.0,0.0001139925952884,291.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,0.0001200396509375,290.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44384765625,0.0,0.0,8.866091957315803e-05,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460754394531,0.0,0.0,0.0001200397018692,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117126464844,0.0,0.0,0.0005694164428859,289.1732177734375,294.1499938964844,262.0256652832031,261.196533203125,262.80816650390625,262.0418701171875,287.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957252761254495e-08,0.001214541378431,-0.0799210295081138,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.300649642944336,-0.0,-1.0057871691060428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621887207031,0.0,0.0,0.0001138445659307,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3991394042969,0.0,0.0,0.0001198837708216,290.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296569824219,0.0,0.0,8.854578481987119e-05,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4318542480469,0.0,0.0,0.0001198838290292,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39801025390625,0.0,0.0,0.0005686770309694,289.1588134765625,294.1499938964844,262.00018310546875,261.17401123046875,262.79107666015625,262.0178527832031,287.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772781656196464e-08,0.0012129644164815,-0.0794421210885047,0.0,0.0,0.0,-0.0200680959969759,60.0,-21.281137466430664,-0.0,-1.0031767061491337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621887207031,0.0,0.0,0.0001138445659307,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3991394042969,0.0,0.0,0.0001198837708216,290.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296569824219,0.0,0.0,8.854578481987119e-05,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4318542480469,0.0,0.0,0.0001198838290292,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39801025390625,0.0,0.0,0.0005686770309694,289.1588134765625,294.1499938964844,262.00018310546875,261.17401123046875,262.79107666015625,262.0178527832031,287.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772781656196464e-08,0.0012129644164815,-0.0794421210885047,0.0,0.0,0.0,-0.0200680959969759,60.0,-21.281137466430664,-0.0,-1.0031767061491337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4548645019531,0.0,0.0,0.0001137665021815,291.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,0.0001198015597765,290.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,8.848506695358083e-05,290.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247436523437,0.0,0.0,0.0001198016179841,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,0.0005682870396412,289.1516418457031,294.1499938964844,261.9870300292969,261.1625671386719,262.782470703125,262.0052185058594,287.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675490592102506e-08,0.0012121327454224,-0.0791895240545272,0.0,0.0,0.0,-0.0200198665261268,60.0,-21.271137237548828,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.447509765625,0.0,0.0,0.0001136851569754,291.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,0.0001197159072034,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154663085937,0.0,0.0,8.84218025021255e-05,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176330566406,0.0,0.0,0.0001197159581352,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,0.0005678807501681,289.1444396972656,294.1499938964844,261.9735717773437,261.1510009765625,262.7738037109375,261.99224853515625,287.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.0199696160852909,60.0,-21.260866165161133,-0.0,-1.000369280745872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,0.0001135129132308,291.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717041015625,0.0,0.0,0.0001195345248561,290.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,8.828783029457554e-05,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034423828125,0.0,0.0,0.0001195345757878,291.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705749511719,0.0,0.0,0.0005670203245244,289.13006591796875,294.1499938964844,261.9458312988281,261.12744140625,262.75634765625,261.9654846191406,287.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094615958631,3.0359469604945843e-08,0.0012094312114641,-0.0783689245581626,0.0,0.0,0.0,-0.0198632050305604,60.0,-21.23935890197754,-0.0,-9.973402370633266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,0.0001135129132308,291.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717041015625,0.0,0.0,0.0001195345248561,290.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,8.828783029457554e-05,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034423828125,0.0,0.0,0.0001195345757878,291.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705749511719,0.0,0.0,0.0005670203245244,289.13006591796875,294.1499938964844,261.9458312988281,261.12744140625,262.75634765625,261.9654846191406,287.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094615958631,3.0359469604945843e-08,0.0012094312114641,-0.0783689245581626,0.0,0.0,0.0,-0.0198632050305604,60.0,-21.23935890197754,-0.0,-9.973402370633266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,0.0001133284458774,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35797119140625,0.0,0.0,0.0001193402786157,290.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871459960937,0.0,0.0,8.814436296233907e-05,290.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892517089844,0.0,0.0,0.0001193403295474,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568725585937,0.0,0.0,0.0005660988972522,289.1156921386719,294.1499938964844,261.91705322265625,261.1033935546875,262.7387084960937,261.93768310546875,287.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074961559846,3.0129587713645385e-08,0.0012074660044163,-0.0777719169855117,0.0,0.0,0.0,-0.0197492465376853,60.0,-21.21650695800781,-0.0,-9.941013701109116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,0.0001133284458774,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35797119140625,0.0,0.0,0.0001193402786157,290.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871459960937,0.0,0.0,8.814436296233907e-05,290.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892517089844,0.0,0.0,0.0001193403295474,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568725585937,0.0,0.0,0.0005660988972522,289.1156921386719,294.1499938964844,261.91705322265625,261.1033935546875,262.7387084960937,261.93768310546875,287.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074961559846,3.0129587713645385e-08,0.0012074660044163,-0.0777719169855117,0.0,0.0,0.0,-0.0197492465376853,60.0,-21.21650695800781,-0.0,-9.941013701109116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40362548828125,0.0,0.0,0.0001131320095737,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442687988281,0.0,0.0,0.0001191334231407,290.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,8.799157512839884e-05,290.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37506103515625,0.0,0.0,0.0001191334667964,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431701660156,0.0,0.0,0.0005651176325045,289.101318359375,294.1499938964844,261.8872375488281,261.0787658691406,262.7208251953125,261.9087829589844,287.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054032413288,2.9884791530321315e-08,0.0012053733225911,-0.0771360695362091,0.0,0.0,0.0,-0.0196278914809227,60.0,-21.192201614379883,-0.0,-9.906581510676916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40362548828125,0.0,0.0,0.0001131320095737,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442687988281,0.0,0.0,0.0001191334231407,290.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,8.799157512839884e-05,290.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37506103515625,0.0,0.0,0.0001191334667964,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431701660156,0.0,0.0,0.0005651176325045,289.101318359375,294.1499938964844,261.8872375488281,261.0787658691406,262.7208251953125,261.9087829589844,287.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054032413288,2.9884791530321315e-08,0.0012053733225911,-0.0771360695362091,0.0,0.0,0.0,-0.0196278914809227,60.0,-21.192201614379883,-0.0,-9.906581510676916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890075683594,0.0,0.0,0.0001129244919866,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,0.0001189148897537,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588256835937,0.0,0.0,8.78301725606434e-05,290.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608703613281,0.0,0.0,0.0001189149406854,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294677734375,0.0,0.0,0.000564081070479,289.08697509765625,294.1499938964844,261.8564147949219,261.0535888671875,262.70269775390625,261.87890625,287.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031921651214,2.9626178843500384e-08,0.0012031624792143,-0.0764642432332038,0.0,0.0,0.0,-0.0194996893405914,60.0,-21.16655540466309,-0.0,-9.870271355794102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890075683594,0.0,0.0,0.0001129244919866,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,0.0001189148897537,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588256835937,0.0,0.0,8.78301725606434e-05,290.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608703613281,0.0,0.0,0.0001189149406854,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294677734375,0.0,0.0,0.000564081070479,289.08697509765625,294.1499938964844,261.8564147949219,261.0535888671875,262.70269775390625,261.87890625,287.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031921651214,2.9626178843500384e-08,0.0012031624792143,-0.0764642432332038,0.0,0.0,0.0,-0.0194996893405914,60.0,-21.16655540466309,-0.0,-9.870271355794102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817138671875,0.0,0.0,0.000112816793262,291.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236999511719,0.0,0.0,0.0001188014794024,290.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3517761230469,0.0,0.0,8.774640446063131e-05,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537902832031,0.0,0.0,0.0001188015303341,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226318359375,0.0,0.0,0.0005635430570691,289.0798034667969,294.1499938964844,261.84063720703125,261.040771484375,262.69354248046875,261.8635559082031,287.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020446592941,2.9491966202499498e-08,0.0012020150898024,-0.0761155411601066,0.0,0.0,0.0,-0.0194331556558609,60.0,-21.153226852416992,-0.0,-9.851453341980233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744506835937,0.0,0.0,0.0001127066279877,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168334960937,0.0,0.0,0.0001186854715342,290.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447265625,0.0,0.0,8.766072278376669e-05,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,0.0001186855224659,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157958984375,0.0,0.0,0.0005629927618429,289.0726318359375,294.1499938964844,261.8246459960937,261.02783203125,262.684326171875,261.8479919433594,287.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008708436042,2.9354684016880128e-08,0.0012008415069431,-0.0757588446140289,0.0,0.0,0.0,-0.0193651001900434,60.0,-21.13962745666504,-0.0,-9.83222321337962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598937988281,0.0,0.0,0.0001124794653151,291.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031311035156,0.0,0.0,0.0001184462598757,290.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305969238281,0.0,0.0,8.748404070502147e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33258056640625,0.0,0.0,0.0001184463035315,291.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3020935058594,0.0,0.0,0.000561858061701,289.05828857421875,294.1499938964844,261.7919311523437,261.0014953613281,262.6656494140625,261.816162109375,287.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984505690634,2.9071594909169107e-08,0.0011984214652329,-0.0750231966376304,0.0,0.0,0.0,-0.0192247629165649,60.0,-21.11166381835937,-0.0,-9.792628929972125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598937988281,0.0,0.0,0.0001124794653151,291.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031311035156,0.0,0.0,0.0001184462598757,290.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305969238281,0.0,0.0,8.748404070502147e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33258056640625,0.0,0.0,0.0001184463035315,291.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3020935058594,0.0,0.0,0.000561858061701,289.05828857421875,294.1499938964844,261.7919311523437,261.0014953613281,262.6656494140625,261.816162109375,287.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984505690634,2.9071594909169107e-08,0.0011984214652329,-0.0750231966376304,0.0,0.0,0.0,-0.0192247629165649,60.0,-21.11166381835937,-0.0,-9.792628929972125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453674316406,0.0,0.0,0.0001122450557886,291.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894592285156,0.0,0.0,0.0001181994157377,290.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164978027344,0.0,0.0,8.730172703508288e-05,290.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3184509277344,0.0,0.0,0.0001181994666694,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884216308594,0.0,0.0,0.0005606871563941,289.0439758300781,294.1499938964844,261.75830078125,260.9745178222656,262.6467590332031,261.78350830078125,287.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.082881927490234,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453674316406,0.0,0.0,0.0001122450557886,291.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894592285156,0.0,0.0,0.0001181994157377,290.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164978027344,0.0,0.0,8.730172703508288e-05,290.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3184509277344,0.0,0.0,0.0001181994666694,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884216308594,0.0,0.0,0.0005606871563941,289.0439758300781,294.1499938964844,261.75830078125,260.9745178222656,262.6467590332031,261.78350830078125,287.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.082881927490234,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3308410644531,0.0,0.0,0.0001120045781135,291.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757568359375,0.0,0.0,0.000117946176033,290.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30242919921875,0.0,0.0,8.711468399269506e-05,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043518066406,0.0,0.0,0.0001179462269647,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747802734375,0.0,0.0,0.0005594858666881,289.0296936035156,294.1499938964844,261.7238464355469,260.94696044921875,262.6275634765625,261.7499694824219,287.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.053510665893555,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3308410644531,0.0,0.0,0.0001120045781135,291.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757568359375,0.0,0.0,0.000117946176033,290.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30242919921875,0.0,0.0,8.711468399269506e-05,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043518066406,0.0,0.0,0.0001179462269647,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747802734375,0.0,0.0,0.0005594858666881,289.0296936035156,294.1499938964844,261.7238464355469,260.94696044921875,262.6275634765625,261.7499694824219,287.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.053510665893555,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163757324219,0.0,0.0,0.0001117598367272,291.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620849609375,0.0,0.0,0.0001176884543383,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2883605957031,0.0,0.0,8.69243303895928e-05,290.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2902526855469,0.0,0.0,0.00011768850527,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611083984375,0.0,0.0,0.0005582633893936,289.0154113769531,294.1499938964844,261.68853759765625,260.91876220703125,262.6080627441406,261.7156066894531,287.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174813593295773e-08,0.001190754934214,-0.0726920068264007,0.0,0.0,0.0,-0.0187801979482173,60.0,-21.023794174194336,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163757324219,0.0,0.0,0.0001117598367272,291.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620849609375,0.0,0.0,0.0001176884543383,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2883605957031,0.0,0.0,8.69243303895928e-05,290.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2902526855469,0.0,0.0,0.00011768850527,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611083984375,0.0,0.0,0.0005582633893936,289.0154113769531,294.1499938964844,261.68853759765625,260.91876220703125,262.6080627441406,261.7156066894531,287.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174813593295773e-08,0.001190754934214,-0.0726920068264007,0.0,0.0,0.0,-0.0187801979482173,60.0,-21.023794174194336,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30914306640625,0.0,0.0,0.0001116365892812,291.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552795410156,0.0,0.0,0.0001175586730823,290.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,8.682846964802593e-05,290.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,0.0001175587167381,291.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543029785156,0.0,0.0,0.0005576477269642,289.0082702636719,294.1499938964844,261.67059326171875,260.9044189453125,262.59820556640625,261.6981201171875,287.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040623277425,60.0,-21.00890350341797,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3019104003906,0.0,0.0,0.0001115129271056,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484436035156,0.0,0.0,0.000117428447993,290.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743225097656,0.0,0.0,8.673228876432404e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27618408203125,0.0,0.0,0.0001174284916487,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,0.0005570299690589,289.00115966796875,294.1499938964844,261.6524353027344,260.889892578125,262.5882873535156,261.680419921875,287.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-20.994054794311523,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,0.0001112659228965,291.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348022460937,0.0,0.0,0.0001171683397842,290.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602844238281,0.0,0.0,8.654017437947914e-05,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621459960937,0.0,0.0,0.00011716838344,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338562011719,0.0,0.0,0.0005557961412705,288.9869079589844,294.1499938964844,261.6155700683594,260.8603820800781,262.5681457519531,261.6444396972656,287.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559316606584616e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.96473503112793,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,0.0001112659228965,291.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348022460937,0.0,0.0,0.0001171683397842,290.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602844238281,0.0,0.0,8.654017437947914e-05,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621459960937,0.0,0.0,0.00011716838344,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338562011719,0.0,0.0,0.0005557961412705,288.9869079589844,294.1499938964844,261.6155700683594,260.8603820800781,262.5681457519531,261.6444396972656,287.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559316606584616e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.96473503112793,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
