time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440940,290.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,0.0001110199955292,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211608886719,0.0,0.0,0.0001169093739008,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24627685546875,0.0,0.0,8.634889672975987e-05,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24810791015625,0.0,0.0,0.0001169094175565,291.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.22021484375,0.0,0.0,0.0005545677267946,288.9726867675781,294.1499938964844,261.5780029296875,260.8302001953125,262.5477294921875,261.6077880859375,287.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.725285774829445e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.93592071533203,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,0.0001110199955292,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211608886719,0.0,0.0,0.0001169093739008,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24627685546875,0.0,0.0,8.634889672975987e-05,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24810791015625,0.0,0.0,0.0001169094175565,291.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.22021484375,0.0,0.0,0.0005545677267946,288.9726867675781,294.1499938964844,261.5780029296875,260.8302001953125,262.5477294921875,261.6077880859375,287.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.725285774829445e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.93592071533203,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586975097656,0.0,0.0,0.0001107740899897,291.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2075500488281,0.0,0.0,0.0001166504225693,290.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,8.615763363195583e-05,290.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341003417969,0.0,0.0,0.0001166504662251,291.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066345214844,0.0,0.0,0.0005533393705263,288.95849609375,294.1499938964844,261.5397033691406,260.7993469238281,262.5269775390625,261.5704040527344,287.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946421982643187e-08,0.0011802532244473,-0.0694969221949577,0.0,0.0,0.0,-0.0181712433695793,60.0,-20.90776252746582,-0.0,-9.497934883029305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586975097656,0.0,0.0,0.0001107740899897,291.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2075500488281,0.0,0.0,0.0001166504225693,290.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,8.615763363195583e-05,290.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341003417969,0.0,0.0,0.0001166504662251,291.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066345214844,0.0,0.0,0.0005533393705263,288.95849609375,294.1499938964844,261.5397033691406,260.7993469238281,262.5269775390625,261.5704040527344,287.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946421982643187e-08,0.0011802532244473,-0.0694969221949577,0.0,0.0,0.0,-0.0181712433695793,60.0,-20.90776252746582,-0.0,-9.497934883029305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2443542480469,0.0,0.0,0.0001105253104469,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1939392089844,0.0,0.0,0.0001163884444395,290.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21832275390625,0.0,0.0,8.596413681516424e-05,290.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200927734375,0.0,0.0,0.0001163884808192,291.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930236816406,0.0,0.0,0.0005520966369658,288.9443054199219,294.1499938964844,261.5007629394531,260.7677917480469,262.50592041015625,261.5324401855469,287.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177629455924,2.6636403305246865e-08,0.0011776027968153,-0.068690225481987,0.0,0.0,0.0,-0.0180175565183162,60.0,-20.879772186279297,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2443542480469,0.0,0.0,0.0001105253104469,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1939392089844,0.0,0.0,0.0001163884444395,290.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21832275390625,0.0,0.0,8.596413681516424e-05,290.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200927734375,0.0,0.0,0.0001163884808192,291.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930236816406,0.0,0.0,0.0005520966369658,288.9443054199219,294.1499938964844,261.5007629394531,260.7677917480469,262.50592041015625,261.5324401855469,287.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177629455924,2.6636403305246865e-08,0.0011776027968153,-0.068690225481987,0.0,0.0,0.0,-0.0180175565183162,60.0,-20.879772186279297,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371826171875,0.0,0.0,0.0001103997710742,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871337890625,0.0,0.0,0.0001162562475656,290.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113647460937,0.0,0.0,8.586650073993951e-05,290.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131042480469,0.0,0.0,0.0001162562839454,291.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.18621826171875,0.0,0.0,0.0005514695658348,288.9372253417969,294.1499938964844,261.4810791015625,260.7517395019531,262.4952392578125,261.51318359375,287.41912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.6479966663828246e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.017940005287528,60.0,-20.865758895874023,-0.0,-9.433854586404777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300109863281,0.0,0.0,0.0001102735768654,291.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.18035888671875,0.0,0.0,0.0001161233521997,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043762207031,0.0,0.0,8.576834807172418e-05,290.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20611572265625,0.0,0.0,0.0001161233958555,291.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.179443359375,0.0,0.0,0.0005508391768671,288.9301452636719,294.1499938964844,261.4612121582031,260.73553466796875,262.4844970703125,261.4937744140625,287.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270934554981e-08,0.0011749209370464,-0.067873828113079,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.85172843933105,-0.0,-9.41229956197276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157287597656,0.0,0.0,0.000110019245767,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667785644531,0.0,0.0,0.0001158555314759,290.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904602050781,0.0,0.0,8.557052933610976e-05,290.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1921691894531,0.0,0.0,0.0001158555751317,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658935546875,0.0,0.0,0.00054956873646,288.9159851074219,294.1499938964844,261.4210510253906,260.7025451660156,262.4627380371094,261.4544677734375,287.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005778863691376e-08,0.0011722113704308,-0.0670488700270652,0.0,0.0,0.0,-0.0177049338817596,60.0,-20.8236141204834,-0.0,-9.368933007181113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157287597656,0.0,0.0,0.000110019245767,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667785644531,0.0,0.0,0.0001158555314759,290.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904602050781,0.0,0.0,8.557052933610976e-05,290.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1921691894531,0.0,0.0,0.0001158555751317,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658935546875,0.0,0.0,0.00054956873646,288.9159851074219,294.1499938964844,261.4210510253906,260.7025451660156,262.4627380371094,261.4544677734375,287.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005778863691376e-08,0.0011722113704308,-0.0670488700270652,0.0,0.0,0.0,-0.0177049338817596,60.0,-20.8236141204834,-0.0,-9.368933007181113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2014465332031,0.0,0.0,0.0001097629865398,291.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531982421875,0.0,0.0,0.0001155856807599,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1765441894531,0.0,0.0,8.537122630514205e-05,290.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.0,0.0,0.0001155857244157,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523132324219,0.0,0.0,0.0005482887499965,288.9018859863281,294.1499938964844,261.3803405761719,260.6688537597656,262.440673828125,261.4147033691406,287.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.56864520764566e-08,0.001169481431134,-0.0662175491452217,0.0,0.0,0.0,-0.0175466332584619,60.0,-20.79545211791992,-0.0,-9.325340499799496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2014465332031,0.0,0.0,0.0001097629865398,291.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531982421875,0.0,0.0,0.0001155856807599,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1765441894531,0.0,0.0,8.537122630514205e-05,290.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.0,0.0,0.0001155857244157,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523132324219,0.0,0.0,0.0005482887499965,288.9018859863281,294.1499938964844,261.3803405761719,260.6688537597656,262.440673828125,261.4147033691406,287.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.56864520764566e-08,0.001169481431134,-0.0662175491452217,0.0,0.0,0.0,-0.0175466332584619,60.0,-20.79545211791992,-0.0,-9.325340499799496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18719482421875,0.0,0.0,0.0001095046754926,291.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,0.0001153136690845,290.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16265869140625,0.0,0.0,8.51703152875416e-05,290.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643371582031,0.0,0.0,0.0001153137054643,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387939453125,0.0,0.0,0.0005469984025694,288.88775634765625,294.1499938964844,261.339111328125,260.6344299316406,262.418212890625,261.37432861328125,287.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667547514662,2.5364562006302552e-08,0.001166729372926,-0.0653794035315513,0.0,0.0,0.0,-0.0173870604485273,60.0,-20.76725959777832,-0.0,-9.281500013003097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18719482421875,0.0,0.0,0.0001095046754926,291.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,0.0001153136690845,290.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16265869140625,0.0,0.0,8.51703152875416e-05,290.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643371582031,0.0,0.0,0.0001153137054643,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387939453125,0.0,0.0,0.0005469984025694,288.88775634765625,294.1499938964844,261.339111328125,260.6344299316406,262.418212890625,261.37432861328125,287.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667547514662,2.5364562006302552e-08,0.001166729372926,-0.0653794035315513,0.0,0.0,0.0,-0.0173870604485273,60.0,-20.76725959777832,-0.0,-9.281500013003097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1729736328125,0.0,0.0,0.0001092449820134,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1261291503906,0.0,0.0,0.0001150401949416,290.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488037109375,0.0,0.0,8.496832742821425e-05,290.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504211425781,0.0,0.0,0.0001150402313214,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,0.0005457011866383,288.8736877441406,294.1499938964844,261.2973937988281,260.5992431640625,262.3954772949219,261.3335266113281,287.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163987792097,2.5040950646371133e-08,0.0011639627628028,-0.0645366534590721,0.0,0.0,0.0,-0.0172266345471143,60.0,-20.73906707763672,-0.0,-9.237529496886054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1729736328125,0.0,0.0,0.0001092449820134,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1261291503906,0.0,0.0,0.0001150401949416,290.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488037109375,0.0,0.0,8.496832742821425e-05,290.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504211425781,0.0,0.0,0.0001150402313214,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,0.0005457011866383,288.8736877441406,294.1499938964844,261.2973937988281,260.5992431640625,262.3954772949219,261.3335266113281,287.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163987792097,2.5040950646371133e-08,0.0011639627628028,-0.0645366534590721,0.0,0.0,0.0,-0.0172266345471143,60.0,-20.73906707763672,-0.0,-9.237529496886054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658935546875,0.0,0.0,0.0001091146114049,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1193542480469,0.0,0.0,0.0001149029121734,290.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,8.486692968290299e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434936523437,0.0,0.0,0.0001149029485532,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184997558594,0.0,0.0,0.000545049959328,288.8666381835937,294.1499938964844,261.2763366699219,260.58135986328125,262.38397216796875,261.3129577636719,287.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878495707980626e-08,0.0011625738115981,-0.0641135349869728,0.0,0.0,0.0,-0.017146099358797,60.0,-20.724977493286133,-0.0,-9.2154948561074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587829589844,0.0,0.0,0.000108983957034,291.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11260986328125,0.0,0.0,0.0001147653310908,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13494873046875,0.0,0.0,8.47653136588633e-05,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365661621094,0.0,0.0,0.0001147653674706,291.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117553710937,0.0,0.0,0.0005443973350338,288.859619140625,294.1499938964844,261.25518798828125,260.5633239746094,262.37237548828125,261.292236328125,287.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612067464739,2.4715692603649583e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.71089744567871,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446228027344,0.0,0.0,0.0001087219352484,291.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,0.0001144894122262,290.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1211242675781,0.0,0.0,8.456151408609003e-05,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1227111816406,0.0,0.0,0.000114489448606,291.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982666015625,0.0,0.0,0.0005430884775705,288.8455810546875,294.1499938964844,261.21258544921875,260.5266418457031,262.3489074707031,261.25048828125,287.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.682785034179688,-0.0,-9.149286483989273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446228027344,0.0,0.0,0.0001087219352484,291.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,0.0001144894122262,290.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1211242675781,0.0,0.0,8.456151408609003e-05,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1227111816406,0.0,0.0,0.000114489448606,291.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982666015625,0.0,0.0,0.0005430884775705,288.8455810546875,294.1499938964844,261.21258544921875,260.5266418457031,262.3489074707031,261.25048828125,287.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.682785034179688,-0.0,-9.149286483989273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304931640625,0.0,0.0,0.0001084592731785,291.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856018066406,0.0,0.0,0.0001142128094215,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073303222656,0.0,0.0,8.435721974819899e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10888671875,0.0,0.0,0.0001142128458013,291.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848083496094,0.0,0.0,0.0005417763604782,288.8315734863281,294.1499938964844,261.16961669921875,260.4891967773437,262.3251037597656,261.2084045410156,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187427084205e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.65473365783692,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304931640625,0.0,0.0,0.0001084592731785,291.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856018066406,0.0,0.0,0.0001142128094215,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073303222656,0.0,0.0,8.435721974819899e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10888671875,0.0,0.0,0.0001142128458013,291.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848083496094,0.0,0.0,0.0005417763604782,288.8315734863281,294.1499938964844,261.16961669921875,260.4891967773437,262.3251037597656,261.2084045410156,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187427084205e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.65473365783692,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11639404296875,0.0,0.0,0.0001081961381714,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721435546875,0.0,0.0,0.0001139357118518,290.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0935363769531,0.0,0.0,8.415256161242723e-05,290.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950927734375,0.0,0.0,0.0001139357482315,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07135009765625,0.0,0.0,0.0005404619732871,288.81756591796875,294.1499938964844,261.1262512207031,260.4509582519531,262.30096435546875,261.1659240722656,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.62678337097168,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11639404296875,0.0,0.0,0.0001081961381714,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721435546875,0.0,0.0,0.0001139357118518,290.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0935363769531,0.0,0.0,8.415256161242723e-05,290.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950927734375,0.0,0.0,0.0001139357482315,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07135009765625,0.0,0.0,0.0005404619732871,288.81756591796875,294.1499938964844,261.1262512207031,260.4509582519531,262.30096435546875,261.1659240722656,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.62678337097168,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.102294921875,0.0,0.0,0.0001079328285413,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586853027344,0.0,0.0,0.000113658439659,290.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798034667969,0.0,0.0,8.394776523346081e-05,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813293457031,0.0,0.0,0.0001136584760388,291.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0578918457031,0.0,0.0,0.0005391467129811,288.8035888671875,294.1499938964844,261.08258056640625,260.4119873046875,262.2764587402344,261.12310791015625,287.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.59894180297852,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.102294921875,0.0,0.0,0.0001079328285413,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586853027344,0.0,0.0,0.000113658439659,290.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798034667969,0.0,0.0,8.394776523346081e-05,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813293457031,0.0,0.0,0.0001136584760388,291.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0578918457031,0.0,0.0,0.0005391467129811,288.8035888671875,294.1499938964844,261.08258056640625,260.4119873046875,262.2764587402344,261.12310791015625,287.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.59894180297852,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09527587890625,0.0,0.0,0.0001078011555364,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519714355469,0.0,0.0,0.0001135197817347,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07293701171875,0.0,0.0,8.384534885408357e-05,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744323730469,0.0,0.0,0.0001135198108386,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,0.0005384889664128,288.7966003417969,294.1499938964844,261.0606384277344,260.3921813964844,262.2640991210937,261.10162353515625,287.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.585060119628903,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882568359375,0.0,0.0,0.0001076695334631,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0452575683594,0.0,0.0,0.0001133811820182,290.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660705566406,0.0,0.0,8.374298340640962e-05,290.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06756591796875,0.0,0.0,0.0001133812183979,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444641113281,0.0,0.0,0.0005378315108828,288.7896423339844,294.1499938964844,261.03863525390625,260.3721923828125,262.25164794921875,261.0800476074219,287.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.57121658325196,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07421875,0.0,0.0,0.0001074065512511,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318298339844,0.0,0.0,0.0001131042445194,290.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523376464844,0.0,0.0,8.353843441000208e-05,290.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538330078125,0.0,0.0,0.0001131042808992,291.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03106689453125,0.0,0.0,0.0005365178221836,288.7757263183594,294.1499938964844,260.9944152832031,260.3316345214844,262.2265014648437,261.03668212890625,287.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.543663024902344,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07421875,0.0,0.0,0.0001074065512511,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318298339844,0.0,0.0,0.0001131042445194,290.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523376464844,0.0,0.0,8.353843441000208e-05,290.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538330078125,0.0,0.0,0.0001131042808992,291.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03106689453125,0.0,0.0,0.0005365178221836,288.7757263183594,294.1499938964844,260.9944152832031,260.3316345214844,262.2265014648437,261.03668212890625,287.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.543663024902344,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602111816406,0.0,0.0,0.0001071432197932,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184326171875,0.0,0.0,0.0001128269432228,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386657714844,0.0,0.0,8.333362347912043e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401306152344,0.0,0.0,0.0001128269723267,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176696777344,0.0,0.0,0.0005352024454623,288.7618103027344,294.1499938964844,260.95001220703125,260.290283203125,262.20098876953125,260.9928894042969,287.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421959400276137e-08,0.0011415715562179,-0.057711411267519,0.0,0.0,0.0,-0.0159283056855201,60.0,-20.516340255737305,-0.0,-8.885508862022108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602111816406,0.0,0.0,0.0001071432197932,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184326171875,0.0,0.0,0.0001128269432228,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386657714844,0.0,0.0,8.333362347912043e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401306152344,0.0,0.0,0.0001128269723267,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176696777344,0.0,0.0,0.0005352024454623,288.7618103027344,294.1499938964844,260.95001220703125,260.290283203125,262.20098876953125,260.9928894042969,287.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421959400276137e-08,0.0011415715562179,-0.057711411267519,0.0,0.0,0.0,-0.0159283056855201,60.0,-20.516340255737305,-0.0,-8.885508862022108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,0.0001068782657966,291.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00506591796875,0.0,0.0,0.0001125479320762,290.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249938964844,0.0,0.0,8.312754653161392e-05,290.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02642822265625,0.0,0.0,0.000112547968456,291.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043029785156,0.0,0.0,0.0005338789196684,288.7479248046875,294.1499938964844,260.9036865234375,260.24664306640625,262.1752014160156,260.9485168457031,287.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.48936653137207,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,0.0001068782657966,291.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00506591796875,0.0,0.0,0.0001125479320762,290.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249938964844,0.0,0.0,8.312754653161392e-05,290.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02642822265625,0.0,0.0,0.000112547968456,291.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043029785156,0.0,0.0,0.0005338789196684,288.7479248046875,294.1499938964844,260.9036865234375,260.24664306640625,262.1752014160156,260.9485168457031,287.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.48936653137207,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323181152344,0.0,0.0,0.0001066067561623,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99169921875,0.0,0.0,0.0001122620233218,290.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113525390625,0.0,0.0,8.291637641377747e-05,290.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.01275634765625,0.0,0.0,0.0001122620597016,291.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909362792969,0.0,0.0,0.0005325227393768,288.73406982421875,294.1499938964844,260.8539733886719,260.19940185546875,262.1490173339844,260.90203857421875,287.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.463472366333008,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323181152344,0.0,0.0,0.0001066067561623,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99169921875,0.0,0.0,0.0001122620233218,290.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113525390625,0.0,0.0,8.291637641377747e-05,290.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.01275634765625,0.0,0.0,0.0001122620597016,291.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909362792969,0.0,0.0,0.0005325227393768,288.73406982421875,294.1499938964844,260.8539733886719,260.19940185546875,262.1490173339844,260.90203857421875,287.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.463472366333008,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253295898437,0.0,0.0,0.000106469145976,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9850158691406,0.0,0.0,0.0001121171153499,290.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045166015625,0.0,0.0,8.280934707727283e-05,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0059509277344,0.0,0.0,0.0001121171444538,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842834472656,0.0,0.0,0.0005318353069014,288.7271423339844,294.1499938964844,260.82794189453125,260.17449951171875,262.1357727050781,260.8778076171875,287.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.45100975036621,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184020996094,0.0,0.0,0.0001063303934643,291.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97833251953125,0.0,0.0,0.0001119710068451,290.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9977111816406,0.0,0.0,8.270143007393926e-05,290.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991149902344,0.0,0.0,0.0001119710359489,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97760009765625,0.0,0.0,0.0005311422282829,288.72021484375,294.1499938964844,260.8011474609375,260.1488342285156,262.1224060058594,260.8528747558594,287.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.43888664245605,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045166015625,0.0,0.0,0.0001060502036125,291.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,0.0001116759449359,290.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.984130859375,0.0,0.0,8.248350059147924e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855041503906,0.0,0.0,0.0001116759813157,291.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642944335937,0.0,0.0,0.0005297426250763,288.7064208984375,294.1499938964844,260.7455139160156,260.0953063964844,262.0952453613281,260.8009033203125,287.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.41568946838379,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
