time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443280,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045166015625,0.0,0.0,0.0001060502036125,291.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,0.0001116759449359,290.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.984130859375,0.0,0.0,8.248350059147924e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855041503906,0.0,0.0,0.0001116759813157,291.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642944335937,0.0,0.0,0.0005297426250763,288.7064208984375,294.1499938964844,260.7455139160156,260.0953063964844,262.0952453613281,260.8009033203125,287.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.41568946838379,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906311035156,0.0,0.0,0.0001057675399351,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.95172119140625,0.0,0.0,0.0001113782927859,290.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705505371094,0.0,0.0,8.226365025620908e-05,290.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.971923828125,0.0,0.0,0.0001113783218897,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,0.0005283306236378,288.692626953125,294.1499938964844,260.6873779296875,260.0390625,262.067626953125,260.7465515136719,287.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.070778393203909e-08,0.0011269159149378,-0.0532398261129856,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.393707275390625,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906311035156,0.0,0.0,0.0001057675399351,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.95172119140625,0.0,0.0,0.0001113782927859,290.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705505371094,0.0,0.0,8.226365025620908e-05,290.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.971923828125,0.0,0.0,0.0001113783218897,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,0.0005283306236378,288.692626953125,294.1499938964844,260.6873779296875,260.0390625,262.067626953125,260.7465515136719,287.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.070778393203909e-08,0.0011269159149378,-0.0532398261129856,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.393707275390625,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.976806640625,0.0,0.0,0.0001054834283422,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9384155273437,0.0,0.0,0.0001110791054088,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570007324219,0.0,0.0,8.204267214750871e-05,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583435058594,0.0,0.0,0.0001110791345126,291.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.937744140625,0.0,0.0,0.0005269114626571,288.6788635253906,294.1499938964844,260.626953125,259.9804077148437,262.0393981933594,260.689697265625,287.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.373071670532227,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.976806640625,0.0,0.0,0.0001054834283422,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9384155273437,0.0,0.0,0.0001110791054088,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570007324219,0.0,0.0,8.204267214750871e-05,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583435058594,0.0,0.0,0.0001110791345126,291.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.937744140625,0.0,0.0,0.0005269114626571,288.6788635253906,294.1499938964844,260.626953125,259.9804077148437,262.0393981933594,260.689697265625,287.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.373071670532227,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9630126953125,0.0,0.0,0.0001051987710525,291.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,0.000110779350507,290.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434814453125,0.0,0.0,8.182127203326672e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,0.0001107793796109,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244689941406,0.0,0.0,0.0005254895659163,288.6651306152344,294.1499938964844,260.5645751953125,259.919677734375,262.01055908203125,260.6307067871094,287.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.35370826721192,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9630126953125,0.0,0.0,0.0001051987710525,291.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,0.000110779350507,290.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434814453125,0.0,0.0,8.182127203326672e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,0.0001107793796109,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244689941406,0.0,0.0,0.0005254895659163,288.6651306152344,294.1499938964844,260.5645751953125,259.919677734375,262.01055908203125,260.6307067871094,287.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.35370826721192,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9561462402344,0.0,0.0,0.0001050564969773,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9185485839844,0.0,0.0,0.0001106295239878,290.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367370605469,0.0,0.0,8.171061199391261e-05,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93804931640625,0.0,0.0,0.0001106295530917,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178466796875,0.0,0.0,0.0005247788503766,288.65826416015625,294.1499938964844,260.53277587890625,259.8886413574219,261.99591064453125,260.6005554199219,287.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.344444274902344,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9492492675781,0.0,0.0,0.0001049145066644,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91192626953125,0.0,0.0,0.0001104800030589,290.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92999267578125,0.0,0.0,8.160017750924453e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9313049316406,0.0,0.0,0.0001104800321627,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112548828125,0.0,0.0,0.0005240695900283,288.65142822265625,294.1499938964844,260.50054931640625,259.857177734375,261.98114013671875,260.5699462890625,287.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644870619117692e-08,0.0011178280692547,-0.050465527921915,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.335485458374023,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355163574219,0.0,0.0,0.0001046318720909,291.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,0.0001101823800127,290.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,8.138035627780482e-05,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178161621094,0.0,0.0,0.0001101824091165,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980407714844,0.0,0.0,0.0005226577632129,288.6377258300781,294.1499938964844,260.43511962890625,259.79315185546875,261.9510498046875,260.5075378417969,287.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.318510055541992,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355163574219,0.0,0.0,0.0001046318720909,291.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,0.0001101823800127,290.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,8.138035627780482e-05,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178161621094,0.0,0.0,0.0001101824091165,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980407714844,0.0,0.0,0.0005226577632129,288.6377258300781,294.1499938964844,260.43511962890625,259.79315185546875,261.9510498046875,260.5075378417969,287.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.318510055541992,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218139648437,0.0,0.0,0.0001043511438183,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,0.0001098867578548,290.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,8.116200478980318e-05,290.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90435791015625,0.0,0.0,0.0001098867869586,291.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848571777344,0.0,0.0,0.0005212554824538,288.62408447265625,294.1499938964844,260.3686218261719,259.7279663085937,261.9203796386719,260.4438781738281,287.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.30254173278809,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218139648437,0.0,0.0,0.0001043511438183,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,0.0001098867578548,290.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,8.116200478980318e-05,290.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90435791015625,0.0,0.0,0.0001098867869586,291.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848571777344,0.0,0.0,0.0005212554824538,288.62408447265625,294.1499938964844,260.3686218261719,259.7279663085937,261.9203796386719,260.4438781738281,287.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.30254173278809,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081420898437,0.0,0.0,0.0001040737552102,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8723449707031,0.0,0.0,0.0001095946572604,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896484375,0.0,0.0,8.094625809462741e-05,290.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908996582031,0.0,0.0,0.0001095946790883,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716735839844,0.0,0.0,0.0005198698490858,288.6104431152344,294.1499938964844,260.3013000488281,259.661865234375,261.8890380859375,260.3791809082031,287.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597273054865585e-08,0.0011088710743933,-0.0477300845086574,0.0,0.0,0.0,-0.0140322633087635,60.0,-20.287670135498047,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081420898437,0.0,0.0,0.0001040737552102,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8723449707031,0.0,0.0,0.0001095946572604,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896484375,0.0,0.0,8.094625809462741e-05,290.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908996582031,0.0,0.0,0.0001095946790883,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716735839844,0.0,0.0,0.0005198698490858,288.6104431152344,294.1499938964844,260.3013000488281,259.661865234375,261.8890380859375,260.3791809082031,287.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597273054865585e-08,0.0011088710743933,-0.0477300845086574,0.0,0.0,0.0,-0.0140322633087635,60.0,-20.287670135498047,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945007324219,0.0,0.0,0.0001037999318214,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8591613769531,0.0,0.0,0.0001093063110602,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87628173828125,0.0,0.0,8.073329081526026e-05,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87750244140625,0.0,0.0,0.000109306340164,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585205078125,0.0,0.0,0.0005185020854696,288.5968322753906,294.1499938964844,260.2334289550781,259.5951843261719,261.85711669921875,260.313720703125,287.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059722164645,1.8256089973078812e-08,0.001105953939259,-0.0468389727175235,0.0,0.0,0.0,-0.0138631258159875,60.0,-20.273754119873047,-0.0,-8.339640089616297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945007324219,0.0,0.0,0.0001037999318214,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8591613769531,0.0,0.0,0.0001093063110602,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87628173828125,0.0,0.0,8.073329081526026e-05,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87750244140625,0.0,0.0,0.000109306340164,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585205078125,0.0,0.0,0.0005185020854696,288.5968322753906,294.1499938964844,260.2334289550781,259.5951843261719,261.85711669921875,260.313720703125,287.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059722164645,1.8256089973078812e-08,0.001105953939259,-0.0468389727175235,0.0,0.0,0.0,-0.0138631258159875,60.0,-20.273754119873047,-0.0,-8.339640089616297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876953125,0.0,0.0,0.0001036647518048,291.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.85260009765625,0.0,0.0,0.0001091639569494,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695678710937,0.0,0.0,8.06281459517777e-05,290.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708190917969,0.0,0.0,0.0001091639860533,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519592285156,0.0,0.0,0.0005178268183954,288.59002685546875,294.1499938964844,260.19940185546875,259.5617370605469,261.8409118652344,260.2807922363281,287.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045319261029,1.8087654041210044e-08,0.0011045137653127,-0.0463990047574043,0.0,0.0,0.0,-0.0137796252965927,60.0,-20.26715087890625,-0.0,-8.317933009038826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808898925781,0.0,0.0,0.0001035308087011,291.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460388183594,0.0,0.0,0.0001090229052351,290.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629150390625,0.0,0.0,8.052396879065782e-05,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641052246094,0.0,0.0,0.000109022934339,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.84539794921875,0.0,0.0,0.0005171577213332,288.583251953125,294.1499938964844,260.16534423828125,259.5282287597656,261.8245544433594,260.24774169921875,287.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031047906726,1.7920756434364193e-08,0.001103086862713,-0.045963030308485,0.0,0.0,0.0,-0.013696888461709,60.0,-20.260766983032227,-0.0,-8.296451881051325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672790527344,0.0,0.0,0.0001032673753798,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329162597656,0.0,0.0,0.0001087455020751,290.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495483398437,0.0,0.0,8.031907782424241e-05,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85076904296875,0.0,0.0,0.000108745531179,291.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323059082031,0.0,0.0,0.0005158418207429,288.5697021484375,294.1499938964844,260.0973205566406,259.4612731933594,261.7913513183594,260.1815795898437,287.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100297900848,1.7592519441222976e-08,0.0011002803221344,-0.0451055243611335,0.0,0.0,0.0,-0.0135341687127947,60.0,-20.24866104125977,-0.0,-8.254285432940378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672790527344,0.0,0.0,0.0001032673753798,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329162597656,0.0,0.0,0.0001087455020751,290.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495483398437,0.0,0.0,8.031907782424241e-05,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85076904296875,0.0,0.0,0.000108745531179,291.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323059082031,0.0,0.0,0.0005158418207429,288.5697021484375,294.1499938964844,260.0973205566406,259.4612731933594,261.7913513183594,260.1815795898437,287.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100297900848,1.7592519441222976e-08,0.0011002803221344,-0.0451055243611335,0.0,0.0,0.0,-0.0135341687127947,60.0,-20.24866104125977,-0.0,-8.254285432940378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8537292480469,0.0,0.0,0.0001030089988489,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81982421875,0.0,0.0,0.0001084734176401,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.83624267578125,0.0,0.0,8.011811587493867e-05,290.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83740234375,0.0,0.0,0.000108473446744,291.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192138671875,0.0,0.0,0.0005145511822775,288.55615234375,294.1499938964844,260.0296325683594,259.3946228027344,261.75762939453125,260.1153564453125,287.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975450277328,1.727058140943427e-08,0.0010975276818498,-0.0442643836140632,0.0,0.0,0.0,-0.0133745716884732,60.0,-20.23722076416016,-0.0,-8.213033453330355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8537292480469,0.0,0.0,0.0001030089988489,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81982421875,0.0,0.0,0.0001084734176401,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.83624267578125,0.0,0.0,8.011811587493867e-05,290.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.83740234375,0.0,0.0,0.000108473446744,291.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192138671875,0.0,0.0,0.0005145511822775,288.55615234375,294.1499938964844,260.0296325683594,259.3946228027344,261.75762939453125,260.1153564453125,287.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975450277328,1.727058140943427e-08,0.0010975276818498,-0.0442643836140632,0.0,0.0,0.0,-0.0133745716884732,60.0,-20.23722076416016,-0.0,-8.213033453330355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401794433594,0.0,0.0,0.0001027576945489,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067626953125,0.0,0.0,0.0001082087837858,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82293701171875,0.0,0.0,7.992265454959124e-05,290.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240966796875,0.0,0.0,0.0001082088056136,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80615234375,0.0,0.0,0.0005132958758622,288.5426330566406,294.1499938964844,259.9625549316406,259.3285827636719,261.72332763671875,260.0494689941406,286.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948673589155,1.695745588392583e-08,0.0010948503622785,-0.0434461757540702,0.0,0.0,0.0,-0.0132193425670266,60.0,-20.22649383544922,-0.0,-8.17300858102499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401794433594,0.0,0.0,0.0001027576945489,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067626953125,0.0,0.0,0.0001082087837858,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82293701171875,0.0,0.0,7.992265454959124e-05,290.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240966796875,0.0,0.0,0.0001082088056136,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80615234375,0.0,0.0,0.0005132958758622,288.5426330566406,294.1499938964844,259.9625549316406,259.3285827636719,261.72332763671875,260.0494689941406,286.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948673589155,1.695745588392583e-08,0.0010948503622785,-0.0434461757540702,0.0,0.0,0.0,-0.0132193425670266,60.0,-20.22649383544922,-0.0,-8.17300858102499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8266906738281,0.0,0.0,0.0001025130768539,291.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.793701171875,0.0,0.0,0.0001079511857824,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096618652344,0.0,0.0,7.973239553393796e-05,290.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.810791015625,0.0,0.0,0.0001079512076103,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7930908203125,0.0,0.0,0.0005120739224366,288.5291442871094,294.1499938964844,259.8963928222656,259.263427734375,261.6884765625,259.984130859375,286.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922609362751,1.6652661471994182e-08,0.0010922442888841,-0.0426496528089046,0.0,0.0,0.0,-0.0130682438611984,60.0,-20.216358184814453,-0.0,-8.134142603921647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8266906738281,0.0,0.0,0.0001025130768539,291.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.793701171875,0.0,0.0,0.0001079511857824,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096618652344,0.0,0.0,7.973239553393796e-05,290.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.810791015625,0.0,0.0,0.0001079512076103,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7930908203125,0.0,0.0,0.0005120739224366,288.5291442871094,294.1499938964844,259.8963928222656,259.263427734375,261.6884765625,259.984130859375,286.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922609362751,1.6652661471994182e-08,0.0010922442888841,-0.0426496528089046,0.0,0.0,0.0,-0.0130682438611984,60.0,-20.216358184814453,-0.0,-8.134142603921647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199157714844,0.0,0.0,0.0001023935474222,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.78717041015625,0.0,0.0,0.0001078253189916,290.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8030090332031,0.0,0.0,7.963943062350154e-05,290.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041687011719,0.0,0.0,0.0001078253408195,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865600585937,0.0,0.0,0.0005114768864586,288.5224304199219,294.1499938964844,259.86376953125,259.2312927246094,261.6708679199219,259.9517517089844,286.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909874690696,1.6503731714578862e-08,0.0010909709380939,-0.0422604233026504,0.0,0.0,0.0,-0.0129944132640957,60.0,-20.211475372314453,-0.0,-8.115185323731566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8132019042969,0.0,0.0,0.0001022760334308,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806396484375,0.0,0.0,0.0001077015695045,290.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79638671875,0.0,0.0,7.954803004395217e-05,290.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.79754638671875,0.0,0.0,0.0001077015986084,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7800598144531,0.0,0.0,0.0005108898621983,288.51568603515625,294.1499938964844,259.8314514160156,259.1994934082031,261.65313720703125,259.91961669921875,286.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897354222834,1.6357311949377618e-08,0.001089719007723,-0.0418777391314506,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.206701278686523,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997131347656,0.0,0.0,0.0001020474301185,291.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7676086425781,0.0,0.0,0.0001074608371709,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831726074219,0.0,0.0,7.937022746773437e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842712402344,0.0,0.0,0.0001074608589988,291.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7670288085937,0.0,0.0,0.0005097479443065,288.5022277832031,294.1499938964844,259.7679748535156,259.1370544433594,261.6173095703125,259.856201171875,286.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072471353822948e-08,0.001087283482775,-0.0411332175135612,0.0,0.0,0.0,-0.0127806197851896,60.0,-20.19742774963379,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997131347656,0.0,0.0,0.0001020474301185,291.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7676086425781,0.0,0.0,0.0001074608371709,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831726074219,0.0,0.0,7.937022746773437e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842712402344,0.0,0.0,0.0001074608589988,291.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7670288085937,0.0,0.0,0.0005097479443065,288.5022277832031,294.1499938964844,259.7679748535156,259.1370544433594,261.6173095703125,259.856201171875,286.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072471353822948e-08,0.001087283482775,-0.0411332175135612,0.0,0.0,0.0,-0.0127806197851896,60.0,-20.19742774963379,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862854003906,0.0,0.0,0.0001018268812913,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546081542969,0.0,0.0,0.0001072285958798,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699279785156,0.0,0.0,7.919868949102238e-05,290.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.77105712890625,0.0,0.0,0.0001072286177077,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7540283203125,0.0,0.0,0.0005086463061161,288.4888000488281,294.1499938964844,259.7062683105469,259.076416015625,261.5810546875,259.7940673828125,286.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849497048184,1.5797679608908766e-08,0.0010849339887499,-0.0404149033129215,0.0,0.0,0.0,-0.012644394300878,60.0,-20.18843650817871,-0.0,-8.025613595918912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862854003906,0.0,0.0,0.0001018268812913,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546081542969,0.0,0.0,0.0001072285958798,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699279785156,0.0,0.0,7.919868949102238e-05,290.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.77105712890625,0.0,0.0,0.0001072286177077,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7540283203125,0.0,0.0,0.0005086463061161,288.4888000488281,294.1499938964844,259.7062683105469,259.076416015625,261.5810546875,259.7940673828125,286.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849497048184,1.5797679608908766e-08,0.0010849339887499,-0.0404149033129215,0.0,0.0,0.0,-0.012644394300878,60.0,-20.18843650817871,-0.0,-8.025613595918912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728576660156,0.0,0.0,0.0001016152964439,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416076660156,0.0,0.0,0.0001070057842298,290.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567443847656,0.0,0.0,7.903412915766239e-05,290.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7578125,0.0,0.0,0.0001070058060577,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7410583496094,0.0,0.0,0.0005075893714092,288.4753723144531,294.1499938964844,259.6466369628906,259.01788330078125,261.5444641113281,259.73345947265625,286.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826953221112,1.5534048714016535e-08,0.0010826798388734,-0.0397257022559642,0.0,0.0,0.0,-0.0125137018039822,60.0,-20.17960929870605,-0.0,-7.992295536496385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728576660156,0.0,0.0,0.0001016152964439,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416076660156,0.0,0.0,0.0001070057842298,290.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567443847656,0.0,0.0,7.903412915766239e-05,290.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7578125,0.0,0.0,0.0001070058060577,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7410583496094,0.0,0.0,0.0005075893714092,288.4753723144531,294.1499938964844,259.6466369628906,259.01788330078125,261.5444641113281,259.73345947265625,286.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826953221112,1.5534048714016535e-08,0.0010826798388734,-0.0397257022559642,0.0,0.0,0.0,-0.0125137018039822,60.0,-20.17960929870605,-0.0,-7.992295536496385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75946044921875,0.0,0.0,0.0001014131776173,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286376953125,0.0,0.0,0.0001067929479177,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435607910156,0.0,0.0,7.887692481745034e-05,290.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.74462890625,0.0,0.0,0.0001067929697455,291.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7280578613281,0.0,0.0,0.0005065797595307,288.46197509765625,294.1499938964844,259.58935546875,258.9617004394531,261.5075378417969,259.6748352050781,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.528221815760844e-08,0.0010805265046656,-0.0390673018991947,0.0,0.0,0.0,-0.0123888598755002,60.0,-20.170841217041016,-0.0,-7.96053427620791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75946044921875,0.0,0.0,0.0001014131776173,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286376953125,0.0,0.0,0.0001067929479177,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435607910156,0.0,0.0,7.887692481745034e-05,290.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.74462890625,0.0,0.0,0.0001067929697455,291.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7280578613281,0.0,0.0,0.0005065797595307,288.46197509765625,294.1499938964844,259.58935546875,258.9617004394531,261.5075378417969,259.6748352050781,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.528221815760844e-08,0.0010805265046656,-0.0390673018991947,0.0,0.0,0.0,-0.0123888598755002,60.0,-20.170841217041016,-0.0,-7.96053427620791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75274658203125,0.0,0.0,0.000101315556094,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221374511719,0.0,0.0,0.0001066901459125,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369689941406,0.0,0.0,7.880099292378873e-05,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.738037109375,0.0,0.0,0.0001066901677404,291.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215881347656,0.0,0.0,0.0005060920957475,288.4552917480469,294.1499938964844,259.5616760253906,258.93463134765625,261.48895263671875,259.6462707519531,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795015841722,1.5160582123030508e-08,0.0010794864501804,-0.0387492701411247,0.0,0.0,0.0,-0.0123285595327615,60.0,-20.16644287109375,-0.0,-7.945215685367658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460632324219,0.0,0.0,0.0001012205830193,291.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156677246094,0.0,0.0,0.0001065901378751,290.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303771972656,0.0,0.0,7.872712740208954e-05,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314453125,0.0,0.0,0.000106590159703,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151184082031,0.0,0.0,0.0005056177033111,288.4486083984375,294.1499938964844,259.5346984863281,258.9082336425781,261.47027587890625,259.61834716796875,286.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784898186102,1.50422518885307e-08,0.0010784746846184,-0.0384398698806762,0.0,0.0,0.0,-0.0122698992490768,60.0,-20.162010192871094,-0.0,-7.930327683425278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
