time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445620,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7326965332031,0.0,0.0,0.0001010377745842,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.70269775390625,0.0,0.0,0.0001063976233126,290.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7172241210937,0.0,0.0,7.858494063839316e-05,290.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71826171875,0.0,0.0,0.0001063976451405,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021484375,0.0,0.0,0.0005047045415267,288.43524169921875,294.1499938964844,259.48297119140625,258.8577575683594,261.432861328125,259.56402587890625,286.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814473203728085e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.0121569791808724,60.0,-20.152999877929688,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7326965332031,0.0,0.0,0.0001010377745842,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.70269775390625,0.0,0.0,0.0001063976233126,290.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7172241210937,0.0,0.0,7.858494063839316e-05,290.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71826171875,0.0,0.0,0.0001063976451405,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021484375,0.0,0.0,0.0005047045415267,288.43524169921875,294.1499938964844,259.48297119140625,258.8577575683594,261.432861328125,259.56402587890625,286.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814473203728085e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.0121569791808724,60.0,-20.152999877929688,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193603515625,0.0,0.0,0.0001008653925964,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68975830078125,0.0,0.0,0.0001062160954461,290.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040710449219,0.0,0.0,7.84508665674366e-05,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7051086425781,0.0,0.0,0.000106216117274,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.689208984375,0.0,0.0,0.0005038434173911,288.421875,294.1499938964844,259.4344482421875,258.810546875,261.3952331542969,259.51251220703125,286.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747052729129,1.4599694786454622e-08,0.0010746906045824,-0.0372826159000396,0.0,0.0,0.0,-0.0120505047962069,60.0,-20.14364242553711,-0.0,-7.874768925830723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193603515625,0.0,0.0,0.0001008653925964,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68975830078125,0.0,0.0,0.0001062160954461,290.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040710449219,0.0,0.0,7.84508665674366e-05,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7051086425781,0.0,0.0,0.000106216117274,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.689208984375,0.0,0.0,0.0005038434173911,288.421875,294.1499938964844,259.4344482421875,258.810546875,261.3952331542969,259.51251220703125,286.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747052729129,1.4599694786454622e-08,0.0010746906045824,-0.0372826159000396,0.0,0.0,0.0,-0.0120505047962069,60.0,-20.14364242553711,-0.0,-7.874768925830723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060241699219,0.0,0.0,0.0001007032697089,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67681884765625,0.0,0.0,0.0001060453796526,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6909484863281,0.0,0.0,7.832477422198281e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69195556640625,0.0,0.0,0.0001060454014805,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.67626953125,0.0,0.0,0.0005030336324125,288.4085388183594,294.1499938964844,259.389404296875,258.76690673828125,261.3575134277344,259.4638671875,286.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.133827209472656,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060241699219,0.0,0.0,0.0001007032697089,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67681884765625,0.0,0.0,0.0001060453796526,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6909484863281,0.0,0.0,7.832477422198281e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69195556640625,0.0,0.0,0.0001060454014805,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.67626953125,0.0,0.0,0.0005030336324125,288.4085388183594,294.1499938964844,259.389404296875,258.76690673828125,261.3575134277344,259.4638671875,286.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.133827209472656,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69268798828125,0.0,0.0,0.0001005519588943,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66387939453125,0.0,0.0,0.0001058860434568,290.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778259277344,0.0,0.0,7.820708560757339e-05,290.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788330078125,0.0,0.0,0.0001058860652847,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.663330078125,0.0,0.0,0.0005022778059355,288.39520263671875,294.1499938964844,259.3481750488281,258.7271423339844,261.3197631835937,259.41851806640625,286.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713656665757,1.4209176946167192e-08,0.0010713514639064,-0.0362613201141357,0.0,0.0,0.0,-0.0118569089099764,60.0,-20.12337684631348,-0.0,-7.825906322977971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69268798828125,0.0,0.0,0.0001005519588943,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66387939453125,0.0,0.0,0.0001058860434568,290.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778259277344,0.0,0.0,7.820708560757339e-05,290.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788330078125,0.0,0.0,0.0001058860652847,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.663330078125,0.0,0.0,0.0005022778059355,288.39520263671875,294.1499938964844,259.3481750488281,258.7271423339844,261.3197631835937,259.41851806640625,286.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713656665757,1.4209176946167192e-08,0.0010713514639064,-0.0362613201141357,0.0,0.0,0.0,-0.0118569089099764,60.0,-20.12337684631348,-0.0,-7.825906322977971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.68603515625,0.0,0.0,0.0001004802907118,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65740966796875,0.0,0.0,0.0001058105699485,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712646484375,0.0,0.0,7.815134449629113e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722717285156,0.0,0.0,0.0001058105917763,291.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568908691406,0.0,0.0,0.0005019197706133,288.3885498046875,294.1499938964844,259.3290405273437,258.70880126953125,261.3009033203125,259.3970947265625,286.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706020984798,1.41198821523858e-08,0.0010705878958106,-0.0360277779400348,0.0,0.0,0.0,-0.0118126422166824,60.0,-20.117876052856445,-0.0,-7.814754354740219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67938232421875,0.0,0.0,0.0001004112782538,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65093994140625,0.0,0.0,0.0001057378904079,290.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6647033691406,0.0,0.0,7.809766248101369e-05,290.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6656799316406,0.0,0.0,0.0001057379122357,291.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6504211425781,0.0,0.0,0.0005015750648453,288.3818664550781,294.1499938964844,259.3110046386719,258.6915283203125,261.28204345703125,259.3764953613281,286.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698667028918,1.4033888717790433e-08,0.0010698526166379,-0.0358028635382652,0.0,0.0,0.0,-0.0117700118571519,60.0,-20.1121768951416,-0.0,-7.804022317259297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66607666015625,0.0,0.0,0.0001002812859951,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63800048828125,0.0,0.0,0.0001056010078173,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515808105469,0.0,0.0,7.79965630499646e-05,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6525573730469,0.0,0.0,0.0001056010296451,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63751220703125,0.0,0.0,0.0005009257001802,288.3685607910156,294.1499938964844,259.2781677246094,258.660400390625,261.24444580078125,259.3381042480469,286.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.10004234313965,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66607666015625,0.0,0.0,0.0001002812859951,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63800048828125,0.0,0.0,0.0001056010078173,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515808105469,0.0,0.0,7.79965630499646e-05,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6525573730469,0.0,0.0,0.0001056010296451,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63751220703125,0.0,0.0,0.0005009257001802,288.3685607910156,294.1499938964844,259.2781677246094,258.660400390625,261.24444580078125,259.3381042480469,286.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.10004234313965,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527709960937,0.0,0.0,0.0001001619166345,291.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6250915527344,0.0,0.0,0.0001054753083735,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63848876953125,0.0,0.0,7.790371455485001e-05,290.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63946533203125,0.0,0.0,0.0001054753229254,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6246032714844,0.0,0.0,0.0005003294209018,288.3552551269531,294.1499938964844,259.25,258.6340026855469,261.2070007324219,259.3037414550781,286.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.3723203018400907e-08,0.0010671961354091,-0.0349902287125587,0.0,0.0,0.0,-0.0116159915924072,60.0,-20.08675003051757,-0.0,-7.76531123847235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527709960937,0.0,0.0,0.0001001619166345,291.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6250915527344,0.0,0.0,0.0001054753083735,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63848876953125,0.0,0.0,7.790371455485001e-05,290.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63946533203125,0.0,0.0,0.0001054753229254,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6246032714844,0.0,0.0,0.0005003294209018,288.3552551269531,294.1499938964844,259.25,258.6340026855469,261.2070007324219,259.3037414550781,286.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.3723203018400907e-08,0.0010671961354091,-0.0349902287125587,0.0,0.0,0.0,-0.0116159915924072,60.0,-20.08675003051757,-0.0,-7.76531123847235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6394958496094,0.0,0.0,0.000100039091194,291.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6121826171875,0.0,0.0,0.000105345963675,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6253967285156,0.0,0.0,7.78081885073334e-05,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263427734375,0.0,0.0,0.0001053459855029,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116638183594,0.0,0.0,0.0004997159121558,288.3419189453125,294.1499938964844,259.2263488769531,258.6124267578125,261.1698303222656,259.2734680175781,286.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659012477844,1.3570168988508158e-08,0.0010658877436071,-0.0345899239182472,0.0,0.0,0.0,-0.0115401269868016,60.0,-20.071123123168945,-0.0,-7.746277930209544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6394958496094,0.0,0.0,0.000100039091194,291.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6121826171875,0.0,0.0,0.000105345963675,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6253967285156,0.0,0.0,7.78081885073334e-05,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263427734375,0.0,0.0,0.0001053459855029,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116638183594,0.0,0.0,0.0004997159121558,288.3419189453125,294.1499938964844,259.2263488769531,258.6124267578125,261.1698303222656,259.2734680175781,286.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659012477844,1.3570168988508158e-08,0.0010658877436071,-0.0345899239182472,0.0,0.0,0.0,-0.0115401269868016,60.0,-20.071123123168945,-0.0,-7.746277930209544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.626220703125,0.0,0.0,9.989706450141966e-05,291.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5992736816406,0.0,0.0,0.0001051964063663,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123046875,0.0,0.0,7.769771764287725e-05,290.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132507324219,0.0,0.0,0.0001051964209182,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5987548828125,0.0,0.0,0.0004990064189769,288.3286437988281,294.1499938964844,259.20672607421875,258.5953063964844,261.1330261230469,259.2476501464844,286.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393212761059205e-08,0.001064374577254,-0.0341270230710506,0.0,0.0,0.0,-0.0114524029195308,60.0,-20.04964637756348,-0.0,-7.724299422307014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.626220703125,0.0,0.0,9.989706450141966e-05,291.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5992736816406,0.0,0.0,0.0001051964063663,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123046875,0.0,0.0,7.769771764287725e-05,290.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132507324219,0.0,0.0,0.0001051964209182,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5987548828125,0.0,0.0,0.0004990064189769,288.3286437988281,294.1499938964844,259.20672607421875,258.5953063964844,261.1330261230469,259.2476501464844,286.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393212761059205e-08,0.001064374577254,-0.0341270230710506,0.0,0.0,0.0,-0.0114524029195308,60.0,-20.04964637756348,-0.0,-7.724299422307014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195983886719,0.0,0.0,9.98190516838804e-05,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928039550781,0.0,0.0,0.0001051142535288,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60577392578125,0.0,0.0,7.763704343233258e-05,290.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.606689453125,0.0,0.0,0.0001051142753567,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5923156738281,0.0,0.0,0.0004986167768947,288.3219909667969,294.1499938964844,259.1983642578125,258.5883178710937,261.11480712890625,259.23638916015625,286.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635568760335,1.3296014955699322e-08,0.0010635434882715,-0.0338727533817291,0.0,0.0,0.0,-0.0114042181521654,60.0,-20.036396026611328,-0.0,-7.712240090995692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129455566406,0.0,0.0,9.973785927286372e-05,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863647460937,0.0,0.0,0.0001050287537509,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5992431640625,0.0,0.0,7.757389539619908e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60015869140625,0.0,0.0,0.0001050287755788,291.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858764648437,0.0,0.0,0.0004982111859135,288.3153381347656,294.1499938964844,259.1908874511719,258.5823669433594,261.0966796875,259.22589111328125,286.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194857650944414e-08,0.0010626786388456,-0.0336081199347972,0.0,0.0,0.0,-0.0113540701568126,60.0,-20.02197456359864,-0.0,-7.699699722252262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5997009277344,0.0,0.0,9.956298163160682e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5734558105469,0.0,0.0,0.0001048445992637,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5861511230469,0.0,0.0,7.743787864455953e-05,290.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870666503906,0.0,0.0,0.0001048446210916,291.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5729675292969,0.0,0.0,0.0004973376635462,288.30206298828125,294.1499938964844,259.1785583496094,258.5732727050781,261.060791015625,259.2078552246094,286.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608285665512,1.2976967944666741e-08,0.0010608156444504,-0.0330380834639072,0.0,0.0,0.0,-0.0112460535019636,60.0,-19.988449096679688,-0.0,-7.67272254620366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5997009277344,0.0,0.0,9.956298163160682e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5734558105469,0.0,0.0,0.0001048445992637,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5861511230469,0.0,0.0,7.743787864455953e-05,290.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870666503906,0.0,0.0,0.0001048446210916,291.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5729675292969,0.0,0.0,0.0004973376635462,288.30206298828125,294.1499938964844,259.1785583496094,258.5732727050781,261.060791015625,259.2078552246094,286.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608285665512,1.2976967944666741e-08,0.0010608156444504,-0.0330380834639072,0.0,0.0,0.0,-0.0112460535019636,60.0,-19.988449096679688,-0.0,-7.67272254620366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.58648681640625,0.0,0.0,9.937411232385784e-05,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5605773925781,0.0,0.0,0.0001046457109623,290.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731201171875,0.0,0.0,7.729098433628678e-05,290.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740051269531,0.0,0.0,0.0001046457327902,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5600891113281,0.0,0.0,0.0004963942337781,288.2887878417969,294.1499938964844,259.16949462890625,258.5677490234375,261.02545166015625,259.1932373046875,286.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741651289616133e-08,0.001058803522028,-0.0324224196374416,0.0,0.0,0.0,-0.0111293978989124,60.0,-19.949573516845703,-0.0,-7.643640742571733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.58648681640625,0.0,0.0,9.937411232385784e-05,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5605773925781,0.0,0.0,0.0001046457109623,290.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731201171875,0.0,0.0,7.729098433628678e-05,290.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740051269531,0.0,0.0,0.0001046457327902,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5600891113281,0.0,0.0,0.0004963942337781,288.2887878417969,294.1499938964844,259.16949462890625,258.5677490234375,261.02545166015625,259.1932373046875,286.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741651289616133e-08,0.001058803522028,-0.0324224196374416,0.0,0.0,0.0,-0.0111293978989124,60.0,-19.949573516845703,-0.0,-7.643640742571733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732727050781,0.0,0.0,9.917256102198736e-05,291.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476989746094,0.0,0.0,0.0001044334712787,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,7.713421655353159e-05,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5609741210937,0.0,0.0,0.0001044334858306,291.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472412109375,0.0,0.0,0.0004953874158672,288.2755432128906,294.1499938964844,259.1634521484375,258.5655212402344,260.9907531738281,259.1820068359375,286.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566688142716,1.2490531275943796e-08,0.0010566563578322,-0.0317653678357601,0.0,0.0,0.0,-0.011004907079041,60.0,-19.90560531616211,-0.0,-7.612666763634479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732727050781,0.0,0.0,9.917256102198736e-05,291.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476989746094,0.0,0.0,0.0001044334712787,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,7.713421655353159e-05,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5609741210937,0.0,0.0,0.0001044334858306,291.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472412109375,0.0,0.0,0.0004953874158672,288.2755432128906,294.1499938964844,259.1634521484375,258.5655212402344,260.9907531738281,259.1820068359375,286.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566688142716,1.2490531275943796e-08,0.0010566563578322,-0.0317653678357601,0.0,0.0,0.0,-0.011004907079041,60.0,-19.90560531616211,-0.0,-7.612666763634479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5600891113281,0.0,0.0,9.896034316625446e-05,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.53485107421875,0.0,0.0,0.0001042099975165,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.54705810546875,0.0,0.0,7.696916145505384e-05,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5479431152344,0.0,0.0,0.0001042100120685,291.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343933105469,0.0,0.0,0.0004943273379467,288.2623291015625,294.1499938964844,259.16015625,258.5663146972656,260.95660400390625,259.1735534667969,286.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544077958911,1.2226124113112746e-08,0.0010543955722823,-0.0310735087841749,0.0,0.0,0.0,-0.0108738299459218,60.0,-19.857561111450195,-0.0,-7.580121774708459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5600891113281,0.0,0.0,9.896034316625446e-05,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.53485107421875,0.0,0.0,0.0001042099975165,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.54705810546875,0.0,0.0,7.696916145505384e-05,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5479431152344,0.0,0.0,0.0001042100120685,291.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343933105469,0.0,0.0,0.0004943273379467,288.2623291015625,294.1499938964844,259.16015625,258.5663146972656,260.95660400390625,259.1735534667969,286.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544077958911,1.2226124113112746e-08,0.0010543955722823,-0.0310735087841749,0.0,0.0,0.0,-0.0108738299459218,60.0,-19.857561111450195,-0.0,-7.580121774708459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5534973144531,0.0,0.0,9.885112376650795e-05,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5284118652344,0.0,0.0,0.0001040949791786,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5405578613281,0.0,0.0,7.688420737395063e-05,290.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414123535156,0.0,0.0,0.0001040949937305,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279541015625,0.0,0.0,0.000493781757541,288.2557067871094,294.1499938964844,259.1594543457031,258.5677185058594,260.9398193359375,259.17047119140625,286.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532441083341,1.2090039192003132e-08,0.0010532320011407,-0.0307174045592546,0.0,0.0,0.0,-0.0108063668012619,60.0,-19.83188247680664,-0.0,-7.563399151422345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469055175781,0.0,0.0,9.873943781713024e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,0.0001039773633237,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5340576171875,0.0,0.0,7.67973397159949e-05,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.534912109375,0.0,0.0,0.0001039773851516,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.52154541015625,0.0,0.0,0.0004932238371111,288.2491149902344,294.1499938964844,259.1593322753906,258.5697631835937,260.9232177734375,259.1681213378906,286.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520541109144,1.1950885614453456e-08,0.0010520421201363,-0.0303532592952251,0.0,0.0,0.0,-0.0107373828068375,60.0,-19.80527687072754,-0.0,-7.546317704054675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.53375244140625,0.0,0.0,9.851108188740908e-05,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5091857910156,0.0,0.0,0.0001037369002006,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52105712890625,0.0,0.0,7.661973359063268e-05,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,0.0001037369220284,291.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5087280273437,0.0,0.0,0.0004920831997878,288.2359313964844,294.1499938964844,259.1607360839844,258.5756530761719,260.8904724121094,259.1649780273437,286.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496211471036,1.1666378085806173e-08,0.0010496093891561,-0.0296087060123682,0.0,0.0,0.0,-0.01059634052217,60.0,-19.750038146972656,-0.0,-7.511454924724603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.53375244140625,0.0,0.0,9.851108188740908e-05,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5091857910156,0.0,0.0,0.0001037369002006,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52105712890625,0.0,0.0,7.661973359063268e-05,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,0.0001037369220284,291.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5087280273437,0.0,0.0,0.0004920831997878,288.2359313964844,294.1499938964844,259.1607360839844,258.5756530761719,260.8904724121094,259.1649780273437,286.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496211471036,1.1666378085806173e-08,0.0010496093891561,-0.0296087060123682,0.0,0.0,0.0,-0.01059634052217,60.0,-19.750038146972656,-0.0,-7.511454924724603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5206298828125,0.0,0.0,9.827768371906132e-05,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963684082031,0.0,0.0,0.0001034911183523,290.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.50811767578125,0.0,0.0,7.64381984481588e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.50897216796875,0.0,0.0,0.0001034911329043,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959411621094,0.0,0.0,0.0004909173003397,288.2227478027344,294.1499938964844,259.1641540527344,258.58367919921875,260.85845947265625,259.16412353515625,286.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375575148520056e-08,0.0010471228742972,-0.0288476292043924,0.0,0.0,0.0,-0.0104521783068776,60.0,-19.69194221496582,-0.0,-7.475903629483582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5206298828125,0.0,0.0,9.827768371906132e-05,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963684082031,0.0,0.0,0.0001034911183523,290.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.50811767578125,0.0,0.0,7.64381984481588e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.50897216796875,0.0,0.0,0.0001034911329043,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959411621094,0.0,0.0,0.0004909173003397,288.2227478027344,294.1499938964844,259.1641540527344,258.58367919921875,260.85845947265625,259.16412353515625,286.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375575148520056e-08,0.0010471228742972,-0.0288476292043924,0.0,0.0,0.0,-0.0104521783068776,60.0,-19.69194221496582,-0.0,-7.475903629483582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075378417969,0.0,0.0,9.804045112105086e-05,291.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48358154296875,0.0,0.0,0.0001032413056236,290.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49517822265625,0.0,0.0,7.625368743902072e-05,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960021972656,0.0,0.0,0.0001032413201755,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.483154296875,0.0,0.0,0.0004897323087789,288.2095947265625,294.1499938964844,259.16925048828125,258.593505859375,260.8273010253906,259.1654663085937,286.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080005357655408e-08,0.0010445956140756,-0.0280740242451429,0.0,0.0,0.0,-0.0103056514635682,60.0,-19.63152313232422,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075378417969,0.0,0.0,9.804045112105086e-05,291.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48358154296875,0.0,0.0,0.0001032413056236,290.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49517822265625,0.0,0.0,7.625368743902072e-05,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960021972656,0.0,0.0,0.0001032413201755,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.483154296875,0.0,0.0,0.0004897323087789,288.2095947265625,294.1499938964844,259.16925048828125,258.593505859375,260.8273010253906,259.1654663085937,286.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080005357655408e-08,0.0010445956140756,-0.0280740242451429,0.0,0.0,0.0,-0.0103056514635682,60.0,-19.63152313232422,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.49444580078125,0.0,0.0,9.780145774129778e-05,291.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4708251953125,0.0,0.0,0.0001029896302497,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4822692871094,0.0,0.0,7.606780127389356e-05,290.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.48309326171875,0.0,0.0,0.0001029896520776,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.47039794921875,0.0,0.0,0.0004885384696535,288.19647216796875,294.1499938964844,259.1758117675781,258.6048889160156,260.796875,259.1684875488281,286.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239101558844e-08,0.0010420494945719,-0.0272946208715438,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.56961250305176,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.49444580078125,0.0,0.0,9.780145774129778e-05,291.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4708251953125,0.0,0.0,0.0001029896302497,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4822692871094,0.0,0.0,7.606780127389356e-05,290.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.48309326171875,0.0,0.0,0.0001029896520776,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.47039794921875,0.0,0.0,0.0004885384696535,288.19647216796875,294.1499938964844,259.1758117675781,258.6048889160156,260.796875,259.1684875488281,286.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239101558844e-08,0.0010420494945719,-0.0272946208715438,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.56961250305176,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879150390625,0.0,0.0,9.7681739134714e-05,291.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4644470214844,0.0,0.0,0.0001028635597322,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757995605469,0.0,0.0,7.597469084430486e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47662353515625,0.0,0.0,0.0001028635742841,291.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640197753906,0.0,0.0,0.0004879404441453,288.1899108886719,294.1499938964844,259.1795654296875,258.6110534667969,260.781982421875,259.1705322265625,286.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633077529575985e-08,0.001040774048306,-0.026904173195362,0.0,0.0,0.0,-0.0100840907543897,60.0,-19.538232803344727,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
