time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814147949219,0.0,0.0,9.756225335877387e-05,291.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45806884765625,0.0,0.0,0.0001027377438731,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693603515625,0.0,0.0,7.588176231365651e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701843261719,0.0,0.0,0.000102737758425,291.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.0,0.0004873436118941,288.1833801269531,294.1499938964844,259.18359375,258.61749267578125,260.7672424316406,259.1729431152344,286.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484214385542144e-08,0.0010395011631771,-0.0265144947916269,0.0,0.0,0.0,-0.0100102936848998,60.0,-19.50664329528809,-0.0,-7.367457044438197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,9.732463513500988e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4453430175781,0.0,0.0,0.0001024875091388,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4564819335937,0.0,0.0,7.569693843834102e-05,290.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573059082031,0.0,0.0,0.0001024875309667,291.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449157714844,0.0,0.0,0.0004861566412728,288.1702880859375,294.1499938964844,259.1922912597656,258.63104248046875,260.7383728027344,259.1786193847656,286.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036979840137,1.0188156984725085e-08,0.0010369695955887,-0.0257394667714834,0.0,0.0,0.0,-0.0098635256290435,60.0,-19.4431266784668,-0.0,-7.331613005590043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,9.732463513500988e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4453430175781,0.0,0.0,0.0001024875091388,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4564819335937,0.0,0.0,7.569693843834102e-05,290.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573059082031,0.0,0.0,0.0001024875309667,291.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449157714844,0.0,0.0,0.0004861566412728,288.1702880859375,294.1499938964844,259.1922912597656,258.63104248046875,260.7383728027344,259.1786193847656,286.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036979840137,1.0188156984725085e-08,0.0010369695955887,-0.0257394667714834,0.0,0.0,0.0,-0.0098635256290435,60.0,-19.4431266784668,-0.0,-7.331613005590043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45538330078125,0.0,0.0,9.709013829706235e-05,291.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326477050781,0.0,0.0,0.0001022405849653,290.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4436340332031,0.0,0.0,7.55145592847839e-05,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444274902344,0.0,0.0,0.0001022405995172,291.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322204589844,0.0,0.0,0.0004849852994084,288.1572265625,294.1499938964844,259.2016906738281,258.645263671875,260.7101745605469,259.185302734375,286.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344814509153,9.896003128062604e-09,0.0010344715556129,-0.0249746162444353,0.0,0.0,0.0,-0.0097186919301748,60.0,-19.3795223236084,-0.0,-7.296326742789462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45538330078125,0.0,0.0,9.709013829706235e-05,291.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326477050781,0.0,0.0,0.0001022405849653,290.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4436340332031,0.0,0.0,7.55145592847839e-05,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444274902344,0.0,0.0,0.0001022405995172,291.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322204589844,0.0,0.0,0.0004849852994084,288.1572265625,294.1499938964844,259.2016906738281,258.645263671875,260.7101745605469,259.185302734375,286.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344814509153,9.896003128062604e-09,0.0010344715556129,-0.0249746162444353,0.0,0.0,0.0,-0.0097186919301748,60.0,-19.3795223236084,-0.0,-7.296326742789462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423828125,0.0,0.0,9.685996337793767e-05,291.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4199523925781,0.0,0.0,0.0001019981937133,290.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4308166503906,0.0,0.0,7.53355270717293e-05,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315795898437,0.0,0.0,0.0001019982082652,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195251464844,0.0,0.0,0.0004838355234824,288.1441955566406,294.1499938964844,259.2115478515625,258.65985107421875,260.6827697753906,259.1928100585937,286.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320289293304,9.609222750839308e-09,0.0010320192668586,-0.0242237877100706,0.0,0.0,0.0,-0.009576522745192,60.0,-19.31633186340332,-0.0,-7.261772339006711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423828125,0.0,0.0,9.685996337793767e-05,291.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4199523925781,0.0,0.0,0.0001019981937133,290.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4308166503906,0.0,0.0,7.53355270717293e-05,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315795898437,0.0,0.0,0.0001019982082652,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195251464844,0.0,0.0,0.0004838355234824,288.1441955566406,294.1499938964844,259.2115478515625,258.65985107421875,260.6827697753906,259.1928100585937,286.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320289293304,9.609222750839308e-09,0.0010320192668586,-0.0242237877100706,0.0,0.0,0.0,-0.009576522745192,60.0,-19.31633186340332,-0.0,-7.261772339006711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.429443359375,0.0,0.0,9.663613309385256e-05,291.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40728759765625,0.0,0.0,0.0001017624890664,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179992675781,0.0,0.0,7.516144250985235e-05,290.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41876220703125,0.0,0.0,0.0001017625036183,291.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068603515625,0.0,0.0,0.0004827174416277,288.13116455078125,294.1499938964844,259.2215270996094,258.6745300292969,260.6561584472656,259.200927734375,286.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296440450474,9.330353378800282e-09,0.0010296347318217,-0.0234936345368623,0.0,0.0,0.0,-0.0094382753595709,60.0,-19.25415229797364,-0.0,-7.228249643276285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.429443359375,0.0,0.0,9.663613309385256e-05,291.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40728759765625,0.0,0.0,0.0001017624890664,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179992675781,0.0,0.0,7.516144250985235e-05,290.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41876220703125,0.0,0.0,0.0001017625036183,291.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068603515625,0.0,0.0,0.0004827174416277,288.13116455078125,294.1499938964844,259.2215270996094,258.6745300292969,260.6561584472656,259.200927734375,286.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296440450474,9.330353378800282e-09,0.0010296347318217,-0.0234936345368623,0.0,0.0,0.0,-0.0094382753595709,60.0,-19.25415229797364,-0.0,-7.228249643276285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4229736328125,0.0,0.0,9.65265862760134e-05,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40093994140625,0.0,0.0,0.0001016471360344,290.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4115905761719,0.0,0.0,7.507624104619026e-05,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.412353515625,0.0,0.0,0.0001016471505863,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4005432128906,0.0,0.0,0.0004821702605113,288.1246643066406,294.1499938964844,259.2265319824219,258.6817932128906,260.64312744140625,259.20513916015625,286.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284768650308,9.193874106472322e-09,0.0010284676682204,-0.0231362842023372,0.0,0.0,0.0,-0.0093706175684928,60.0,-19.223501205444336,-0.0,-7.211872343759751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41650390625,0.0,0.0,9.641908400226384e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946228027344,0.0,0.0,0.0001015339294099,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052124023437,0.0,0.0,7.499262574128807e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059753417969,0.0,0.0,0.0001015339439618,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39422607421875,0.0,0.0,0.0004816332366317,288.1181640625,294.1499938964844,259.2314453125,258.68896484375,260.6302795410156,259.2094116210937,286.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.059934136246284e-09,0.0010273223742842,-0.0227855704724788,0.0,0.0,0.0,-0.0093042170628905,60.0,-19.1932315826416,-0.0,-7.195816920102517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035949707031,0.0,0.0,9.621084609534591e-05,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819885253906,0.0,0.0,0.0001013146465993,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924255371094,0.0,0.0,7.483066292479634e-05,290.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,0.0001013146611512,291.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.381591796875,0.0,0.0,0.0004805930657312,288.1051940917969,294.1499938964844,259.24102783203125,258.702880859375,260.6050720214844,259.2180480957031,286.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251126950606,8.800494555316618e-09,0.0010251038474962,-0.0221062246710062,0.0,0.0,0.0,-0.0091756014153361,60.0,-19.134126663208008,-0.0,-7.164769044720742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035949707031,0.0,0.0,9.621084609534591e-05,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819885253906,0.0,0.0,0.0001013146465993,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924255371094,0.0,0.0,7.483066292479634e-05,290.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,0.0001013146611512,291.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.381591796875,0.0,0.0,0.0004805930657312,288.1051940917969,294.1499938964844,259.24102783203125,258.702880859375,260.6050720214844,259.2180480957031,286.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251126950606,8.800494555316618e-09,0.0010251038474962,-0.0221062246710062,0.0,0.0,0.0,-0.0091756014153361,60.0,-19.134126663208008,-0.0,-7.164769044720742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39068603515625,0.0,0.0,9.601180499885233e-05,291.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3693542480469,0.0,0.0,0.0001011050408123,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3796691894531,0.0,0.0,7.467585237463936e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38043212890625,0.0,0.0,0.0001011050553643,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36895751953125,0.0,0.0,0.0004795987915713,288.0922241210937,294.1499938964844,259.25,258.7159729003906,260.58056640625,259.22662353515625,286.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229919571429,8.552508923287405e-09,0.0010229833424091,-0.0214568432420492,0.0,0.0,0.0,-0.0090526649728417,60.0,-19.077163696289062,-0.0,-7.135155044579734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39068603515625,0.0,0.0,9.601180499885233e-05,291.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3693542480469,0.0,0.0,0.0001011050408123,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3796691894531,0.0,0.0,7.467585237463936e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38043212890625,0.0,0.0,0.0001011050553643,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36895751953125,0.0,0.0,0.0004795987915713,288.0922241210937,294.1499938964844,259.25,258.7159729003906,260.58056640625,259.22662353515625,286.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229919571429,8.552508923287405e-09,0.0010229833424091,-0.0214568432420492,0.0,0.0,0.0,-0.0090526649728417,60.0,-19.077163696289062,-0.0,-7.135155044579734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778076171875,0.0,0.0,9.58232267294079e-05,291.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35675048828125,0.0,0.0,0.0001009064581012,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.366943359375,0.0,0.0,7.452917634509504e-05,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36767578125,0.0,0.0,0.0001009064726531,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563537597656,0.0,0.0,0.0004786567878909,288.07928466796875,294.1499938964844,259.25811767578125,258.7279663085937,260.55670166015625,259.2349548339844,286.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.022762298583984,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778076171875,0.0,0.0,9.58232267294079e-05,291.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35675048828125,0.0,0.0,0.0001009064581012,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.366943359375,0.0,0.0,7.452917634509504e-05,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36767578125,0.0,0.0,0.0001009064726531,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563537597656,0.0,0.0,0.0004786567878909,288.07928466796875,294.1499938964844,259.25811767578125,258.7279663085937,260.55670166015625,259.2349548339844,286.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.022762298583984,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.36492919921875,0.0,0.0,9.564580250298604e-05,291.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441467285156,0.0,0.0,0.0001007196260616,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542175292969,0.0,0.0,7.439118780894205e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3549499511719,0.0,0.0,0.0001007196406135,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437805175781,0.0,0.0,0.0004777705471497,288.0663452148437,294.1499938964844,259.2651062011719,258.7385559082031,260.533447265625,259.2427673339844,286.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096516346256522e-09,0.0010190841276198,-0.0202626977115869,0.0,0.0,0.0,-0.0088266097009181,60.0,-18.97123146057129,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.36492919921875,0.0,0.0,9.564580250298604e-05,291.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441467285156,0.0,0.0,0.0001007196260616,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542175292969,0.0,0.0,7.439118780894205e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3549499511719,0.0,0.0,0.0001007196406135,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437805175781,0.0,0.0,0.0004777705471497,288.0663452148437,294.1499938964844,259.2651062011719,258.7385559082031,260.533447265625,259.2427673339844,286.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096516346256522e-09,0.0010190841276198,-0.0202626977115869,0.0,0.0,0.0,-0.0088266097009181,60.0,-18.97123146057129,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585205078125,0.0,0.0,9.556143049849196e-05,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3378601074219,0.0,0.0,0.0001006307793431,290.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3478698730469,0.0,0.0,7.432555867126212e-05,290.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485717773437,0.0,0.0,0.0001006307938951,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3374938964844,0.0,0.0,0.0004773490945808,288.05987548828125,294.1499938964844,259.2680969238281,258.74322509765625,260.52203369140625,259.2464599609375,286.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181933175772,7.991396877571333e-09,0.00101818528492,-0.0199874006211757,0.0,0.0,0.0,-0.008774496614933,60.0,-18.9466495513916,-0.0,-7.068373975016584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3520812988281,0.0,0.0,9.548006346449256e-05,291.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3315734863281,0.0,0.0,0.0001005450976663,290.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34149169921875,0.0,0.0,7.426227966789156e-05,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422241210937,0.0,0.0,0.0001005451122182,291.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312072753906,0.0,0.0,0.0004769426595885,288.0534362792969,294.1499938964844,259.2707214355469,258.7474365234375,260.5107421875,259.2499694824219,286.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890028186352538e-09,0.0010173184564337,-0.0197219215333461,0.0,0.0,0.0,-0.0087242433801293,60.0,-18.92280960083008,-0.0,-7.056343065414694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392639160156,0.0,0.0,9.532727563055232e-05,291.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3190002441406,0.0,0.0,0.0001003841971396,290.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32879638671875,0.0,0.0,7.41434414521791e-05,290.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294982910156,0.0,0.0,0.0001003842116915,291.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186340332031,0.0,0.0,0.0004761794407386,288.0404968261719,294.1499938964844,259.27471923828125,258.7543334960937,260.488525390625,259.2562561035156,286.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156984208151,7.699669346550309e-09,0.0010156906209886,-0.0192233715206384,0.0,0.0,0.0,-0.0086298743262887,60.0,-18.87796401977539,-0.0,-7.033777649212426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392639160156,0.0,0.0,9.532727563055232e-05,291.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3190002441406,0.0,0.0,0.0001003841971396,290.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32879638671875,0.0,0.0,7.41434414521791e-05,290.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294982910156,0.0,0.0,0.0001003842116915,291.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186340332031,0.0,0.0,0.0004761794407386,288.0404968261719,294.1499938964844,259.27471923828125,258.7543334960937,260.488525390625,259.2562561035156,286.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156984208151,7.699669346550309e-09,0.0010156906209886,-0.0192233715206384,0.0,0.0,0.0,-0.0086298743262887,60.0,-18.87796401977539,-0.0,-7.033777649212426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3264465332031,0.0,0.0,9.51863476075232e-05,291.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3064270019531,0.0,0.0,0.0001002357967081,290.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.31610107421875,0.0,0.0,7.403382915072143e-05,290.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168029785156,0.0,0.0,0.00010023581126,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060607910156,0.0,0.0,0.0004754754481837,288.0276184082031,294.1499938964844,259.2768249511719,258.7589111328125,260.466796875,259.26153564453125,286.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141967795789,7.524090683830309e-09,0.0010141893289983,-0.0187635198235511,0.0,0.0,0.0,-0.0085428329184651,60.0,-18.8367977142334,-0.0,-7.012996405819649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3264465332031,0.0,0.0,9.51863476075232e-05,291.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3064270019531,0.0,0.0,0.0001002357967081,290.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.31610107421875,0.0,0.0,7.403382915072143e-05,290.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168029785156,0.0,0.0,0.00010023581126,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060607910156,0.0,0.0,0.0004754754481837,288.0276184082031,294.1499938964844,259.2768249511719,258.7589111328125,260.466796875,259.26153564453125,286.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141967795789,7.524090683830309e-09,0.0010141893289983,-0.0187635198235511,0.0,0.0,0.0,-0.0085428329184651,60.0,-18.8367977142334,-0.0,-7.012996405819649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3136291503906,0.0,0.0,9.505957132205368e-05,291.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938537597656,0.0,0.0,0.0001001022901618,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034362792969,0.0,0.0,7.393522537313402e-05,290.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041076660156,0.0,0.0,0.0001001023047138,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,0.0004748421779368,288.01470947265625,294.1499938964844,259.2767944335937,258.76092529296875,260.445556640625,259.2653503417969,286.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128460125997,7.366143695008985e-09,0.0010128386784344,-0.0183498356491327,0.0,0.0,0.0,-0.0084645310416817,60.0,-18.79997062683105,-0.0,-6.994328316523024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3136291503906,0.0,0.0,9.505957132205368e-05,291.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938537597656,0.0,0.0,0.0001001022901618,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034362792969,0.0,0.0,7.393522537313402e-05,290.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041076660156,0.0,0.0,0.0001001023047138,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,0.0004748421779368,288.01470947265625,294.1499938964844,259.2767944335937,258.76092529296875,260.445556640625,259.2653503417969,286.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128460125997,7.366143695008985e-09,0.0010128386784344,-0.0183498356491327,0.0,0.0,0.0,-0.0084645310416817,60.0,-18.79997062683105,-0.0,-6.994328316523024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008117675781,0.0,0.0,9.49448367464356e-05,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28131103515625,0.0,0.0,9.998148016165942e-05,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2907409667969,0.0,0.0,7.384598575299606e-05,290.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914428710937,0.0,0.0,9.998149471357463e-05,291.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28094482421875,0.0,0.0,0.0004742690944112,288.0018310546875,294.1499938964844,259.2743530273437,258.7600402832031,260.4246520996094,259.26776123046875,286.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116235353052,7.223206477391386e-09,0.0010116163175553,-0.0179754551500082,0.0,0.0,0.0,-0.0083936713635921,60.0,-18.76698303222656,-0.0,-6.977455768719666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008117675781,0.0,0.0,9.49448367464356e-05,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28131103515625,0.0,0.0,9.998148016165942e-05,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2907409667969,0.0,0.0,7.384598575299606e-05,290.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914428710937,0.0,0.0,9.998149471357463e-05,291.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28094482421875,0.0,0.0,0.0004742690944112,288.0018310546875,294.1499938964844,259.2743530273437,258.7600402832031,260.4246520996094,259.26776123046875,286.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116235353052,7.223206477391386e-09,0.0010116163175553,-0.0179754551500082,0.0,0.0,0.0,-0.0083936713635921,60.0,-18.76698303222656,-0.0,-6.977455768719666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29443359375,0.0,0.0,9.489237709203736e-05,291.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2750244140625,0.0,0.0,9.992622653953732e-05,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.284423828125,0.0,0.0,7.380518218269572e-05,290.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850952148437,0.0,0.0,9.992624109145254e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746887207031,0.0,0.0,0.000474007014418,287.9953918457031,294.1499938964844,259.2721252441406,258.7584228515625,260.4143371582031,259.2683410644531,286.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110646253451,7.157842318861185e-09,0.0010110574075952,-0.0178042519837617,0.0,0.0,0.0,-0.0083612669259309,60.0,-18.7520809173584,-0.0,-6.969747090579403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880249023437,0.0,0.0,9.484324255026876e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,9.987449448090048e-05,290.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.278076171875,0.0,0.0,7.376696885330603e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787475585937,0.0,0.0,9.98745090328157e-05,291.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684020996094,0.0,0.0,0.0004737616109196,287.98895263671875,294.1499938964844,259.26922607421875,258.7559814453125,260.4040832519531,259.2684631347656,286.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096636611692021e-09,0.0010105340043082,-0.0176439397037029,0.0,0.0,0.0,-0.00833092443645,60.0,-18.738327026367188,-0.0,-6.962532239640495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752380371094,0.0,0.0,9.475438855588436e-05,291.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561950683594,0.0,0.0,9.978092566598208e-05,290.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654113769531,0.0,0.0,7.369786180788651e-05,290.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660827636719,0.0,0.0,9.978093294193968e-05,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.255859375,0.0,0.0,0.0004733177484013,287.97607421875,294.1499938964844,259.2611999511719,258.7484130859375,260.3837585449219,259.26739501953125,286.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095942998304,6.985932277103757e-09,0.0010095873149111,-0.0173539742827415,0.0,0.0,0.0,-0.008276043459773,60.0,-18.71396446228028,-0.0,-6.949492359353826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752380371094,0.0,0.0,9.475438855588436e-05,291.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561950683594,0.0,0.0,9.978092566598208e-05,290.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654113769531,0.0,0.0,7.369786180788651e-05,290.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660827636719,0.0,0.0,9.978093294193968e-05,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.255859375,0.0,0.0,0.0004733177484013,287.97607421875,294.1499938964844,259.2611999511719,258.7484130859375,260.3837585449219,259.26739501953125,286.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095942998304,6.985932277103757e-09,0.0010095873149111,-0.0173539742827415,0.0,0.0,0.0,-0.008276043459773,60.0,-18.71396446228028,-0.0,-6.949492359353826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2624206542969,0.0,0.050000000745058,9.467840573051944e-05,291.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.24365234375,0.0,0.050000000745058,9.970091196009888e-05,290.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.25274658203125,0.0,0.050000000745058,7.363876648014411e-05,290.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533874511719,0.0,0.050000000745058,9.970092651201412e-05,291.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2433166503906,0.0,0.050000000745058,0.0004729382053483,287.96319580078125,291.1499938964844,259.25,258.73712158203125,260.3636169433594,259.2640991210937,286.35614013671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087847476825,6.891273773845796e-09,0.0010087778791785,-0.0171060338616371,0.0,0.0,0.0,-0.0082291169092059,60.0,-18.69445037841797,-0.0,-6.938352470342579e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2624206542969,0.0,0.050000000745058,9.467840573051944e-05,291.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.24365234375,0.0,0.050000000745058,9.970091196009888e-05,290.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.25274658203125,0.0,0.050000000745058,7.363876648014411e-05,290.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533874511719,0.0,0.050000000745058,9.970092651201412e-05,291.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2433166503906,0.0,0.050000000745058,0.0004729382053483,287.96319580078125,291.1499938964844,259.25,258.73712158203125,260.3636169433594,259.2640991210937,286.35614013671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087847476825,6.891273773845796e-09,0.0010087778791785,-0.0171060338616371,0.0,0.0,0.0,-0.0082291169092059,60.0,-18.69445037841797,-0.0,-6.938352470342579e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.963134765625,0.6355064511299133,0.050000000745058,0.0408357456326484,291.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9592590332031,0.6355064511299133,0.050000000745058,0.0430020056664943,290.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96112060546875,0.6355064511299133,0.050000000745058,0.031761135905981,290.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612731933594,0.6355064511299133,0.050000000745058,0.0430020056664943,291.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95916748046875,0.6355064511299133,0.050000000745058,0.2039829939603805,286.73388671875,291.1499938964844,259.2434387207031,258.7303161621094,279.969482421875,284.78582763671875,286.1582946777344,1.0,0.1097080931067466,0.1652066111564636,0.1652066111564636,1.0,1.0,-0.4350647330284118,0.0097022810950875,0.4253624379634857,-0.1101567223668098,0.0,0.0,0.0,10.192567825317385,60.0,-556.1845703125,-0.0,12.276820182800291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.6324375867843628,0.050000000745058,0.0452322848141193,291.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.6324375867843628,0.050000000745058,0.047631774097681,290.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.6324375867843628,0.050000000745058,0.0351806655526161,290.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.6324375867843628,0.050000000745058,0.047631774097681,291.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.6324375867843628,0.050000000745058,0.2259446233510971,285.90234375,291.1499938964844,259.23663330078125,258.72320556640625,282.5995483398437,291.1088256835937,285.6108703613281,1.0,0.1210825219750404,0.3304132223129272,0.3304132223129272,1.0,1.0,-0.4819570481777191,0.059279665350914,0.4226773679256439,-0.0722961723804473,0.0,0.0,0.0,12.524032592773438,60.0,-911.8131713867188,-0.0,16.677141189575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.5715877413749695,0.050000000745058,0.0456771925091743,291.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.5715877413749695,0.050000000745058,0.0481002815067768,290.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.5715877413749695,0.050000000745058,0.0355267040431499,290.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.5715877413749695,0.050000000745058,0.0481002815067768,291.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.5715877413749695,0.050000000745058,0.2281670272350311,285.04608154296875,291.1499938964844,259.2223205566406,258.7080993652344,279.5761413574219,291.40631103515625,284.81378173828125,1.0,0.1405634135007858,0.6125061511993408,0.6125061511993408,1.0,1.0,-0.4866999983787536,0.1832789480686187,0.3034210503101349,0.0500471517443656,0.0,0.0,0.0,20.069551467895508,60.0,-1372.0841064453125,-0.0,23.17609405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
