time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450240,290.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.5715877413749695,0.050000000745058,0.0456771925091743,291.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.5715877413749695,0.050000000745058,0.0481002815067768,290.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.5715877413749695,0.050000000745058,0.0355267040431499,290.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.5715877413749695,0.050000000745058,0.0481002815067768,291.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.5715877413749695,0.050000000745058,0.2281670272350311,285.04608154296875,291.1499938964844,259.2223205566406,258.7080993652344,279.5761413574219,291.40631103515625,284.81378173828125,1.0,0.1405634135007858,0.6125061511993408,0.6125061511993408,1.0,1.0,-0.4866999983787536,0.1832789480686187,0.3034210503101349,0.0500471517443656,0.0,0.0,0.0,20.069551467895508,60.0,-1372.0841064453125,-0.0,23.17609405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.549760639667511,0.050000000745058,0.045814212411642,291.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.549760639667511,0.050000000745058,0.0482445694506168,290.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702575683594,0.549760639667511,0.050000000745058,0.0356332771480083,290.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702575683594,0.549760639667511,0.050000000745058,0.0482445694506168,291.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702575683594,0.549760639667511,0.050000000745058,0.2288514673709869,284.6418151855469,291.1499938964844,259.21484375,258.7001647949219,279.4283447265625,291.3992004394531,284.7892150878906,1.0,0.1489606350660324,0.6141400933265686,0.6141400933265686,1.0,1.0,-0.4881601631641388,0.1819619238376617,0.306198239326477,0.0484020262956619,0.0,0.0,1.0,23.730281829833984,60.0,970.009521484375,-7233.423828125,26.32503890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59259033203125,308.323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,3664.902099609375,18000.0,0.0,0.0,0.0128365606069564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5601426362991333,0.560145378112793,-2.7341525310475845e-06,0.0,1.302747750742128e-05,0.0,0.0,20.408737182617188,0.0,0.0,0.0,0.3438429534435272,4.0,0.0,1.0
450360,290.6354064941406,297.1499938964844,293.1499938964844,0.0010576139902696,-96.21394348144533,286.8432922363281,0.5329161882400513,0.050000000745058,0.0459451787173748,291.2140197753906,297.1499938964844,293.1499938964844,0.0008167330524884,-78.24186706542969,286.4972229003906,0.5329161882400513,0.050000000745058,0.0483824871480464,290.5903015136719,297.1499938964844,293.1499938964844,0.0003602837678045,-9.756152153015137,285.9525756835937,0.5329161882400513,0.050000000745058,0.0357351377606391,290.38690185546875,297.1499938964844,293.1499938964844,0.0006411774083971,-61.42388534545898,286.1129150390625,0.5329161882400513,0.050000000745058,0.0483824871480464,291.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26385498046875,0.5329161882400513,0.050000000745058,0.2295056879520416,285.5164489746094,291.1499938964844,259.2071533203125,258.69195556640625,279.3525390625,291.3973693847656,286.2195129394531,1.0,0.156521663069725,0.6184790730476379,0.6184790730476379,1.0,1.0,-0.4895557165145874,0.1835025995969772,0.3060531318187713,0.049614880234003,0.0,0.0,1.0,27.232749938964844,60.0,2427.4794921875,-7549.0458984375,29.354225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17559814453125,308.2198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,8440.9130859375,18000.0,0.0,0.0,0.0315845310688018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9320996403694152,0.9321067929267884,-7.184747573774075e-06,0.0,3.205428220098838e-05,0.0,0.0,90.14269256591795,0.0,0.0,0.0,0.5273331999778748,4.0,0.0,1.0
450420,290.6702575683594,297.1499938964844,293.1499938964844,0.0019563129171729,-166.841796875,290.40045166015625,0.50996994972229,0.050000000745058,0.0461839884519577,291.22760009765625,297.1499938964844,293.1499938964844,0.0015492829261347,-139.14132690429688,289.8130187988281,0.50996994972229,0.050000000745058,0.0486339665949344,290.6237487792969,297.1499938964844,293.1499938964844,0.0014983770670369,-99.39259338378906,289.6783142089844,0.50996994972229,0.050000000745058,0.0359208807349205,290.421630859375,297.1499938964844,293.1499938964844,0.0016810644883662,-150.9762420654297,289.94146728515625,0.50996994972229,0.050000000745058,0.0486339665949344,291.42108154296875,297.1499938964844,293.1499938964844,0.0013007146771997,-554.1319580078125,289.44708251953125,0.50996994972229,0.050000000745058,0.2306985855102539,287.6828308105469,291.1499938964844,259.19122314453125,258.6747741699219,279.2621459960937,291.41650390625,288.03594970703125,1.0,0.1693541854619979,0.6246621012687683,0.6246621012687683,1.0,1.0,-0.4921004474163055,0.1858574599027633,0.3062430024147033,0.0513642877340316,0.0,0.0,1.0,33.6192626953125,60.0,2288.4609375,-7315.0830078125,34.9215202331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.01043701171875,306.59747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,14866.0390625,18000.0,0.0,0.0,0.0697483345866203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2401094436645508,1.2401221990585327,-1.2700657862296794e-05,0.0,7.078569615259767e-05,0.0,0.0,212.048583984375,0.0,0.0,0.0,0.682364284992218,4.0,0.0,1.0
450480,290.6702575683594,297.1499938964844,293.1499938964844,0.0019563129171729,-166.841796875,290.40045166015625,0.50996994972229,0.050000000745058,0.0461839884519577,291.22760009765625,297.1499938964844,293.1499938964844,0.0015492829261347,-139.14132690429688,289.8130187988281,0.50996994972229,0.050000000745058,0.0486339665949344,290.6237487792969,297.1499938964844,293.1499938964844,0.0014983770670369,-99.39259338378906,289.6783142089844,0.50996994972229,0.050000000745058,0.0359208807349205,290.421630859375,297.1499938964844,293.1499938964844,0.0016810644883662,-150.9762420654297,289.94146728515625,0.50996994972229,0.050000000745058,0.0486339665949344,291.42108154296875,297.1499938964844,293.1499938964844,0.0013007146771997,-554.1319580078125,289.44708251953125,0.50996994972229,0.050000000745058,0.2306985855102539,287.6828308105469,291.1499938964844,259.19122314453125,258.6747741699219,279.2621459960937,291.41650390625,288.03594970703125,1.0,0.1693541854619979,0.6246621012687683,0.6246621012687683,1.0,1.0,-0.4921004474163055,0.1858574599027633,0.3062430024147033,0.0513642877340316,0.0,0.0,1.0,33.6192626953125,60.0,2288.4609375,-7315.0830078125,34.9215202331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.01043701171875,306.59747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,14866.0390625,18000.0,0.0,0.0,0.0697483345866203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2401094436645508,1.2401221990585327,-1.2700657862296794e-05,0.0,7.078569615259767e-05,0.0,0.0,212.048583984375,0.0,0.0,0.0,0.682364284992218,4.0,0.0,1.0
450540,290.7011108398437,297.1499938964844,293.1499938964844,0.0024691859725862,-205.32839965820312,291.9128723144531,0.5003988146781921,0.050000000745058,0.0463156439363956,291.2435607910156,297.1499938964844,293.1499938964844,0.001969558186829,-172.51235961914062,291.2011108398437,0.5003988146781921,0.050000000745058,0.0487726032733917,290.6514587402344,297.1499938964844,293.1499938964844,0.0020486155990511,-132.52951049804688,291.2701110839844,0.5003988146781921,0.050000000745058,0.0360232777893543,290.449462890625,297.1499938964844,293.1499938964844,0.0022757968399673,-199.31564331054688,291.5927429199219,0.5003988146781921,0.050000000745058,0.0487726032733917,291.4430236816406,297.1499938964844,293.1499938964844,0.0016652108170092,-691.888916015625,290.76641845703125,0.5003988146781921,0.050000000745058,0.2313562333583831,288.47216796875,291.1499938964844,259.1808776855469,258.66357421875,279.23016357421875,291.43731689453125,288.7439880371094,1.0,0.1759919226169586,0.6274024248123169,0.6274024248123169,1.0,1.0,-0.4935033619403839,0.1869885027408599,0.3065148591995239,0.0521566979587078,0.0,0.0,1.0,37.14007568359375,60.0,1902.3355712890625,-7143.166015625,38.014869689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.08270263671875,305.77593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,16535.81640625,18000.0,0.0,0.0,0.0930999368429184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3079044818878174,1.3079185485839844,-1.4127253962215036e-05,0.0,9.448460332350804e-05,0.0,0.0,248.7616424560547,0.0,0.0,0.0,0.7164577841758728,4.0,0.0,1.0
450600,290.72076416015625,297.1499938964844,293.1499938964844,0.0027541678864508,-225.9761199951172,292.6904602050781,0.4957734644412994,0.050000000745058,0.0463879220187664,291.2543029785156,297.1499938964844,293.1499938964844,0.0022031511180102,-190.47116088867188,291.9130859375,0.4957734644412994,0.050000000745058,0.0488487184047699,290.6690673828125,297.1499938964844,293.1499938964844,0.0023537212982773,-150.2832489013672,292.0892333984375,0.4957734644412994,0.050000000745058,0.0360794961452484,290.4671325683594,297.1499938964844,293.1499938964844,0.0026065621059387,-225.2684783935547,292.4446716308594,0.4957734644412994,0.050000000745058,0.0488487184047699,291.4576110839844,297.1499938964844,293.1499938964844,0.0018673362210392,-765.8544921875,291.4385681152344,0.4957734644412994,0.050000000745058,0.2317172884941101,288.8665771484375,291.1499938964844,259.174560546875,258.6566772460937,279.2164611816406,291.4515075683594,289.1107482910156,1.0,0.1795225143432617,0.6287708878517151,0.6287708878517151,1.0,1.0,-0.4942735731601715,0.1875763088464737,0.3066972494125366,0.0525567978620529,0.0,0.0,1.0,39.07296371459961,60.0,1688.4923095703125,-7062.3583984375,39.72037887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6733703613281,305.402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17080.033203125,19080.0,0.0,0.0,0.1066154763102531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3292527198791504,1.3292672634124756,-1.4592202205676584e-05,0.0,0.0001082011513062,0.0,0.0,261.1428527832031,0.0,0.0,0.0,0.7421887516975403,4.0,0.0,1.0
450660,290.77392578125,297.1499938964844,293.1499938964844,0.0034426189959049,-273.35076904296875,294.4461364746094,0.4860563576221466,0.050000000745058,0.0465567857027053,291.2846374511719,297.1499938964844,293.1499938964844,0.0027639635372906,-231.74679565429688,293.5207214355469,0.4860563576221466,0.050000000745058,0.0490265376865863,290.7171936035156,297.1499938964844,293.1499938964844,0.0030867499299347,-190.9765472412109,293.9385986328125,0.4860563576221466,0.050000000745058,0.0362108349800109,290.5151672363281,297.1499938964844,293.1499938964844,0.0034070019610226,-284.9377746582031,294.3719787597656,0.4860563576221466,0.050000000745058,0.0490265376865863,291.4986572265625,297.1499938964844,293.1499938964844,0.0023453028406947,-933.3037719726562,292.9457702636719,0.4860563576221466,0.050000000745058,0.232560783624649,289.752685546875,291.1499938964844,259.15728759765625,258.63775634765625,279.192626953125,291.4922180175781,289.9461364746094,1.0,0.1874907910823822,0.6317177414894104,0.6317177414894104,1.0,1.0,-0.4960729479789734,0.1888890713453292,0.3071838915348053,0.0534243583679199,0.0,0.0,1.0,43.58866500854492,48.0,1239.7078857421875,-6961.55322265625,43.72501754760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0593566894531,304.8607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18635.72265625,19080.0,0.0,0.0,0.1401100605726242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3884694576263428,1.388485312461853,-1.5921294107101858e-05,0.0,0.0001421939086867,0.0,0.0,297.6218566894531,0.0,0.0,0.0,0.7587075233459473,4.0,0.0,1.0
450720,290.77392578125,297.1499938964844,293.1499938964844,0.0034426189959049,-273.35076904296875,294.4461364746094,0.4860563576221466,0.050000000745058,0.0465567857027053,291.2846374511719,297.1499938964844,293.1499938964844,0.0027639635372906,-231.74679565429688,293.5207214355469,0.4860563576221466,0.050000000745058,0.0490265376865863,290.7171936035156,297.1499938964844,293.1499938964844,0.0030867499299347,-190.9765472412109,293.9385986328125,0.4860563576221466,0.050000000745058,0.0362108349800109,290.5151672363281,297.1499938964844,293.1499938964844,0.0034070019610226,-284.9377746582031,294.3719787597656,0.4860563576221466,0.050000000745058,0.0490265376865863,291.4986572265625,297.1499938964844,293.1499938964844,0.0023453028406947,-933.3037719726562,292.9457702636719,0.4860563576221466,0.050000000745058,0.232560783624649,289.752685546875,291.1499938964844,259.15728759765625,258.63775634765625,279.192626953125,291.4922180175781,289.9461364746094,1.0,0.1874907910823822,0.6317177414894104,0.6317177414894104,1.0,1.0,-0.4960729479789734,0.1888890713453292,0.3071838915348053,0.0534243583679199,0.0,0.0,1.0,43.58866500854492,48.0,1239.7078857421875,-6961.55322265625,43.72501754760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0593566894531,304.8607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18635.72265625,19080.0,0.0,0.0,0.1401100605726242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3884694576263428,1.388485312461853,-1.5921294107101858e-05,0.0,0.0001421939086867,0.0,0.0,297.6218566894531,0.0,0.0,0.0,0.7587075233459473,4.0,0.0,1.0
450780,290.8252258300781,297.1499938964844,293.1499938964844,0.0040487912483513,-311.8354797363281,295.866455078125,0.4837625622749328,0.050000000745058,0.0465990081429481,291.3149719238281,297.1499938964844,293.1499938964844,0.0032498952932655,-265.34521484375,294.82135009765625,0.4837625622749328,0.050000000745058,0.0490709990262985,290.764404296875,297.1499938964844,293.1499938964844,0.0037268414162099,-224.0075225830078,295.4328918457031,0.4837625622749328,0.050000000745058,0.0362436734139919,290.5621337890625,297.1499938964844,293.1499938964844,0.0041166529990732,-333.6011047363281,295.9336853027344,0.4837625622749328,0.050000000745058,0.0490709990262985,291.5398864746094,297.1499938964844,293.1499938964844,0.0027493827510625,-1066.637939453125,294.1532897949219,0.4837625622749328,0.050000000745058,0.2327716946601867,290.4655456542969,291.1499938964844,259.1394348144531,258.6180725097656,279.1798095703125,291.5335693359375,290.6238708496094,1.0,0.1889407783746719,0.6339953541755676,0.6339953541755676,1.0,1.0,-0.4965231716632843,0.1895306408405304,0.3069925308227539,0.0539637580513954,0.0,0.0,1.0,44.717918395996094,36.0,944.61865234375,-6971.38232421875,44.73077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0381774902344,304.8484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18956.666015625,19080.0,0.0,0.0,0.1689014434814453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400374412536621,1.400390625,-1.6195490388781764e-05,0.0,0.0001714134996291,0.0,0.0,305.3433532714844,0.0,0.0,0.0,0.7646801471710205,4.0,0.0,1.0
450840,290.8252258300781,297.1499938964844,293.1499938964844,0.0040487912483513,-311.8354797363281,295.866455078125,0.4837625622749328,0.050000000745058,0.0465990081429481,291.3149719238281,297.1499938964844,293.1499938964844,0.0032498952932655,-265.34521484375,294.82135009765625,0.4837625622749328,0.050000000745058,0.0490709990262985,290.764404296875,297.1499938964844,293.1499938964844,0.0037268414162099,-224.0075225830078,295.4328918457031,0.4837625622749328,0.050000000745058,0.0362436734139919,290.5621337890625,297.1499938964844,293.1499938964844,0.0041166529990732,-333.6011047363281,295.9336853027344,0.4837625622749328,0.050000000745058,0.0490709990262985,291.5398864746094,297.1499938964844,293.1499938964844,0.0027493827510625,-1066.637939453125,294.1532897949219,0.4837625622749328,0.050000000745058,0.2327716946601867,290.4655456542969,291.1499938964844,259.1394348144531,258.6180725097656,279.1798095703125,291.5335693359375,290.6238708496094,1.0,0.1889407783746719,0.6339953541755676,0.6339953541755676,1.0,1.0,-0.4965231716632843,0.1895306408405304,0.3069925308227539,0.0539637580513954,0.0,0.0,1.0,44.717918395996094,36.0,944.61865234375,-6971.38232421875,44.73077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0381774902344,304.8484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18956.666015625,19080.0,0.0,0.0,0.1689014434814453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400374412536621,1.400390625,-1.6195490388781764e-05,0.0,0.0001714134996291,0.0,0.0,305.3433532714844,0.0,0.0,0.0,0.7646801471710205,4.0,0.0,1.0
450900,290.8495788574219,297.1499938964844,293.1499938964844,0.0043290401808917,-328.5005187988281,296.48583984375,0.484974205493927,0.050000000745058,0.0465766377747058,291.32958984375,297.1499938964844,293.1499938964844,0.0034711833577603,-279.9269714355469,295.388671875,0.484974205493927,0.050000000745058,0.0490474440157413,290.78717041015625,297.1499938964844,293.1499938964844,0.0040210941806435,-238.3014678955078,296.08349609375,0.484974205493927,0.050000000745058,0.0362262763082981,290.5846252441406,297.1499938964844,293.1499938964844,0.0044474112801253,-354.7347717285156,296.6152038574219,0.484974205493927,0.050000000745058,0.0490474440157413,291.559814453125,297.1499938964844,293.1499938964844,0.0029298102017492,-1123.6092529296875,294.6763916015625,0.484974205493927,0.050000000745058,0.2326599508523941,290.7754211425781,291.1499938964844,259.1303405761719,258.6080017089844,279.1756896972656,291.5536804199219,290.9219970703125,1.0,0.1877510547637939,0.6349641680717468,0.6349641680717468,1.0,1.0,-0.496284931898117,0.1896347850561142,0.3066501319408417,0.0541326738893985,0.0,0.0,1.0,44.11988067626953,36.0,847.2910766601562,-7015.0,44.1977767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2059936523437,305.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,19015.21875,20160.0,0.0,0.0,0.1812951415777206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025355577468872,1.402551770210266,-1.6245514416368678e-05,0.0,0.0001839915348682,0.0,0.0,306.7591552734375,0.0,0.0,0.0,0.7807642221450806,4.0,0.0,1.0
450960,290.8729248046875,297.1499938964844,293.1499938964844,0.0045967143960297,-343.6630249023437,297.0592346191406,0.4874793887138366,0.050000000745058,0.0465309023857116,291.3436584472656,297.1499938964844,293.1499938964844,0.0036803032271564,-293.22198486328125,295.9144592285156,0.4874793887138366,0.050000000745058,0.0489992797374725,290.8089904785156,297.1499938964844,293.1499938964844,0.0043018688447773,-251.34120178222656,296.68560791015625,0.4874793887138366,0.050000000745058,0.0361906997859478,290.6063537597656,297.1499938964844,293.1499938964844,0.0047653852961957,-374.0050048828125,297.2459411621094,0.4874793887138366,0.050000000745058,0.0489992797374725,291.5791320800781,297.1499938964844,293.1499938964844,0.0030980543233454,-1175.0467529296875,295.1595764160156,0.4874793887138366,0.050000000745058,0.23243148624897,291.06427001953125,291.1499938964844,259.1211242675781,258.5977478027344,279.1724853515625,291.5731811523437,291.2032470703125,1.0,0.1854729503393173,0.6358451843261719,0.6358451843261719,1.0,1.0,-0.4957976341247558,0.1896232217550277,0.3061743974685669,0.0542480014264583,0.0,0.0,1.0,42.89689254760742,25.0,781.943115234375,-7092.34912109375,43.10940933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4679870605469,305.2833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,19788.04296875,20160.0,0.0,0.0,0.1923146992921829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430752873420715,1.4307698011398315,-1.6905771190067753e-05,0.0,0.0001951749727595,0.0,0.0,325.649169921875,0.0,0.0,0.0,0.7816623449325562,4.0,0.0,1.0
451020,290.9167785644531,297.1499938964844,293.1499938964844,0.0050974474288523,-369.7384033203125,298.0997619628906,0.4956347048282623,0.050000000745058,0.0463901795446872,291.3701477050781,297.1499938964844,293.1499938964844,0.0040653445757925,-316.18658447265625,296.8727722167969,0.4956347048282623,0.050000000745058,0.04885109141469,290.8495788574219,297.1499938964844,293.1499938964844,0.0048281457275152,-273.9531555175781,297.7792358398437,0.4956347048282623,0.050000000745058,0.0360812507569789,290.64727783203125,297.1499938964844,293.1499938964844,0.0053688073530793,-407.42327880859375,298.3899841308594,0.4956347048282623,0.050000000745058,0.04885109141469,291.6156616210937,297.1499938964844,293.1499938964844,0.0034015187993645,-1262.578857421875,296.0380249023437,0.4956347048282623,0.050000000745058,0.2317285388708114,291.60546875,291.1499938964844,259.1023864746094,258.57684326171875,279.1679077148437,291.610107421875,291.7344970703125,1.0,0.1785131990909576,0.6373911499977112,0.6373911499977112,1.0,1.0,-0.4942982494831085,0.1893501430749893,0.304948091506958,0.0543569289147853,0.0,0.0,0.9045129418373108,39.13395309448242,25.0,702.4515380859375,-7252.28125,39.773719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2117614746094,305.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,20872.556640625,20160.0,0.0,0.0,0.2102020382881164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394017457962036,1.3940340280532837,-1.6520896679139696e-05,0.0,0.0002133283414877,0.0,0.0,307.1695251464844,0.0,0.0,0.0,0.762971818447113,4.0,0.0,1.0
451080,290.9167785644531,297.1499938964844,293.1499938964844,0.0050974474288523,-369.7384033203125,298.0997619628906,0.4956347048282623,0.050000000745058,0.0463901795446872,291.3701477050781,297.1499938964844,293.1499938964844,0.0040653445757925,-316.18658447265625,296.8727722167969,0.4956347048282623,0.050000000745058,0.04885109141469,290.8495788574219,297.1499938964844,293.1499938964844,0.0048281457275152,-273.9531555175781,297.7792358398437,0.4956347048282623,0.050000000745058,0.0360812507569789,290.64727783203125,297.1499938964844,293.1499938964844,0.0053688073530793,-407.42327880859375,298.3899841308594,0.4956347048282623,0.050000000745058,0.04885109141469,291.6156616210937,297.1499938964844,293.1499938964844,0.0034015187993645,-1262.578857421875,296.0380249023437,0.4956347048282623,0.050000000745058,0.2317285388708114,291.60546875,291.1499938964844,259.1023864746094,258.57684326171875,279.1679077148437,291.610107421875,291.7344970703125,1.0,0.1785131990909576,0.6373911499977112,0.6373911499977112,1.0,1.0,-0.4942982494831085,0.1893501430749893,0.304948091506958,0.0543569289147853,0.0,0.0,0.9045129418373108,39.13395309448242,25.0,702.4515380859375,-7252.28125,39.773719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2117614746094,305.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,20872.556640625,20160.0,0.0,0.0,0.2102020382881164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394017457962036,1.3940340280532837,-1.6520896679139696e-05,0.0,0.0002133283414877,0.0,0.0,307.1695251464844,0.0,0.0,0.0,0.762971818447113,4.0,0.0,1.0
451140,290.9566650390625,297.1499938964844,293.1499938964844,0.0055736619979143,-392.0198059082031,299.02459716796875,0.50298011302948,0.050000000745058,0.0462778136134147,291.3943786621094,297.1499938964844,293.1499938964844,0.0044225552119314,-335.8409423828125,297.7284240722656,0.50298011302948,0.050000000745058,0.0487327650189399,290.8861999511719,297.1499938964844,293.1499938964844,0.0053284848108887,-293.35595703125,298.7518920898437,0.50298011302948,0.050000000745058,0.035993855446577,290.68414306640625,297.1499938964844,293.1499938964844,0.0059536024928092,-436.1827087402344,299.4071044921875,0.50298011302948,0.050000000745058,0.0487327650189399,291.64923095703125,297.1499938964844,293.1499938964844,0.0036755672190338,-1336.141845703125,296.82037353515625,0.50298011302948,0.050000000745058,0.2311672568321228,292.1044311523437,291.1499938964844,259.0833435058594,258.5554504394531,279.16461181640625,291.6441650390625,292.2216186523437,1.0,0.1731315404176712,0.6386790871620178,0.6386790871620178,1.0,1.0,-0.4931007921695709,0.1891434788703918,0.3039573132991791,0.0544384308159351,0.0,0.0,0.74346524477005,36.12914657592773,25.0,636.00634765625,-7361.67919921875,37.12413787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1654357910156,306.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,23022.486328125,19080.0,0.0,0.0,0.2225658744573593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1842857599258425,1.1842994689941406,-1.3723391020903364e-05,0.0,0.0002258760650875,0.0,0.0,207.65953063964844,0.0,0.0,0.0,0.6483547687530518,4.0,0.0,1.0
451200,290.9566650390625,297.1499938964844,293.1499938964844,0.0055736619979143,-392.0198059082031,299.02459716796875,0.50298011302948,0.050000000745058,0.0462778136134147,291.3943786621094,297.1499938964844,293.1499938964844,0.0044225552119314,-335.8409423828125,297.7284240722656,0.50298011302948,0.050000000745058,0.0487327650189399,290.8861999511719,297.1499938964844,293.1499938964844,0.0053284848108887,-293.35595703125,298.7518920898437,0.50298011302948,0.050000000745058,0.035993855446577,290.68414306640625,297.1499938964844,293.1499938964844,0.0059536024928092,-436.1827087402344,299.4071044921875,0.50298011302948,0.050000000745058,0.0487327650189399,291.64923095703125,297.1499938964844,293.1499938964844,0.0036755672190338,-1336.141845703125,296.82037353515625,0.50298011302948,0.050000000745058,0.2311672568321228,292.1044311523437,291.1499938964844,259.0833435058594,258.5554504394531,279.16461181640625,291.6441650390625,292.2216186523437,1.0,0.1731315404176712,0.6386790871620178,0.6386790871620178,1.0,1.0,-0.4931007921695709,0.1891434788703918,0.3039573132991791,0.0544384308159351,0.0,0.0,0.74346524477005,36.12914657592773,25.0,636.00634765625,-7361.67919921875,37.12413787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1654357910156,306.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,23022.486328125,19080.0,0.0,0.0,0.2225658744573593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1842857599258425,1.1842994689941406,-1.3723391020903364e-05,0.0,0.0002258760650875,0.0,0.0,207.65953063964844,0.0,0.0,0.0,0.6483547687530518,4.0,0.0,1.0
451260,290.9924011230469,297.1499938964844,293.1499938964844,0.0060542486608028,-413.3597717285156,299.8412475585937,0.509258508682251,0.050000000745058,0.046192992478609,291.4164733886719,297.1499938964844,293.1499938964844,0.004772522021085,-354.56854248046875,298.4797668457031,0.509258508682251,0.050000000745058,0.0486434437334537,290.9190979003906,297.1499938964844,293.1499938964844,0.0058312802575528,-311.7491149902344,299.61041259765625,0.509258508682251,0.050000000745058,0.0359278842806816,290.7171630859375,297.1499938964844,293.1499938964844,0.0065533998422324,-463.5412902832031,300.3082275390625,0.509258508682251,0.050000000745058,0.0486434437334537,291.67987060546875,297.1499938964844,293.1499938964844,0.0039371871389448,-1405.419189453125,297.50054931640625,0.509258508682251,0.050000000745058,0.2307435572147369,292.52276611328125,291.1499938964844,259.06402587890625,258.5336303710937,279.1619567871094,291.6752624511719,292.60302734375,1.0,0.1688324511051178,0.6397367715835571,0.6397367715835571,0.999742865562439,1.0,-0.4921969473361969,0.1890093982219696,0.3031875491142273,0.0545065701007843,0.0,0.0,0.531019926071167,33.86075210571289,25.0,451.9710388183594,-7114.5146484375,35.13218307495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28228759765625,306.89361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23823.28515625,19080.0,0.0,0.0,0.2291594743728637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7015954256057739,0.7016038298606873,-8.376724508707412e-06,0.0,0.0002325677342014,0.0,0.0,65.81788635253906,0.0,0.0,0.0,0.458036333322525,4.0,0.0,1.0
451320,290.9924011230469,297.1499938964844,293.1499938964844,0.0060542486608028,-413.3597717285156,299.8412475585937,0.509258508682251,0.050000000745058,0.046192992478609,291.4164733886719,297.1499938964844,293.1499938964844,0.004772522021085,-354.56854248046875,298.4797668457031,0.509258508682251,0.050000000745058,0.0486434437334537,290.9190979003906,297.1499938964844,293.1499938964844,0.0058312802575528,-311.7491149902344,299.61041259765625,0.509258508682251,0.050000000745058,0.0359278842806816,290.7171630859375,297.1499938964844,293.1499938964844,0.0065533998422324,-463.5412902832031,300.3082275390625,0.509258508682251,0.050000000745058,0.0486434437334537,291.67987060546875,297.1499938964844,293.1499938964844,0.0039371871389448,-1405.419189453125,297.50054931640625,0.509258508682251,0.050000000745058,0.2307435572147369,292.52276611328125,291.1499938964844,259.06402587890625,258.5336303710937,279.1619567871094,291.6752624511719,292.60302734375,1.0,0.1688324511051178,0.6397367715835571,0.6397367715835571,0.999742865562439,1.0,-0.4921969473361969,0.1890093982219696,0.3031875491142273,0.0545065701007843,0.0,0.0,0.531019926071167,33.86075210571289,25.0,451.9710388183594,-7114.5146484375,35.13218307495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28228759765625,306.89361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23823.28515625,19080.0,0.0,0.0,0.2291594743728637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7015954256057739,0.7016038298606873,-8.376724508707412e-06,0.0,0.0002325677342014,0.0,0.0,65.81788635253906,0.0,0.0,0.0,0.458036333322525,4.0,0.0,1.0
451380,291.0237731933594,297.1499938964844,293.1499938964844,0.0066365427337586,-442.3179626464844,300.51934814453125,0.5147172808647156,0.050000000745058,0.0461267791688442,291.4359741210937,297.1499938964844,293.1499938964844,0.0051803365349769,-379.6480712890625,299.0707397460937,0.5147172808647156,0.050000000745058,0.0485737212002277,290.94805908203125,297.1499938964844,293.1499938964844,0.006430234760046,-335.6967468261719,300.32257080078125,0.5147172808647156,0.050000000745058,0.0358763858675956,290.746337890625,297.1499938964844,293.1499938964844,0.0072843730449676,-499.2421875,301.0736999511719,0.5147172808647156,0.050000000745058,0.0485737212002277,291.7070617675781,297.1499938964844,293.1499938964844,0.0042357998900115,-1499.1112060546875,298.0044860839844,0.5147172808647156,0.050000000745058,0.2304128259420395,292.6893920898437,291.1499938964844,259.0445556640625,258.5115051269531,279.1596374511719,291.7030334472656,292.6666259765625,1.0,0.165391594171524,0.6405832171440125,0.6405832171440125,0.9994857907295228,1.0,-0.4914913773536682,0.1889127492904663,0.3025786280632019,0.0545514561235904,0.0,0.0,0.310302734375,32.08987808227539,25.0,-58.52156448364258,-6133.55712890625,33.582069396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61395263671875,305.8883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,21689.3046875,19080.0,0.0,0.0,0.2287361174821853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998899221420288,0.2998954057693481,-5.503068223333685e-06,0.0,0.0002321380889043,0.0,0.0,15.938881874084473,0.0,0.0,0.0,0.3266319632530212,4.0,0.0,1.0
451440,291.0237731933594,297.1499938964844,293.1499938964844,0.0066365427337586,-442.3179626464844,300.51934814453125,0.5147172808647156,0.050000000745058,0.0461267791688442,291.4359741210937,297.1499938964844,293.1499938964844,0.0051803365349769,-379.6480712890625,299.0707397460937,0.5147172808647156,0.050000000745058,0.0485737212002277,290.94805908203125,297.1499938964844,293.1499938964844,0.006430234760046,-335.6967468261719,300.32257080078125,0.5147172808647156,0.050000000745058,0.0358763858675956,290.746337890625,297.1499938964844,293.1499938964844,0.0072843730449676,-499.2421875,301.0736999511719,0.5147172808647156,0.050000000745058,0.0485737212002277,291.7070617675781,297.1499938964844,293.1499938964844,0.0042357998900115,-1499.1112060546875,298.0044860839844,0.5147172808647156,0.050000000745058,0.2304128259420395,292.6893920898437,291.1499938964844,259.0445556640625,258.5115051269531,279.1596374511719,291.7030334472656,292.6666259765625,1.0,0.165391594171524,0.6405832171440125,0.6405832171440125,0.9994857907295228,1.0,-0.4914913773536682,0.1889127492904663,0.3025786280632019,0.0545514561235904,0.0,0.0,0.310302734375,32.08987808227539,25.0,-58.52156448364258,-6133.55712890625,33.582069396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61395263671875,305.8883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,21689.3046875,19080.0,0.0,0.0,0.2287361174821853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998899221420288,0.2998954057693481,-5.503068223333685e-06,0.0,0.0002321380889043,0.0,0.0,15.938881874084473,0.0,0.0,0.0,0.3266319632530212,4.0,0.0,1.0
451500,291.0376281738281,297.1499938964844,293.1499938964844,0.0070258374325931,-464.1179504394531,300.7958984375,0.5171583294868469,0.050000000745058,0.0460991859436035,291.4444885253906,297.1499938964844,293.1499938964844,0.00544422166422,-398.4307556152344,299.2814636230469,0.5171583294868469,0.050000000745058,0.0485446639358997,290.9609375,297.1499938964844,293.1499938964844,0.0068238331004977,-353.200439453125,300.6124572753906,0.5171583294868469,0.050000000745058,0.0358549244701862,290.7594299316406,297.1499938964844,293.1499938964844,0.0077739935368299,-525.3232421875,301.4014892578125,0.5171583294868469,0.050000000745058,0.0485446639358997,291.71905517578125,297.1499938964844,293.1499938964844,0.0044270982034504,-1570.3966064453125,298.1552124023437,0.5171583294868469,0.050000000745058,0.2302749902009964,292.589599609375,291.1499938964844,259.0347595214844,258.5003662109375,279.1584777832031,291.7153625488281,292.4944763183594,1.0,0.1639342010021209,0.6409211158752441,0.6409211158752441,0.9993572235107422,1.0,-0.4911973476409912,0.1888714879751205,0.3023258447647095,0.0545627512037754,0.0,0.0,0.2235145568847656,31.35180854797364,25.0,-423.4427490234375,-5498.4365234375,32.93729019165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3813171386719,305.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,20533.212890625,18000.0,0.0,0.0,0.2253778576850891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008777260780334,0.2008827030658722,-4.970892405253835e-06,0.0,0.0002287298848386,0.0,0.0,9.345690727233888,0.0,0.0,0.0,0.2861656844615936,4.0,0.0,1.0
451560,291.0501708984375,297.1499938964844,293.1499938964844,0.0075084213167428,-492.02740478515625,301.0397644042969,0.5194175839424133,0.050000000745058,0.0460746586322784,291.4520568847656,297.1499938964844,293.1499938964844,0.0057634767144918,-422.5027160644531,299.4400634765625,0.5194175839424133,0.050000000745058,0.0485188327729702,290.9725952148437,297.1499938964844,293.1499938964844,0.0073077748529613,-375.3772277832031,300.8675842285156,0.5194175839424133,0.050000000745058,0.0358358435332775,290.7714538574219,297.1499938964844,293.1499938964844,0.0083855697885155,-558.3175048828125,301.7044677734375,0.5194175839424133,0.050000000745058,0.0485188327729702,291.7297668457031,297.1499938964844,293.1499938964844,0.0046567120589315,-1662.5885009765625,298.2389831542969,0.5194175839424133,0.050000000745058,0.2301524579524994,292.3499450683594,291.1499938964844,259.02496337890625,258.4891662597656,279.1572570800781,291.7264709472656,292.19140625,1.0,0.1626265943050384,0.6411923766136169,0.6411923766136169,0.9991160035133362,1.0,-0.4909359514713287,0.1888321042060852,0.3021038472652435,0.0545657165348529,0.0,0.0,0.1667526215314865,30.695667266845703,25.0,-767.8877563476562,-4965.45947265625,32.36471939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2081298828125,304.3539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18873.5234375,18000.0,0.0,0.0,0.2198327183723449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454733461141586,0.1454778313636779,-4.483988504944136e-06,0.0,0.0002231022663181,0.0,0.0,6.025558948516846,0.0,0.0,0.0,0.2816895246505737,4.0,0.0,1.0
451620,291.0718078613281,297.1499938964844,293.1499938964844,0.0087059568613767,-557.7064819335938,301.5162048339844,0.5234250426292419,0.050000000745058,0.0460333451628685,291.4644470214844,297.1499938964844,293.1499938964844,0.0065226624719798,-479.4645080566406,299.7098693847656,0.5234250426292419,0.050000000745058,0.048475332558155,290.9927673339844,297.1499938964844,293.1499938964844,0.0085046710446476,-427.3923950195313,301.3650817871094,0.5234250426292419,0.050000000745058,0.0358037129044532,290.792724609375,297.1499938964844,293.1499938964844,0.0099448785185813,-635.4951782226562,302.3163757324219,0.5234250426292419,0.050000000745058,0.048475332558155,291.74761962890625,297.1499938964844,293.1499938964844,0.0051919710822403,-1882.6004638671875,298.3298645019531,0.5234250426292419,0.050000000745058,0.229946106672287,291.6535949707031,291.1499938964844,259.0053405761719,258.4666442871094,279.1548156738281,291.7450256347656,291.4896850585937,1.0,0.1603976637125015,0.6415485143661499,0.6415485143661499,0.9986335039138794,1.0,-0.4904957413673401,0.188751071691513,0.301744669675827,0.054543524980545,0.0,0.0,0.1454208493232727,29.590473175048828,25.0,-949.2850952148438,-4811.697265625,31.40165138244629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99383544921875,304.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18157.771484375,18000.0,0.0,0.0,0.2021948844194412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172521859407424,0.1172564625740051,-4.273546892363811e-06,0.0,0.0002052021009149,0.0,0.0,4.603033065795898,0.0,0.0,0.0,0.2733625471591949,4.0,0.0,1.0
451680,291.0718078613281,297.1499938964844,293.1499938964844,0.0087059568613767,-557.7064819335938,301.5162048339844,0.5234250426292419,0.050000000745058,0.0460333451628685,291.4644470214844,297.1499938964844,293.1499938964844,0.0065226624719798,-479.4645080566406,299.7098693847656,0.5234250426292419,0.050000000745058,0.048475332558155,290.9927673339844,297.1499938964844,293.1499938964844,0.0085046710446476,-427.3923950195313,301.3650817871094,0.5234250426292419,0.050000000745058,0.0358037129044532,290.792724609375,297.1499938964844,293.1499938964844,0.0099448785185813,-635.4951782226562,302.3163757324219,0.5234250426292419,0.050000000745058,0.048475332558155,291.74761962890625,297.1499938964844,293.1499938964844,0.0051919710822403,-1882.6004638671875,298.3298645019531,0.5234250426292419,0.050000000745058,0.229946106672287,291.6535949707031,291.1499938964844,259.0053405761719,258.4666442871094,279.1548156738281,291.7450256347656,291.4896850585937,1.0,0.1603976637125015,0.6415485143661499,0.6415485143661499,0.9986335039138794,1.0,-0.4904957413673401,0.188751071691513,0.301744669675827,0.054543524980545,0.0,0.0,0.1454208493232727,29.590473175048828,25.0,-949.2850952148438,-4811.697265625,31.40165138244629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99383544921875,304.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18157.771484375,18000.0,0.0,0.0,0.2021948844194412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172521859407424,0.1172564625740051,-4.273546892363811e-06,0.0,0.0002052021009149,0.0,0.0,4.603033065795898,0.0,0.0,0.0,0.2733625471591949,4.0,0.0,1.0
451740,291.0907897949219,297.1499938964844,293.1499938964844,0.0100166499614715,-616.8367919921875,302.0869445800781,0.5268129706382751,0.050000000745058,0.0460004210472106,291.4747619628906,297.1499938964844,293.1499938964844,0.0073014828376472,-531.1229248046875,300.0915832519531,0.5268129706382751,0.050000000745058,0.0484406612813472,291.0102844238281,297.1499938964844,293.1499938964844,0.0098235132172703,-474.5586853027344,301.9619140625,0.5268129706382751,0.050000000745058,0.0357781052589416,290.8114929199219,297.1499938964844,293.1499938964844,0.011747539974749,-705.314208984375,303.0189208984375,0.5268129706382751,0.050000000745058,0.0484406612813472,291.7626647949219,297.1499938964844,293.1499938964844,0.005718212109059,-2082.1513671875,298.5425109863281,0.5268129706382751,0.050000000745058,0.2297816276550293,291.1353454589844,291.1499938964844,258.9858093261719,258.4440612792969,279.1528015136719,291.7603759765625,291.0497741699219,1.0,0.1585962474346161,0.6417214870452881,0.6417214870452881,0.9981510639190674,1.0,-0.4901449084281921,0.1886708885431289,0.301474004983902,0.0544943325221538,0.0,0.0,0.185402438044548,28.70948028564453,25.0,-626.0956420898438,-5237.71533203125,30.635173797607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6055603027344,305.9706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.802734375,18000.0,0.0,0.0,0.1793336123228073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309612989425659,0.1309655606746673,-4.251321570336586e-06,0.0,0.000182000818313,0.0,0.0,5.130006790161133,0.0,0.0,0.0,0.2745312452316284,4.0,0.0,1.0
451800,291.0907897949219,297.1499938964844,293.1499938964844,0.0100166499614715,-616.8367919921875,302.0869445800781,0.5268129706382751,0.050000000745058,0.0460004210472106,291.4747619628906,297.1499938964844,293.1499938964844,0.0073014828376472,-531.1229248046875,300.0915832519531,0.5268129706382751,0.050000000745058,0.0484406612813472,291.0102844238281,297.1499938964844,293.1499938964844,0.0098235132172703,-474.5586853027344,301.9619140625,0.5268129706382751,0.050000000745058,0.0357781052589416,290.8114929199219,297.1499938964844,293.1499938964844,0.011747539974749,-705.314208984375,303.0189208984375,0.5268129706382751,0.050000000745058,0.0484406612813472,291.7626647949219,297.1499938964844,293.1499938964844,0.005718212109059,-2082.1513671875,298.5425109863281,0.5268129706382751,0.050000000745058,0.2297816276550293,291.1353454589844,291.1499938964844,258.9858093261719,258.4440612792969,279.1528015136719,291.7603759765625,291.0497741699219,1.0,0.1585962474346161,0.6417214870452881,0.6417214870452881,0.9981510639190674,1.0,-0.4901449084281921,0.1886708885431289,0.301474004983902,0.0544943325221538,0.0,0.0,0.185402438044548,28.70948028564453,25.0,-626.0956420898438,-5237.71533203125,30.635173797607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6055603027344,305.9706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.802734375,18000.0,0.0,0.0,0.1793336123228073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309612989425659,0.1309655606746673,-4.251321570336586e-06,0.0,0.000182000818313,0.0,0.0,5.130006790161133,0.0,0.0,0.0,0.2745312452316284,4.0,0.0,1.0
451860,291.1089782714844,297.1499938964844,293.1499938964844,0.0113452272489666,-662.62939453125,302.73590087890625,0.5296575427055359,0.050000000745058,0.0459740608930587,291.4848022460937,297.1499938964844,293.1499938964844,0.0080384965986013,-571.3705444335938,300.5955505371094,0.5296575427055359,0.050000000745058,0.0484129004180431,291.02691650390625,297.1499938964844,293.1499938964844,0.0111773312091827,-511.5616760253906,302.6422119140625,0.5296575427055359,0.050000000745058,0.0357576012611389,290.8291320800781,297.1499938964844,293.1499938964844,0.0136988488957285,-760.0780639648438,303.7832336425781,0.5296575427055359,0.050000000745058,0.0484129004180431,291.7770690917969,297.1499938964844,293.1499938964844,0.0061908345669507,-2236.26171875,298.9076538085937,0.5296575427055359,0.050000000745058,0.2296499609947204,290.9286193847656,291.1499938964844,258.96636962890625,258.4214782714844,279.1515197753906,291.7748107910156,290.9164428710937,1.0,0.157137244939804,0.6418037414550781,0.6418037414550781,0.9976687431335448,1.0,-0.4898639917373657,0.1886012703180313,0.3012627065181732,0.0544344186782836,0.0,0.0,0.2319921255111694,28.00396156311035,25.0,-190.34657287597656,-5785.2978515625,30.02214241027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.617431640625,307.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17898.126953125,18000.0,0.0,0.0,0.157136783003807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574547588825225,0.1574590355157852,-4.285565410100389e-06,0.0,0.000159473856911,0.0,0.0,6.258821964263916,0.0,0.0,0.0,0.2786720693111419,4.0,0.0,1.0
451920,291.1089782714844,297.1499938964844,293.1499938964844,0.0113452272489666,-662.62939453125,302.73590087890625,0.5296575427055359,0.050000000745058,0.0459740608930587,291.4848022460937,297.1499938964844,293.1499938964844,0.0080384965986013,-571.3705444335938,300.5955505371094,0.5296575427055359,0.050000000745058,0.0484129004180431,291.02691650390625,297.1499938964844,293.1499938964844,0.0111773312091827,-511.5616760253906,302.6422119140625,0.5296575427055359,0.050000000745058,0.0357576012611389,290.8291320800781,297.1499938964844,293.1499938964844,0.0136988488957285,-760.0780639648438,303.7832336425781,0.5296575427055359,0.050000000745058,0.0484129004180431,291.7770690917969,297.1499938964844,293.1499938964844,0.0061908345669507,-2236.26171875,298.9076538085937,0.5296575427055359,0.050000000745058,0.2296499609947204,290.9286193847656,291.1499938964844,258.96636962890625,258.4214782714844,279.1515197753906,291.7748107910156,290.9164428710937,1.0,0.157137244939804,0.6418037414550781,0.6418037414550781,0.9976687431335448,1.0,-0.4898639917373657,0.1886012703180313,0.3012627065181732,0.0544344186782836,0.0,0.0,0.2319921255111694,28.00396156311035,25.0,-190.34657287597656,-5785.2978515625,30.02214241027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.617431640625,307.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17898.126953125,18000.0,0.0,0.0,0.157136783003807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574547588825225,0.1574590355157852,-4.285565410100389e-06,0.0,0.000159473856911,0.0,0.0,6.258821964263916,0.0,0.0,0.0,0.2786720693111419,4.0,0.0,1.0
