time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
451980,291.1273803710937,297.1499938964844,293.1499938964844,0.0126679455861449,-696.306884765625,303.4100646972656,0.5355963110923767,0.050000000745058,0.0459223575890064,291.4953918457031,297.1499938964844,293.1499938964844,0.0087234480306506,-601.1177368164062,301.16473388671875,0.5355963110923767,0.050000000745058,0.0483584515750408,291.043701171875,297.1499938964844,293.1499938964844,0.0125460596755146,-539.2312622070312,303.35028076171875,0.5355963110923767,0.050000000745058,0.035717386752367,290.8520812988281,297.1499938964844,293.1499938964844,0.0245873089879751,-1020.9640502929688,304.11376953125,0.6007026433944702,0.0795848667621612,0.0642946362495422,291.7921447753906,297.1499938964844,293.1499938964844,0.0066049164161086,-2348.01123046875,299.36602783203125,0.5355963110923767,0.050000000745058,0.2293916791677475,290.9645080566406,291.1499938964844,258.9471435546875,258.3990173339844,279.146728515625,291.78973388671875,290.9898376464844,1.0,0.1561843007802963,0.6413524746894836,0.6413524746894836,0.9971864819526672,1.0,-0.5084276795387268,0.1958671063184738,0.3125605881214142,0.056638017296791,0.0,0.0,0.2562276124954223,26.758956909179688,28.0,89.61840057373047,-6231.39794921875,30.618858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.97998046875,308.5980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.771484375,18000.0,0.0,0.0,0.1387257426977157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776395440101623,0.1776438653469085,-4.330824594944716e-06,0.0,0.000140788994031,0.0,0.0,7.17719316482544,0.0,0.0,0.0,0.2823181748390198,4.0,0.0,1.0
452040,291.1273803710937,297.1499938964844,293.1499938964844,0.0126679455861449,-696.306884765625,303.4100646972656,0.5355963110923767,0.050000000745058,0.0459223575890064,291.4953918457031,297.1499938964844,293.1499938964844,0.0087234480306506,-601.1177368164062,301.16473388671875,0.5355963110923767,0.050000000745058,0.0483584515750408,291.043701171875,297.1499938964844,293.1499938964844,0.0125460596755146,-539.2312622070312,303.35028076171875,0.5355963110923767,0.050000000745058,0.035717386752367,290.8520812988281,297.1499938964844,293.1499938964844,0.0245873089879751,-1020.9640502929688,304.11376953125,0.6007026433944702,0.0795848667621612,0.0642946362495422,291.7921447753906,297.1499938964844,293.1499938964844,0.0066049164161086,-2348.01123046875,299.36602783203125,0.5355963110923767,0.050000000745058,0.2293916791677475,290.9645080566406,291.1499938964844,258.9471435546875,258.3990173339844,279.146728515625,291.78973388671875,290.9898376464844,1.0,0.1561843007802963,0.6413524746894836,0.6413524746894836,0.9971864819526672,1.0,-0.5084276795387268,0.1958671063184738,0.3125605881214142,0.056638017296791,0.0,0.0,0.2562276124954223,26.758956909179688,28.0,89.61840057373047,-6231.39794921875,30.618858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.97998046875,308.5980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.771484375,18000.0,0.0,0.0,0.1387257426977157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776395440101623,0.1776438653469085,-4.330824594944716e-06,0.0,0.000140788994031,0.0,0.0,7.17719316482544,0.0,0.0,0.0,0.2823181748390198,4.0,0.0,1.0
452100,291.1368103027344,297.1499938964844,293.1499938964844,0.0133803347125649,-711.8778686523438,303.7427978515625,0.5409178137779236,0.050000000745058,0.045879378914833,291.50103759765625,297.1499938964844,293.1499938964844,0.0090725841000676,-614.8470458984375,301.45068359375,0.5409178137779236,0.050000000745058,0.0483131967484951,291.0524597167969,297.1499938964844,293.1499938964844,0.013288240879774,-552.0615844726562,303.69976806640625,0.5409178137779236,0.050000000745058,0.0356839597225189,290.88525390625,297.1499938964844,293.1499938964844,0.0441725254058837,-1372.730224609375,304.08477783203125,0.6696996688842773,0.1021943911910057,0.0869197994470596,291.8006896972656,297.1499938964844,293.1499938964844,0.0068037351593375,-2398.101806640625,299.5979919433594,0.5409178137779236,0.050000000745058,0.2291769981384277,291.0084228515625,291.1499938964844,258.9376220703125,258.3878479003906,279.1424255371094,291.7981262207031,291.0185546875,1.0,0.1566586643457412,0.6406441926956177,0.6406441926956177,0.9969453811645508,1.0,-0.535176694393158,0.2062612026929855,0.3289154767990112,0.0599891245365142,0.0,0.0,0.2611380815505981,25.81178474426269,28.0,75.26506042480469,-6439.73876953125,32.21577072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.960205078125,308.5223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3046875,18000.0,0.0,0.0,0.1312634348869323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821484267711639,0.1821527630090713,-4.346120931586484e-06,0.0,0.0001332157116848,0.0,0.0,7.395320415496826,0.0,0.0,0.0,0.2832662761211395,4.0,0.0,1.0
452160,291.1465759277344,297.1499938964844,293.1499938964844,0.0142145091667771,-729.8634033203125,304.070068359375,0.5447691679000854,0.050000000745058,0.0458500087261199,291.5068664550781,297.1499938964844,293.1499938964844,0.0094665791839361,-630.66015625,301.7253112792969,0.5447691679000854,0.050000000745058,0.0482822693884372,291.0616455078125,297.1499938964844,293.1499938964844,0.0141573324799537,-566.7564697265625,304.0434875488281,0.5447691679000854,0.050000000745058,0.035661119967699,290.93023681640625,297.1499938964844,293.1499938964844,0.0617882311344146,-1687.107421875,304.06475830078125,0.723840594291687,0.1220544129610061,0.106908269226551,291.810546875,297.1499938964844,293.1499938964844,0.0070192418061196,-2455.075927734375,299.8096923828125,0.5447691679000854,0.050000000745058,0.2290302962064743,291.0111083984375,291.1499938964844,258.9281921386719,258.3767395019531,279.13995361328125,291.8077087402344,291.0006408691406,1.0,0.1576030403375625,0.6399476528167725,0.6399476528167725,0.9968020915985109,1.0,-0.5588894486427307,0.215477779507637,0.3434116840362549,0.0629821941256523,0.0,0.0,0.2698723375797272,25.20830726623535,25.0,10.819045066833496,-6611.65380859375,33.892662048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8304443359375,308.3645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17952.640625,18000.0,0.0,0.0,0.1250549703836441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867684423923492,0.186772808432579,-4.356571935204556e-06,0.0,0.000126914892462,0.0,0.0,7.612133979797363,0.0,0.0,0.0,0.2841872274875641,4.0,0.0,1.0
452220,291.1922912597656,297.1499938964844,293.1499938964844,0.0332500264048576,-1124.213623046875,304.107666015625,0.6628121137619019,0.0868187174201011,0.0704149603843689,291.5197448730469,297.1499938964844,293.1499938964844,0.0103540914133191,-665.4119873046875,302.2521057128906,0.5696276426315308,0.050000000745058,0.0481116361916065,291.1004333496094,297.1499938964844,293.1499938964844,0.0336789563298225,-880.05712890625,304.10614013671875,0.6643332839012146,0.0884680971503257,0.0551314316689968,291.0328674316406,297.1499938964844,293.1499938964844,0.0907740369439125,-2249.24560546875,304.0453491210937,0.8227771520614624,0.1575097143650055,0.1415018290281295,291.8348083496094,297.1499938964844,293.1499938964844,0.0074690924957394,-2577.41064453125,300.1827697753906,0.5696276426315308,0.050000000745058,0.2282208949327469,290.9106140136719,291.1499938964844,258.9095764160156,258.354736328125,279.1266784667969,291.8314819335937,290.8731689453125,1.0,0.1590885519981384,0.6370483040809631,0.6370483040809631,0.9965156316757202,1.0,-0.6520594358444214,0.2518276572227478,0.4002317786216736,0.0751066654920578,0.0,0.0,0.3070465326309204,21.62479019165039,28.0,-171.66989135742188,-7318.58154296875,39.745216369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2701721191406,307.8843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17883.140625,18000.0,0.0,0.0,0.1169097423553466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091007679700851,0.2091051638126373,-4.390291906020138e-06,0.0,0.0001186485242214,0.0,0.0,8.65338134765625,0.0,0.0,0.0,0.2882846295833587,4.0,0.0,1.0
452280,291.1922912597656,297.1499938964844,293.1499938964844,0.0332500264048576,-1124.213623046875,304.107666015625,0.6628121137619019,0.0868187174201011,0.0704149603843689,291.5197448730469,297.1499938964844,293.1499938964844,0.0103540914133191,-665.4119873046875,302.2521057128906,0.5696276426315308,0.050000000745058,0.0481116361916065,291.1004333496094,297.1499938964844,293.1499938964844,0.0336789563298225,-880.05712890625,304.10614013671875,0.6643332839012146,0.0884680971503257,0.0551314316689968,291.0328674316406,297.1499938964844,293.1499938964844,0.0907740369439125,-2249.24560546875,304.0453491210937,0.8227771520614624,0.1575097143650055,0.1415018290281295,291.8348083496094,297.1499938964844,293.1499938964844,0.0074690924957394,-2577.41064453125,300.1827697753906,0.5696276426315308,0.050000000745058,0.2282208949327469,290.9106140136719,291.1499938964844,258.9095764160156,258.354736328125,279.1266784667969,291.8314819335937,290.8731689453125,1.0,0.1590885519981384,0.6370483040809631,0.6370483040809631,0.9965156316757202,1.0,-0.6520594358444214,0.2518276572227478,0.4002317786216736,0.0751066654920578,0.0,0.0,0.3070465326309204,21.62479019165039,28.0,-171.66989135742188,-7318.58154296875,39.745216369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2701721191406,307.8843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17883.140625,18000.0,0.0,0.0,0.1169097423553466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091007679700851,0.2091051638126373,-4.390291906020138e-06,0.0,0.0001186485242214,0.0,0.0,8.65338134765625,0.0,0.0,0.0,0.2882846295833587,4.0,0.0,1.0
452340,291.2942810058594,297.1499938964844,293.1499938964844,0.0613001622259616,-1597.1256103515625,304.07586669921875,0.7728776335716248,0.1157901138067245,0.0984133183956146,291.5348205566406,297.1499938964844,293.1499938964844,0.0114731714129447,-707.153076171875,302.76043701171875,0.5975208282470703,0.050000000745058,0.0479605607688427,291.1894226074219,297.1499938964844,293.1499938964844,0.0656368806958198,-1302.069580078125,304.06842041015625,0.7855108976364136,0.1224085688591003,0.0802782550454139,291.1387634277344,297.1499938964844,293.1499938964844,0.118373267352581,-2790.12109375,304.03436279296875,0.9160472750663756,0.1896804571151733,0.1724447011947631,291.8689880371094,297.1499938964844,293.1499938964844,0.0079721109941601,-2718.91015625,300.4848022460937,0.5975208282470703,0.050000000745058,0.2275042533874511,290.66357421875,291.1499938964844,258.89141845703125,258.3330993652344,279.1230773925781,291.86505126953125,290.6330261230469,1.0,0.1637172996997833,0.6340640783309937,0.6340640783309937,0.9962291121482848,1.0,-0.7519363760948181,0.2907748222351074,0.4611615240573883,0.0897948294878006,0.0,0.0,0.3882454037666321,18.671417236328125,25.0,-244.1820831298828,-8447.7412109375,48.03933334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2166748046875,307.6947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17636.275390625,18000.0,0.0,0.0,0.1168989986181259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27125084400177,0.2712553441524505,-4.497299869399285e-06,0.0,0.0001186376248369,0.0,0.0,11.782628059387209,0.0,0.0,0.0,0.3009321391582489,4.0,0.0,1.0
452400,291.2942810058594,297.1499938964844,293.1499938964844,0.0613001622259616,-1597.1256103515625,304.07586669921875,0.7728776335716248,0.1157901138067245,0.0984133183956146,291.5348205566406,297.1499938964844,293.1499938964844,0.0114731714129447,-707.153076171875,302.76043701171875,0.5975208282470703,0.050000000745058,0.0479605607688427,291.1894226074219,297.1499938964844,293.1499938964844,0.0656368806958198,-1302.069580078125,304.06842041015625,0.7855108976364136,0.1224085688591003,0.0802782550454139,291.1387634277344,297.1499938964844,293.1499938964844,0.118373267352581,-2790.12109375,304.03436279296875,0.9160472750663756,0.1896804571151733,0.1724447011947631,291.8689880371094,297.1499938964844,293.1499938964844,0.0079721109941601,-2718.91015625,300.4848022460937,0.5975208282470703,0.050000000745058,0.2275042533874511,290.66357421875,291.1499938964844,258.89141845703125,258.3330993652344,279.1230773925781,291.86505126953125,290.6330261230469,1.0,0.1637172996997833,0.6340640783309937,0.6340640783309937,0.9962291121482848,1.0,-0.7519363760948181,0.2907748222351074,0.4611615240573883,0.0897948294878006,0.0,0.0,0.3882454037666321,18.671417236328125,25.0,-244.1820831298828,-8447.7412109375,48.03933334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2166748046875,307.6947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17636.275390625,18000.0,0.0,0.0,0.1168989986181259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27125084400177,0.2712553441524505,-4.497299869399285e-06,0.0,0.0001186376248369,0.0,0.0,11.782628059387209,0.0,0.0,0.0,0.3009321391582489,4.0,0.0,1.0
452460,291.40411376953125,297.1499938964844,293.1499938964844,0.0821413472294807,-1976.116943359375,304.06622314453125,0.8561335206031799,0.1405409723520279,0.1212602779269218,291.55328369140625,297.1499938964844,293.1499938964844,0.012586317025125,-739.7276611328125,303.28369140625,0.6193233132362366,0.050000000745058,0.0478605814278125,291.28857421875,297.1499938964844,293.1499938964844,0.0899607986211776,-1651.8585205078125,304.0555114746094,0.8771949410438538,0.1519808024168014,0.1014445498585701,291.2408142089844,297.1499938964844,293.1499938964844,0.1330853402614593,-3071.825439453125,304.0514831542969,0.9828575253486632,0.2199150174856186,0.1894018799066543,291.9115600585937,297.1499938964844,293.1499938964844,0.008400022983551,-2819.677978515625,300.8044128417969,0.6193233132362366,0.050000000745058,0.2270299941301345,290.5839538574219,291.1499938964844,258.8737487792969,258.3118591308594,279.1318664550781,291.9074401855469,290.58477783203125,1.0,0.1678587049245834,0.6325170397758484,0.6325170397758484,0.9968252778053284,1.0,-0.822617769241333,0.3182492852210998,0.5043684840202332,0.1021632105112075,0.0,0.0,0.4713354110717773,16.828685760498047,25.0,-70.8956298828125,-9519.908203125,55.29222869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7107849121094,307.5149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17347.33203125,18000.0,0.0,0.0,0.1265944093465805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371149480342865,0.3711542785167694,-4.787047600984806e-06,0.0,0.0001284772442886,0.0,0.0,17.962053298950195,0.0,0.0,0.0,0.3265304565429687,4.0,0.0,1.0
452520,291.40411376953125,297.1499938964844,293.1499938964844,0.0821413472294807,-1976.116943359375,304.06622314453125,0.8561335206031799,0.1405409723520279,0.1212602779269218,291.55328369140625,297.1499938964844,293.1499938964844,0.012586317025125,-739.7276611328125,303.28369140625,0.6193233132362366,0.050000000745058,0.0478605814278125,291.28857421875,297.1499938964844,293.1499938964844,0.0899607986211776,-1651.8585205078125,304.0555114746094,0.8771949410438538,0.1519808024168014,0.1014445498585701,291.2408142089844,297.1499938964844,293.1499938964844,0.1330853402614593,-3071.825439453125,304.0514831542969,0.9828575253486632,0.2199150174856186,0.1894018799066543,291.9115600585937,297.1499938964844,293.1499938964844,0.008400022983551,-2819.677978515625,300.8044128417969,0.6193233132362366,0.050000000745058,0.2270299941301345,290.5839538574219,291.1499938964844,258.8737487792969,258.3118591308594,279.1318664550781,291.9074401855469,290.58477783203125,1.0,0.1678587049245834,0.6325170397758484,0.6325170397758484,0.9968252778053284,1.0,-0.822617769241333,0.3182492852210998,0.5043684840202332,0.1021632105112075,0.0,0.0,0.4713354110717773,16.828685760498047,25.0,-70.8956298828125,-9519.908203125,55.29222869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7107849121094,307.5149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17347.33203125,18000.0,0.0,0.0,0.1265944093465805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371149480342865,0.3711542785167694,-4.787047600984806e-06,0.0,0.0001284772442886,0.0,0.0,17.962053298950195,0.0,0.0,0.0,0.3265304565429687,4.0,0.0,1.0
452580,291.51141357421875,297.1499938964844,293.1499938964844,0.0994622409343719,-2299.296630859375,304.0654296875,0.9099371433258056,0.1630124002695083,0.141898050904274,291.57489013671875,297.1499938964844,293.1499938964844,0.0136946970596909,-764.77392578125,303.8009033203125,0.6235543489456177,0.050000000745058,0.047842014580965,291.3868408203125,297.1499938964844,293.1499938964844,0.1110634505748748,-1955.7796630859373,304.0519714355469,0.9421805143356324,0.179214522242546,0.120820827782154,291.2852783203125,297.1499938964844,293.1499938964844,0.123568557202816,-2875.10888671875,304.0989990234375,0.9688140749931335,0.2591840028762817,0.1768850088119506,291.9564514160156,297.1499938964844,293.1499938964844,0.0087707377970218,-2889.438720703125,301.1389465332031,0.6235543489456177,0.050000000745058,0.2269419133663177,290.6549072265625,291.1499938964844,258.8566589355469,258.2911682128906,279.1417541503906,291.9525146484375,290.6662292480469,1.0,0.1718785017728805,0.6322392821311951,0.6322392821311951,0.9974214434623718,1.0,-0.8574997782707214,0.3321384787559509,0.5253612995147705,0.1084247827529907,0.0,0.0,0.5336508750915527,16.711347579956055,28.0,71.61954498291016,-10065.4736328125,60.17661285400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1177673339844,306.99468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17251.958984375,18000.0,0.0,0.0,0.1434977650642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721919298171997,0.4721971750259399,-5.260440957499668e-06,0.0,0.0001456319878343,0.0,0.0,26.339967727661133,0.0,0.0,0.0,0.3579865396022796,4.0,0.0,1.0
452640,291.51141357421875,297.1499938964844,293.1499938964844,0.0994622409343719,-2299.296630859375,304.0654296875,0.9099371433258056,0.1630124002695083,0.141898050904274,291.57489013671875,297.1499938964844,293.1499938964844,0.0136946970596909,-764.77392578125,303.8009033203125,0.6235543489456177,0.050000000745058,0.047842014580965,291.3868408203125,297.1499938964844,293.1499938964844,0.1110634505748748,-1955.7796630859373,304.0519714355469,0.9421805143356324,0.179214522242546,0.120820827782154,291.2852783203125,297.1499938964844,293.1499938964844,0.123568557202816,-2875.10888671875,304.0989990234375,0.9688140749931335,0.2591840028762817,0.1768850088119506,291.9564514160156,297.1499938964844,293.1499938964844,0.0087707377970218,-2889.438720703125,301.1389465332031,0.6235543489456177,0.050000000745058,0.2269419133663177,290.6549072265625,291.1499938964844,258.8566589355469,258.2911682128906,279.1417541503906,291.9525146484375,290.6662292480469,1.0,0.1718785017728805,0.6322392821311951,0.6322392821311951,0.9974214434623718,1.0,-0.8574997782707214,0.3321384787559509,0.5253612995147705,0.1084247827529907,0.0,0.0,0.5336508750915527,16.711347579956055,28.0,71.61954498291016,-10065.4736328125,60.17661285400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1177673339844,306.99468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17251.958984375,18000.0,0.0,0.0,0.1434977650642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721919298171997,0.4721971750259399,-5.260440957499668e-06,0.0,0.0001456319878343,0.0,0.0,26.339967727661133,0.0,0.0,0.0,0.3579865396022796,4.0,0.0,1.0
452700,291.5632629394531,297.1499938964844,293.1499938964844,0.1077326536178588,-2451.404541015625,304.0657653808594,0.9362033605575562,0.1735887974500656,0.1515721827745437,291.58648681640625,297.1499938964844,293.1499938964844,0.014307121746242,-777.6207885742188,304.0522155761719,0.6250899434089661,0.050000000745058,0.0478353910148143,291.43463134765625,297.1499938964844,293.1499938964844,0.1213872283697128,-2100.18701171875,304.051025390625,0.9697644114494324,0.192166119813919,0.1300004422664642,291.2973327636719,297.1499938964844,293.1499938964844,0.1214184612035751,-2833.521240234375,304.112060546875,0.9671694040298462,0.2804348766803741,0.174582839012146,291.97821044921875,297.1499938964844,293.1499938964844,0.008962276391685,-2925.234375,301.29931640625,0.6250899434089661,0.050000000745058,0.2269104868173599,290.6837158203125,291.1499938964844,258.8483581542969,258.2810363769531,279.14459228515625,291.9744873046875,290.6883544921875,1.0,0.1744372993707656,0.6321859359741211,0.6321859359741211,0.9977195262908936,1.0,-0.8771243095397949,0.339945375919342,0.5371788740158081,0.1122582182288169,0.0,0.0,0.5617259740829468,16.751209259033203,28.0,62.33266830444336,-10265.52734375,63.32134628295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3787536621094,306.6362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17219.34375,18000.0,0.0,0.0,0.1537013798952102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197731256484985,0.5197786688804626,-5.535665877687279e-06,0.0,0.0001559873635414,0.0,0.0,31.182079315185547,0.0,0.0,0.0,0.3742630779743194,4.0,0.0,1.0
452760,291.6137084960937,297.1499938964844,293.1499938964844,0.1159749627113342,-2600.766357421875,304.06610107421875,0.960632860660553,0.1837824434041977,0.1608856469392776,291.59869384765625,297.1499938964844,293.1499938964844,0.0163293089717626,-835.0868530273438,304.14111328125,0.6414302587509155,0.0609406195580959,0.0513953007757663,291.48126220703125,297.1499938964844,293.1499938964844,0.1317469924688339,-2242.654541015625,304.0501708984375,0.9917309284210204,0.2047374099493026,0.1388987600803375,291.3072204589844,297.1499938964844,293.1499938964844,0.1190783903002739,-2787.578369140625,304.1233215332031,0.965021789073944,0.3019597828388214,0.1716887801885604,291.9992980957031,297.1499938964844,293.1499938964844,0.0091668823733925,-2964.482421875,301.452880859375,0.6270338892936707,0.050000000745058,0.226871445775032,290.69256591796875,291.1499938964844,258.8402404785156,258.2710876464844,279.1458435058594,291.99578857421875,290.6930236816406,1.0,0.1773449033498764,0.6320847868919373,0.6320847868919373,0.9979328513145448,1.0,-0.8997301459312439,0.3489452004432678,0.5507849454879761,0.11676025390625,0.0,0.0,0.5912517309188843,16.78745460510254,48.0,37.057891845703125,-10484.5439453125,67.05956268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6966552734375,306.2918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17129.15234375,18000.0,0.0,0.0,0.1647593975067138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711729526519775,0.5711787939071655,-5.854833034391049e-06,0.0,0.0001672098442213,0.0,0.0,37.08159637451172,0.0,0.0,0.0,0.392635703086853,4.0,0.0,1.0
452820,291.7106628417969,297.1499938964844,293.1499938964844,0.1325080543756485,-2894.472900390625,304.0664978027344,0.9748486280441284,0.2030415832996368,0.178552970290184,291.6532592773437,297.1499938964844,293.1499938964844,0.0386397093534469,-1281.0596923828125,304.1068420410156,0.7273174524307251,0.0892760679125785,0.0788459181785583,291.5410461425781,297.1499938964844,293.1499938964844,0.1335905939340591,-2265.573486328125,304.07781982421875,0.9766998887062072,0.2348126769065857,0.1397280395030975,291.3402709960937,297.1499938964844,293.1499938964844,0.1344071924686432,-3075.66162109375,304.106201171875,0.9766998887062072,0.3420186936855316,0.1891804635524749,292.0400695800781,297.1499938964844,293.1499938964844,0.0096326312050223,-3056.2763671875,301.7431945800781,0.6153668165206909,0.050000000745058,0.2271099388599395,290.6603698730469,291.1499938964844,258.8245544433594,258.2516784667969,279.140869140625,292.03692626953125,290.6497802734375,1.0,0.1915937811136245,0.631019115447998,0.631019115447998,0.9983593821525574,1.0,-0.975971519947052,0.3792343139648437,0.5967372059822083,0.1322425454854965,0.0,0.0,0.657755970954895,18.92853546142578,68.0,-56.12095260620117,-11161.5400390625,84.2320785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4878234863281,305.6213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,16818.88671875,18000.0,0.0,0.0,0.1891382038593292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6919079422950745,0.6919146776199341,-6.710707111778902e-06,0.0,0.0001919512433232,0.0,0.0,54.12088394165039,0.0,0.0,0.0,0.438992828130722,4.0,0.0,1.0
452880,291.7106628417969,297.1499938964844,293.1499938964844,0.1325080543756485,-2894.472900390625,304.0664978027344,0.9748486280441284,0.2030415832996368,0.178552970290184,291.6532592773437,297.1499938964844,293.1499938964844,0.0386397093534469,-1281.0596923828125,304.1068420410156,0.7273174524307251,0.0892760679125785,0.0788459181785583,291.5410461425781,297.1499938964844,293.1499938964844,0.1335905939340591,-2265.573486328125,304.07781982421875,0.9766998887062072,0.2348126769065857,0.1397280395030975,291.3402709960937,297.1499938964844,293.1499938964844,0.1344071924686432,-3075.66162109375,304.106201171875,0.9766998887062072,0.3420186936855316,0.1891804635524749,292.0400695800781,297.1499938964844,293.1499938964844,0.0096326312050223,-3056.2763671875,301.7431945800781,0.6153668165206909,0.050000000745058,0.2271099388599395,290.6603698730469,291.1499938964844,258.8245544433594,258.2516784667969,279.140869140625,292.03692626953125,290.6497802734375,1.0,0.1915937811136245,0.631019115447998,0.631019115447998,0.9983593821525574,1.0,-0.975971519947052,0.3792343139648437,0.5967372059822083,0.1322425454854965,0.0,0.0,0.657755970954895,18.92853546142578,68.0,-56.12095260620117,-11161.5400390625,84.2320785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4878234863281,305.6213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,16818.88671875,18000.0,0.0,0.0,0.1891382038593292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6919079422950745,0.6919146776199341,-6.710707111778902e-06,0.0,0.0001919512433232,0.0,0.0,54.12088394165039,0.0,0.0,0.0,0.438992828130722,4.0,0.0,1.0
452940,291.8030090332031,297.1499938964844,293.1499938964844,0.149683803319931,-3193.138427734375,304.065673828125,0.9685972929000854,0.2207769006490707,0.1949096620082855,291.73297119140625,297.1499938964844,293.1499938964844,0.0596917010843753,-1653.2244873046875,304.0866394042969,0.7595932483673096,0.1110588610172271,0.10076405107975,291.6174621582031,297.1499938964844,293.1499938964844,0.1647369712591171,-2683.63720703125,304.04931640625,0.9914249777793884,0.2601667940616607,0.1640233397483825,291.40869140625,297.1499938964844,293.1499938964844,0.1652755141258239,-3638.572509765625,304.0687561035156,0.9914249777793884,0.3740841746330261,0.2220743298530578,292.08233642578125,297.1499938964844,293.1499938964844,0.0101888282224535,-3171.267822265625,301.9990234375,0.5922442078590393,0.050000000745058,0.227619856595993,290.5219116210937,291.1499938964844,258.8096618652344,258.2330322265625,279.12677001953125,292.07928466796875,290.5018310546875,1.0,0.2136033177375793,0.6280480623245239,0.6280480623245239,0.9987859725952148,1.0,-1.0913209915161133,0.4251829981803894,0.6661379933357239,0.156047835946083,0.0,0.0,0.7496551275253296,23.08918190002441,88.0,-181.72805786132807,-12182.837890625,116.6650848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4063415527344,305.00018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,16206.794921875,18000.0,0.0,0.0,0.2167944908142089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8569737672805786,0.8569818735122681,-8.124820851662662e-06,0.0,0.0002200188464485,0.0,0.0,85.97657775878906,0.0,0.0,0.0,0.5084576606750488,4.0,0.0,1.0
453000,291.8030090332031,297.1499938964844,293.1499938964844,0.149683803319931,-3193.138427734375,304.065673828125,0.9685972929000854,0.2207769006490707,0.1949096620082855,291.73297119140625,297.1499938964844,293.1499938964844,0.0596917010843753,-1653.2244873046875,304.0866394042969,0.7595932483673096,0.1110588610172271,0.10076405107975,291.6174621582031,297.1499938964844,293.1499938964844,0.1647369712591171,-2683.63720703125,304.04931640625,0.9914249777793884,0.2601667940616607,0.1640233397483825,291.40869140625,297.1499938964844,293.1499938964844,0.1652755141258239,-3638.572509765625,304.0687561035156,0.9914249777793884,0.3740841746330261,0.2220743298530578,292.08233642578125,297.1499938964844,293.1499938964844,0.0101888282224535,-3171.267822265625,301.9990234375,0.5922442078590393,0.050000000745058,0.227619856595993,290.5219116210937,291.1499938964844,258.8096618652344,258.2330322265625,279.12677001953125,292.07928466796875,290.5018310546875,1.0,0.2136033177375793,0.6280480623245239,0.6280480623245239,0.9987859725952148,1.0,-1.0913209915161133,0.4251829981803894,0.6661379933357239,0.156047835946083,0.0,0.0,0.7496551275253296,23.08918190002441,88.0,-181.72805786132807,-12182.837890625,116.6650848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4063415527344,305.00018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,16206.794921875,18000.0,0.0,0.0,0.2167944908142089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8569737672805786,0.8569818735122681,-8.124820851662662e-06,0.0,0.0002200188464485,0.0,0.0,85.97657775878906,0.0,0.0,0.0,0.5084576606750488,4.0,0.0,1.0
453060,291.8919372558594,297.1499938964844,293.1499938964844,0.1673329323530197,-3493.5703125,304.0643615722656,0.9367787837982178,0.2368718236684799,0.2099204808473587,291.81890869140625,297.1499938964844,293.1499938964844,0.0771089121699333,-1985.34130859375,304.0789489746094,0.7598579525947571,0.1295454353094101,0.119170181453228,291.7298583984375,297.1499938964844,293.1499938964844,0.2023976296186447,-3168.000244140625,304.0219421386719,0.9874396324157716,0.2762525677680969,0.1908927410840988,291.5172424316406,297.1499938964844,293.1499938964844,0.2148403972387313,-4500.95849609375,304.012451171875,0.9990000128746032,0.3962804675102234,0.271498441696167,292.1307373046875,297.1499938964844,293.1499938964844,0.0108265783637762,-3303.672607421875,302.21649169921875,0.5548017024993896,0.050000000745058,0.2286631166934967,290.3077087402344,291.1499938964844,258.795654296875,258.2152404785156,279.1108703613281,292.1275939941406,290.2839050292969,1.0,0.2418470382690429,0.6232774257659912,0.6232774257659912,0.9992715716362,1.0,-1.224394679069519,0.4784782528877258,0.7459164261817932,0.1836664825677871,0.0,0.0,0.8755573034286499,30.51494026184082,108.0,-278.6968994140625,-13340.78515625,167.7582550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.400146484375,304.4117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,15631.7568359375,18000.0,0.0,0.0,0.2478714883327484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690473318099976,1.069057822227478,-1.0475134331500158e-05,0.0,0.000251558056334,0.0,0.0,145.8914031982422,0.0,0.0,0.0,0.6045037508010864,4.0,0.0,1.0
453120,291.8919372558594,297.1499938964844,293.1499938964844,0.1673329323530197,-3493.5703125,304.0643615722656,0.9367787837982178,0.2368718236684799,0.2099204808473587,291.81890869140625,297.1499938964844,293.1499938964844,0.0771089121699333,-1985.34130859375,304.0789489746094,0.7598579525947571,0.1295454353094101,0.119170181453228,291.7298583984375,297.1499938964844,293.1499938964844,0.2023976296186447,-3168.000244140625,304.0219421386719,0.9874396324157716,0.2762525677680969,0.1908927410840988,291.5172424316406,297.1499938964844,293.1499938964844,0.2148403972387313,-4500.95849609375,304.012451171875,0.9990000128746032,0.3962804675102234,0.271498441696167,292.1307373046875,297.1499938964844,293.1499938964844,0.0108265783637762,-3303.672607421875,302.21649169921875,0.5548017024993896,0.050000000745058,0.2286631166934967,290.3077087402344,291.1499938964844,258.795654296875,258.2152404785156,279.1108703613281,292.1275939941406,290.2839050292969,1.0,0.2418470382690429,0.6232774257659912,0.6232774257659912,0.9992715716362,1.0,-1.224394679069519,0.4784782528877258,0.7459164261817932,0.1836664825677871,0.0,0.0,0.8755573034286499,30.51494026184082,108.0,-278.6968994140625,-13340.78515625,167.7582550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.400146484375,304.4117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,15631.7568359375,18000.0,0.0,0.0,0.2478714883327484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690473318099976,1.069057822227478,-1.0475134331500158e-05,0.0,0.000251558056334,0.0,0.0,145.8914031982422,0.0,0.0,0.0,0.6045037508010864,4.0,0.0,1.0
453180,291.9779968261719,297.1499938964844,293.1499938964844,0.1851188540458679,-3789.90185546875,304.0632629394531,0.8884192705154419,0.2512947916984558,0.2236010283231735,291.90673828125,297.1499938964844,293.1499938964844,0.0926183685660362,-2294.271484375,304.0768737792969,0.7403957843780518,0.1454711705446243,0.1352287530899047,291.82452392578125,297.1499938964844,293.1499938964844,0.2229035943746566,-3421.77392578125,304.03009033203125,0.939380407333374,0.2929939031600952,0.2023589611053466,291.66827392578125,297.1499938964844,293.1499938964844,0.2826083302497864,-5617.5771484375,303.9454040527344,0.9990000128746032,0.4071134924888611,0.3342787325382232,292.1860656738281,297.1499938964844,293.1499938964844,0.0115554705262184,-3450.994873046875,302.3977355957031,0.5119085311889648,0.050000000745058,0.2305577844381332,290.05340576171875,291.1499938964844,258.7826232910156,258.1983947753906,279.1011047363281,292.1828918457031,290.0281066894531,1.0,0.2738887667655945,0.617885410785675,0.617885410785675,0.9997571706771852,1.0,-1.3513394594192505,0.529638946056366,0.8217005133628845,0.209831491112709,0.0,0.0,1.0,42.606056213378906,128.0,-343.0495300292969,-14328.94921875,238.06515502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5379333496094,303.8397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,15914.7724609375,18000.0,0.0,0.0,0.2812838852405548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2701274156570437,1.2701408863067627,-1.3395404494076502e-05,0.0,0.0002854673657566,0.0,0.0,228.6569366455078,0.0,0.0,0.0,0.6987256407737732,4.0,0.0,1.0
453240,291.9779968261719,297.1499938964844,293.1499938964844,0.1851188540458679,-3789.90185546875,304.0632629394531,0.8884192705154419,0.2512947916984558,0.2236010283231735,291.90673828125,297.1499938964844,293.1499938964844,0.0926183685660362,-2294.271484375,304.0768737792969,0.7403957843780518,0.1454711705446243,0.1352287530899047,291.82452392578125,297.1499938964844,293.1499938964844,0.2229035943746566,-3421.77392578125,304.03009033203125,0.939380407333374,0.2929939031600952,0.2023589611053466,291.66827392578125,297.1499938964844,293.1499938964844,0.2826083302497864,-5617.5771484375,303.9454040527344,0.9990000128746032,0.4071134924888611,0.3342787325382232,292.1860656738281,297.1499938964844,293.1499938964844,0.0115554705262184,-3450.994873046875,302.3977355957031,0.5119085311889648,0.050000000745058,0.2305577844381332,290.05340576171875,291.1499938964844,258.7826232910156,258.1983947753906,279.1011047363281,292.1828918457031,290.0281066894531,1.0,0.2738887667655945,0.617885410785675,0.617885410785675,0.9997571706771852,1.0,-1.3513394594192505,0.529638946056366,0.8217005133628845,0.209831491112709,0.0,0.0,1.0,42.606056213378906,128.0,-343.0495300292969,-14328.94921875,238.06515502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5379333496094,303.8397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,15914.7724609375,18000.0,0.0,0.0,0.2812838852405548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2701274156570437,1.2701408863067627,-1.3395404494076502e-05,0.0,0.0002854673657566,0.0,0.0,228.6569366455078,0.0,0.0,0.0,0.6987256407737732,4.0,0.0,1.0
453300,292.0198974609375,297.1499938964844,293.1499938964844,0.1943193525075912,-3941.21240234375,304.0622863769531,0.8683689832687378,0.2579121589660644,0.2299357205629348,291.95086669921875,297.1499938964844,293.1499938964844,0.1001022458076477,-2444.119873046875,304.0765686035156,0.730560839176178,0.1525556594133377,0.1424494236707687,291.8665466308594,297.1499938964844,293.1499938964844,0.2347082793712616,-3565.988037109375,304.0303955078125,0.9159343242645264,0.3015325665473938,0.2085129767656326,291.7554626464844,297.1499938964844,293.1499938964844,0.3216114044189453,-6234.49951171875,303.91168212890625,0.9990000128746032,0.408765584230423,0.3676702380180359,292.2159118652344,297.1499938964844,293.1499938964844,0.0119643667712807,-3533.176025390625,302.473388671875,0.4953446984291076,0.050000000745058,0.2317285537719726,289.8966979980469,291.1499938964844,258.7764892578125,258.1903686523437,279.0971984863281,292.2127380371094,289.8662414550781,1.0,0.2908267378807068,0.6149490475654602,0.6149490475654602,1.0,1.0,-1.41648530960083,0.5559995770454407,0.8604857921600342,0.223190039396286,0.0,0.0,1.0,49.95313262939453,128.0,-403.24847412109375,-14704.2939453125,281.75848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1969299316406,303.528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,16776.388671875,19080.0,0.0,0.0,0.2982719242572784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316818118095398,1.316832423210144,-1.4323732102639042e-05,0.0,0.0003027080965694,0.0,0.0,253.9214324951172,0.0,0.0,0.0,0.7360019087791443,4.0,0.0,1.0
453360,292.06072998046875,297.1499938964844,293.1499938964844,0.2038101404905319,-4095.868408203125,304.0610046386719,0.8455687761306763,0.2642065286636352,0.2360331267118454,291.9948425292969,297.1499938964844,293.1499938964844,0.1075915917754173,-2592.39306640625,304.0763244628906,0.7167710661888123,0.159108281135559,0.1492323130369186,291.906982421875,297.1499938964844,293.1499938964844,0.2471278756856918,-3716.222900390625,304.029541015625,0.8907359838485718,0.3098468482494354,0.2146248072385788,291.8450012207031,297.1499938964844,293.1499938964844,0.3501252233982086,-6661.00048828125,303.904541015625,0.9861090183258056,0.4088412225246429,0.3876129686832428,292.246826171875,297.1499938964844,293.1499938964844,0.0124343466013669,-3625.799072265625,302.5398254394531,0.4772407412528991,0.050000000745058,0.2333497405052185,289.71881103515625,291.1499938964844,258.7705993652344,258.1825866699219,279.1021728515625,292.24371337890625,289.690673828125,1.0,0.307701826095581,0.6128106117248535,0.6128106117248535,1.0,1.0,-1.4664000272750854,0.5762591361999512,0.8901408314704895,0.2331247627735138,0.0,0.0,1.0,59.48291397094727,131.0,-434.5242309570313,-15010.6025390625,327.1825561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.92938232421875,303.3063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18069.908203125,19080.0,0.0,0.0,0.3151357173919678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367210030555725,1.3672254085540771,-1.5437582987942733e-05,0.0,0.0003198226913809,0.0,0.0,284.1603698730469,0.0,0.0,0.0,0.7480418682098389,4.0,0.0,1.0
453420,292.1396179199219,297.1499938964844,293.1499938964844,0.2211345434188842,-4372.15625,304.0619201660156,0.814505398273468,0.2758078575134277,0.2473915964365005,292.08282470703125,297.1499938964844,293.1499938964844,0.121097981929779,-2853.194580078125,304.0784606933594,0.6950739622116089,0.1705390363931656,0.1612599343061447,291.9850769042969,297.1499938964844,293.1499938964844,0.2703321278095245,-3990.583984375,304.0311584472656,0.8573294281959534,0.3255065679550171,0.2262768447399139,291.9658203125,297.1499938964844,293.1499938964844,0.3677100539207458,-6908.240234375,303.9558410644531,0.9370436072349548,0.417283147573471,0.3937326669692993,292.3101501464844,297.1499938964844,293.1499938964844,0.0133309690281748,-3788.24072265625,302.66510009765625,0.4401978254318237,0.050000000745058,0.2366591691970825,289.45025634765625,291.1499938964844,258.7597045898437,258.1678466796875,279.11785888671875,292.3070678710937,289.43280029296875,1.0,0.3332452774047851,0.6104305982589722,0.6104305982589722,1.0,1.0,-1.518589735031128,0.5974026918411255,0.9211870431900024,0.2444291859865188,0.0,0.0,1.0,78.12435150146484,134.0,-361.5466613769531,-15296.8603515625,400.7242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7349853515625,303.1137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18798.353515625,19080.0,0.0,0.0,0.3464973568916321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3945146799087524,1.3945307731628418,-1.6060235793702304e-05,0.0,0.0003516507567837,0.0,0.0,301.5262756347656,0.0,0.0,0.0,0.7617404460906982,4.0,0.0,1.0
453480,292.1396179199219,297.1499938964844,293.1499938964844,0.2211345434188842,-4372.15625,304.0619201660156,0.814505398273468,0.2758078575134277,0.2473915964365005,292.08282470703125,297.1499938964844,293.1499938964844,0.121097981929779,-2853.194580078125,304.0784606933594,0.6950739622116089,0.1705390363931656,0.1612599343061447,291.9850769042969,297.1499938964844,293.1499938964844,0.2703321278095245,-3990.583984375,304.0311584472656,0.8573294281959534,0.3255065679550171,0.2262768447399139,291.9658203125,297.1499938964844,293.1499938964844,0.3677100539207458,-6908.240234375,303.9558410644531,0.9370436072349548,0.417283147573471,0.3937326669692993,292.3101501464844,297.1499938964844,293.1499938964844,0.0133309690281748,-3788.24072265625,302.66510009765625,0.4401978254318237,0.050000000745058,0.2366591691970825,289.45025634765625,291.1499938964844,258.7597045898437,258.1678466796875,279.11785888671875,292.3070678710937,289.43280029296875,1.0,0.3332452774047851,0.6104305982589722,0.6104305982589722,1.0,1.0,-1.518589735031128,0.5974026918411255,0.9211870431900024,0.2444291859865188,0.0,0.0,1.0,78.12435150146484,134.0,-361.5466613769531,-15296.8603515625,400.7242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7349853515625,303.1137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18798.353515625,19080.0,0.0,0.0,0.3464973568916321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3945146799087524,1.3945307731628418,-1.6060235793702304e-05,0.0,0.0003516507567837,0.0,0.0,301.5262756347656,0.0,0.0,0.0,0.7617404460906982,4.0,0.0,1.0
453540,292.2142639160156,297.1499938964844,293.1499938964844,0.2361140102148056,-4604.96923828125,304.0663757324219,0.7992925643920898,0.2862650752067566,0.2574807703495025,292.1664123535156,297.1499938964844,293.1499938964844,0.1327380537986755,-3071.5751953125,304.0829467773437,0.686601996421814,0.1806202530860901,0.1715504378080368,292.0597229003906,297.1499938964844,293.1499938964844,0.2909505069255829,-4227.744140625,304.0364990234375,0.8434725403785706,0.3398789167404175,0.2368672639131546,292.0497741699219,297.1499938964844,293.1499938964844,0.3897692561149597,-7217.84326171875,303.9834899902344,0.9134260416030884,0.4302316308021545,0.4058422446250915,292.372802734375,297.1499938964844,293.1499938964844,0.0140792531892657,-3910.800048828125,302.7818298339844,0.4214936792850494,0.050000000745058,0.2391418069601059,289.2761535644531,291.1499938964844,258.75,258.1543273925781,279.1267395019531,292.3699645996094,289.2665710449219,1.0,0.3533852994441986,0.6085895299911499,0.6085895299911499,1.0,1.0,-1.573288917541504,0.620112419128418,0.9531765580177308,0.255983829498291,0.0,0.0,1.0,92.42317962646484,122.0,-250.58160400390625,-15763.140625,468.5689086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9102783203125,303.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,19002.396484375,20160.0,0.0,0.0,0.3741505444049835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020625352859497,1.4020787477493286,-1.6234560462180525e-05,0.0,0.000379715260351,0.0,0.0,306.44891357421875,0.0,0.0,0.0,0.7805269956588745,4.0,0.0,1.0
453600,292.2142639160156,297.1499938964844,293.1499938964844,0.2361140102148056,-4604.96923828125,304.0663757324219,0.7992925643920898,0.2862650752067566,0.2574807703495025,292.1664123535156,297.1499938964844,293.1499938964844,0.1327380537986755,-3071.5751953125,304.0829467773437,0.686601996421814,0.1806202530860901,0.1715504378080368,292.0597229003906,297.1499938964844,293.1499938964844,0.2909505069255829,-4227.744140625,304.0364990234375,0.8434725403785706,0.3398789167404175,0.2368672639131546,292.0497741699219,297.1499938964844,293.1499938964844,0.3897692561149597,-7217.84326171875,303.9834899902344,0.9134260416030884,0.4302316308021545,0.4058422446250915,292.372802734375,297.1499938964844,293.1499938964844,0.0140792531892657,-3910.800048828125,302.7818298339844,0.4214936792850494,0.050000000745058,0.2391418069601059,289.2761535644531,291.1499938964844,258.75,258.1543273925781,279.1267395019531,292.3699645996094,289.2665710449219,1.0,0.3533852994441986,0.6085895299911499,0.6085895299911499,1.0,1.0,-1.573288917541504,0.620112419128418,0.9531765580177308,0.255983829498291,0.0,0.0,1.0,92.42317962646484,122.0,-250.58160400390625,-15763.140625,468.5689086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9102783203125,303.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,19002.396484375,20160.0,0.0,0.0,0.3741505444049835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020625352859497,1.4020787477493286,-1.6234560462180525e-05,0.0,0.000379715260351,0.0,0.0,306.44891357421875,0.0,0.0,0.0,0.7805269956588745,4.0,0.0,1.0
453660,292.2835998535156,297.1499938964844,293.1499938964844,0.2480237782001495,-4784.7978515625,304.074462890625,0.7991886138916016,0.2959061861038208,0.2664783000946045,292.2428894042969,297.1499938964844,293.1499938964844,0.1424951553344726,-3249.368408203125,304.08905029296875,0.6909520030021667,0.1900247484445572,0.1807882040739059,292.1298522949219,297.1499938964844,293.1499938964844,0.3079471886157989,-4417.56005859375,304.04608154296875,0.8448469042778015,0.3532777726650238,0.2464970350265503,292.1212158203125,297.1499938964844,293.1499938964844,0.4090328216552734,-7482.63623046875,304.0068054199219,0.912154257297516,0.4436063468456268,0.4186302423477173,292.4315490722656,297.1499938964844,293.1499938964844,0.0145597709342837,-3976.3623046875,302.8993835449219,0.4156146943569183,0.050000000745058,0.2401600033044815,289.2217102050781,291.1499938964844,258.7416381835937,258.1420593261719,279.132568359375,292.4290466308594,289.220703125,1.0,0.3643614649772644,0.6071597337722778,0.6071597337722778,1.0,1.0,-1.6233209371566772,0.6411101222038269,0.9822108149528505,0.2667256295681,0.0,0.0,1.0,98.85382843017578,110.0,-101.54779052734376,-16406.17578125,515.9946899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3070678710937,303.57940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,19962.669921875,20160.0,0.0,0.0,0.3984062075614929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370520114898682,1.4370691776275637,-1.7054961062967777e-05,0.0,0.0004043316585011,0.0,0.0,329.9693908691406,0.0,0.0,0.0,0.784818708896637,4.0,0.0,1.0
