time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
453720,292.2835998535156,297.1499938964844,293.1499938964844,0.2480237782001495,-4784.7978515625,304.074462890625,0.7991886138916016,0.2959061861038208,0.2664783000946045,292.2428894042969,297.1499938964844,293.1499938964844,0.1424951553344726,-3249.368408203125,304.08905029296875,0.6909520030021667,0.1900247484445572,0.1807882040739059,292.1298522949219,297.1499938964844,293.1499938964844,0.3079471886157989,-4417.56005859375,304.04608154296875,0.8448469042778015,0.3532777726650238,0.2464970350265503,292.1212158203125,297.1499938964844,293.1499938964844,0.4090328216552734,-7482.63623046875,304.0068054199219,0.912154257297516,0.4436063468456268,0.4186302423477173,292.4315490722656,297.1499938964844,293.1499938964844,0.0145597709342837,-3976.3623046875,302.8993835449219,0.4156146943569183,0.050000000745058,0.2401600033044815,289.2217102050781,291.1499938964844,258.7416381835937,258.1420593261719,279.132568359375,292.4290466308594,289.220703125,1.0,0.3643614649772644,0.6071597337722778,0.6071597337722778,1.0,1.0,-1.6233209371566772,0.6411101222038269,0.9822108149528505,0.2667256295681,0.0,0.0,1.0,98.85382843017578,110.0,-101.54779052734376,-16406.17578125,515.9946899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3070678710937,303.57940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,19962.669921875,20160.0,0.0,0.0,0.3984062075614929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370520114898682,1.4370691776275637,-1.7054961062967777e-05,0.0,0.0004043316585011,0.0,0.0,329.9693908691406,0.0,0.0,0.0,0.784818708896637,4.0,0.0,1.0
453780,292.3473205566406,297.1499938964844,293.1499938964844,0.2577705979347229,-4928.6826171875,304.0834045410156,0.8083219528198242,0.3049286901950836,0.2746620178222656,292.31219482421875,297.1499938964844,293.1499938964844,0.1509315222501754,-3399.5888671875,304.0953063964844,0.7030991315841675,0.1989394128322601,0.1892979741096496,292.1948547363281,297.1499938964844,293.1499938964844,0.3223448693752289,-4574.77685546875,304.0567321777344,0.855408251285553,0.3659337162971496,0.2553987801074981,292.1858825683594,297.1499938964844,293.1499938964844,0.425358384847641,-7702.84619140625,304.0272827148437,0.9233927726745604,0.4565474689006805,0.43088498711586,292.4844055175781,297.1499938964844,293.1499938964844,0.0148450620472431,-4004.27783203125,303.01873779296875,0.4161188304424286,0.050000000745058,0.2400646060705185,289.2377624511719,291.1499938964844,258.7347412109375,258.1310729980469,279.1362609863281,292.48223876953125,289.2414245605469,1.0,0.3693979978561401,0.6059849858283997,0.6059849858283997,1.0,1.0,-1.668651103973389,0.6602773666381836,1.008373737335205,0.2765209376811981,0.0,0.0,1.0,99.27721405029295,98.0,3.772193670272827,-17036.935546875,545.7609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.84698486328125,304.0247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,20106.97265625,20160.0,0.0,0.0,0.4193316400051117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422366619110107,1.442253828048706,-1.7178246707771905e-05,0.0,0.0004255682870279,0.0,0.0,333.5537109375,0.0,0.0,0.0,0.7874152660369873,4.0,0.0,1.0
453840,292.3473205566406,297.1499938964844,293.1499938964844,0.2577705979347229,-4928.6826171875,304.0834045410156,0.8083219528198242,0.3049286901950836,0.2746620178222656,292.31219482421875,297.1499938964844,293.1499938964844,0.1509315222501754,-3399.5888671875,304.0953063964844,0.7030991315841675,0.1989394128322601,0.1892979741096496,292.1948547363281,297.1499938964844,293.1499938964844,0.3223448693752289,-4574.77685546875,304.0567321777344,0.855408251285553,0.3659337162971496,0.2553987801074981,292.1858825683594,297.1499938964844,293.1499938964844,0.425358384847641,-7702.84619140625,304.0272827148437,0.9233927726745604,0.4565474689006805,0.43088498711586,292.4844055175781,297.1499938964844,293.1499938964844,0.0148450620472431,-4004.27783203125,303.01873779296875,0.4161188304424286,0.050000000745058,0.2400646060705185,289.2377624511719,291.1499938964844,258.7347412109375,258.1310729980469,279.1362609863281,292.48223876953125,289.2414245605469,1.0,0.3693979978561401,0.6059849858283997,0.6059849858283997,1.0,1.0,-1.668651103973389,0.6602773666381836,1.008373737335205,0.2765209376811981,0.0,0.0,1.0,99.27721405029295,98.0,3.772193670272827,-17036.935546875,545.7609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.84698486328125,304.0247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,20106.97265625,20160.0,0.0,0.0,0.4193316400051117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422366619110107,1.442253828048706,-1.7178246707771905e-05,0.0,0.0004255682870279,0.0,0.0,333.5537109375,0.0,0.0,0.0,0.7874152660369873,4.0,0.0,1.0
453900,292.3771667480469,297.1499938964844,293.1499938964844,0.2619172036647796,-4988.87060546875,304.0879821777344,0.815045177936554,0.3092368841171264,0.2785058915615082,292.3443908691406,297.1499938964844,293.1499938964844,0.1546950787305832,-3465.50927734375,304.0984191894531,0.7111507654190063,0.2032274454832077,0.1933274269104004,292.2254333496094,297.1499938964844,293.1499938964844,0.3286622762680053,-4642.681640625,304.06219482421875,0.8633158802986145,0.3720260858535766,0.2596313059329986,292.2162170410156,297.1499938964844,293.1499938964844,0.4324136972427368,-7796.60302734375,304.0367431640625,0.9324511289596558,0.4628047347068786,0.4367560446262359,292.5083923339844,297.1499938964844,293.1499938964844,0.014929593540728,-4007.32861328125,303.0795593261719,0.4180368185043335,0.050000000745058,0.2397190034389495,289.2676086425781,291.1499938964844,258.7317810058594,258.1260070800781,279.1374816894531,292.5063781738281,289.2730712890625,1.0,0.3703115284442901,0.6054537296295166,0.6054537296295166,1.0,1.0,-1.689820647239685,0.6692594289779663,1.0205612182617188,0.2811014354228973,0.0,0.0,1.0,97.87798309326172,98.0,46.85618591308594,-17360.78125,555.4898071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1487121582031,304.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,20132.509765625,21240.0,0.0,0.0,0.4286189079284668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431521892547607,1.4431694746017456,-1.720006184768863e-05,0.0,0.0004349937080405,0.0,0.0,334.1893615722656,0.0,0.0,0.0,0.8028739094734192,4.0,0.0,1.0
453960,292.4057312011719,297.1499938964844,293.1499938964844,0.2653330862522125,-5037.359375,304.0930480957031,0.8228468298912048,0.3134150505065918,0.2822025418281555,292.3751220703125,297.1499938964844,293.1499938964844,0.1580011993646621,-3522.452880859375,304.1017761230469,0.7197774052619934,0.207400307059288,0.1972180157899856,292.2547912597656,297.1499938964844,293.1499938964844,0.3340780138969421,-4699.85107421875,304.0683288574219,0.8728303909301758,0.3779709637165069,0.2637361586093902,292.2453308105469,297.1499938964844,293.1499938964844,0.4383043348789215,-7873.15087890625,304.046630859375,0.9432802796363832,0.4689123928546905,0.442457377910614,292.5308532714844,297.1499938964844,293.1499938964844,0.0149647332727909,-4000.701416015625,303.1418762207031,0.4209590852260589,0.050000000745058,0.2392222434282302,289.32281494140625,291.1499938964844,258.7291259765625,258.1212463378906,279.138427734375,292.52899169921875,289.332275390625,1.0,0.3704062700271606,0.6049472093582153,0.6049472093582153,1.0,1.0,-1.710108518600464,0.6778798699378967,1.0322285890579224,0.2854888141155243,0.0,0.0,1.0,95.65938568115234,86.0,107.26165008544922,-17756.560546875,562.4063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4512023925781,304.5655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,20895.685546875,21240.0,0.0,0.0,0.43729367852211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702510833740234,1.470268964767456,-1.785207678040024e-05,0.0,0.0004437975003384,0.0,0.0,353.3709411621094,0.0,0.0,0.0,0.8031705617904663,4.0,0.0,1.0
454020,292.4593505859375,297.1499938964844,293.1499938964844,0.2713067829608917,-5121.365234375,304.1020202636719,0.8419572114944458,0.3213898837566376,0.2891796827316284,292.4326171875,297.1499938964844,293.1499938964844,0.1639927327632904,-3624.551025390625,304.1078491210937,0.739171028137207,0.215366244316101,0.2045803219079971,292.3100891113281,297.1499938964844,293.1499938964844,0.3438586592674255,-4802.3232421875,304.0791931152344,0.8965169787406921,0.3894334733486175,0.2715881466865539,292.3003234863281,297.1499938964844,293.1499938964844,0.4487312138080597,-8007.96044921875,304.0635986328125,0.9682887196540833,0.4806788563728332,0.4533597528934479,292.5714416503906,297.1499938964844,293.1499938964844,0.01497657969594,-3978.13818359375,303.2662353515625,0.429976224899292,0.050000000745058,0.2378850430250167,289.4478759765625,291.1499938964844,258.72479248046875,258.1125183105469,279.13970947265625,292.5698547363281,289.45703125,1.0,0.3686825037002563,0.603988766670227,0.603988766670227,1.0,1.0,-1.748239278793335,0.6941035985946655,1.0541356801986694,0.2937169373035431,0.0,0.0,1.0,89.35130310058594,74.0,156.52723693847656,-18413.24609375,569.2794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0571594238281,305.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.814453125,21240.0,0.0,0.0,0.4528133571147918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791295528411863,1.4791476726531982,-1.806833643058781e-05,0.0,0.0004595479986164,0.0,0.0,359.8114929199219,0.0,0.0,0.0,0.8076133728027344,4.0,0.0,1.0
454080,292.4593505859375,297.1499938964844,293.1499938964844,0.2713067829608917,-5121.365234375,304.1020202636719,0.8419572114944458,0.3213898837566376,0.2891796827316284,292.4326171875,297.1499938964844,293.1499938964844,0.1639927327632904,-3624.551025390625,304.1078491210937,0.739171028137207,0.215366244316101,0.2045803219079971,292.3100891113281,297.1499938964844,293.1499938964844,0.3438586592674255,-4802.3232421875,304.0791931152344,0.8965169787406921,0.3894334733486175,0.2715881466865539,292.3003234863281,297.1499938964844,293.1499938964844,0.4487312138080597,-8007.96044921875,304.0635986328125,0.9682887196540833,0.4806788563728332,0.4533597528934479,292.5714416503906,297.1499938964844,293.1499938964844,0.01497657969594,-3978.13818359375,303.2662353515625,0.429976224899292,0.050000000745058,0.2378850430250167,289.4478759765625,291.1499938964844,258.72479248046875,258.1125183105469,279.13970947265625,292.5698547363281,289.45703125,1.0,0.3686825037002563,0.603988766670227,0.603988766670227,1.0,1.0,-1.748239278793335,0.6941035985946655,1.0541356801986694,0.2937169373035431,0.0,0.0,1.0,89.35130310058594,74.0,156.52723693847656,-18413.24609375,569.2794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0571594238281,305.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.814453125,21240.0,0.0,0.0,0.4528133571147918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791295528411863,1.4791476726531982,-1.806833643058781e-05,0.0,0.0004595479986164,0.0,0.0,359.8114929199219,0.0,0.0,0.0,0.8076133728027344,4.0,0.0,1.0
454140,292.5086975097656,297.1499938964844,293.1499938964844,0.2763778567314148,-5191.94189453125,304.1095275878906,0.8671576976776123,0.3288756012916565,0.2956506907939911,292.4856262207031,297.1499938964844,293.1499938964844,0.1692220717668533,-3712.49853515625,304.1131591796875,0.7635801434516907,0.2227822393178939,0.21135213971138,292.36114501953125,297.1499938964844,293.1499938964844,0.352534532546997,-4892.515625,304.0882873535156,0.9286865592002868,0.4003543853759765,0.2790080606937408,292.3512268066406,297.1499938964844,293.1499938964844,0.4577556252479553,-8124.17919921875,304.0772705078125,0.9942930340766908,0.4918774664402008,0.4636526107788086,292.60693359375,297.1499938964844,293.1499938964844,0.0149385826662182,-3948.083251953125,303.3889465332031,0.4441674947738647,0.050000000745058,0.2362262457609176,289.5784912109375,291.1499938964844,258.7215881347656,258.1047668457031,279.1405334472656,292.6055603027344,289.58770751953125,1.0,0.3650742471218109,0.6030851006507874,0.6030851006507874,1.0,1.0,-1.7834172248840332,0.7090845704078674,1.0743327140808103,0.3012743890285492,0.0,0.0,1.0,81.28065490722656,62.0,175.8383026123047,-19030.296875,568.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6485290527344,305.57940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21216.111328125,22320.0,0.0,0.0,0.466076523065567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814809560775757,1.4814990758895874,-1.812582922866568e-05,0.0,0.0004730084328912,0.0,0.0,361.5302734375,0.0,0.0,0.0,0.8237897157669067,4.0,0.0,1.0
454200,292.5086975097656,297.1499938964844,293.1499938964844,0.2763778567314148,-5191.94189453125,304.1095275878906,0.8671576976776123,0.3288756012916565,0.2956506907939911,292.4856262207031,297.1499938964844,293.1499938964844,0.1692220717668533,-3712.49853515625,304.1131591796875,0.7635801434516907,0.2227822393178939,0.21135213971138,292.36114501953125,297.1499938964844,293.1499938964844,0.352534532546997,-4892.515625,304.0882873535156,0.9286865592002868,0.4003543853759765,0.2790080606937408,292.3512268066406,297.1499938964844,293.1499938964844,0.4577556252479553,-8124.17919921875,304.0772705078125,0.9942930340766908,0.4918774664402008,0.4636526107788086,292.60693359375,297.1499938964844,293.1499938964844,0.0149385826662182,-3948.083251953125,303.3889465332031,0.4441674947738647,0.050000000745058,0.2362262457609176,289.5784912109375,291.1499938964844,258.7215881347656,258.1047668457031,279.1405334472656,292.6055603027344,289.58770751953125,1.0,0.3650742471218109,0.6030851006507874,0.6030851006507874,1.0,1.0,-1.7834172248840332,0.7090845704078674,1.0743327140808103,0.3012743890285492,0.0,0.0,1.0,81.28065490722656,62.0,175.8383026123047,-19030.296875,568.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6485290527344,305.57940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21216.111328125,22320.0,0.0,0.0,0.466076523065567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814809560775757,1.4814990758895874,-1.812582922866568e-05,0.0,0.0004730084328912,0.0,0.0,361.5302734375,0.0,0.0,0.0,0.8237897157669067,4.0,0.0,1.0
454260,292.5540771484375,297.1499938964844,293.1499938964844,0.2797191441059112,-5235.8203125,304.1174621582031,0.8907838463783264,0.3359158337116241,0.3018008768558502,292.5333557128906,297.1499938964844,293.1499938964844,0.1733782440423965,-3780.298583984375,304.1184997558594,0.7869333624839783,0.2299293428659439,0.217886671423912,292.408203125,297.1499938964844,293.1499938964844,0.3590036928653717,-4957.572265625,304.0981140136719,0.9584185481071472,0.4107933044433594,0.2861482501029968,292.3807678222656,297.1499938964844,293.1499938964844,0.4355306625366211,-7779.9677734375,304.1403503417969,0.9990000128746032,0.5060164332389832,0.4477015733718872,292.6374206542969,297.1499938964844,293.1499938964844,0.0148792322725057,-3910.602294921875,303.513427734375,0.4577161967754364,0.050000000745058,0.2349780350923538,289.7598571777344,291.1499938964844,258.7194519042969,258.0979309082031,279.1503295898437,292.6362609863281,289.77398681640625,1.0,0.3589723408222198,0.603538990020752,0.603538990020752,1.0,1.0,-1.7865971326828003,0.7107328772544861,1.075864315032959,0.3025341331958771,0.0,0.0,1.0,74.69912719726562,65.0,244.6898803710937,-19504.12109375,550.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2053527832031,306.1260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.845703125,22320.0,0.0,0.0,0.47740638256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513696312904358,1.513715147972107,-1.892270483949688e-05,0.0,0.000484506774228,0.0,0.0,385.63177490234375,0.0,0.0,0.0,0.8266065716743469,4.0,0.0,1.0
454320,292.5540771484375,297.1499938964844,293.1499938964844,0.2797191441059112,-5235.8203125,304.1174621582031,0.8907838463783264,0.3359158337116241,0.3018008768558502,292.5333557128906,297.1499938964844,293.1499938964844,0.1733782440423965,-3780.298583984375,304.1184997558594,0.7869333624839783,0.2299293428659439,0.217886671423912,292.408203125,297.1499938964844,293.1499938964844,0.3590036928653717,-4957.572265625,304.0981140136719,0.9584185481071472,0.4107933044433594,0.2861482501029968,292.3807678222656,297.1499938964844,293.1499938964844,0.4355306625366211,-7779.9677734375,304.1403503417969,0.9990000128746032,0.5060164332389832,0.4477015733718872,292.6374206542969,297.1499938964844,293.1499938964844,0.0148792322725057,-3910.602294921875,303.513427734375,0.4577161967754364,0.050000000745058,0.2349780350923538,289.7598571777344,291.1499938964844,258.7194519042969,258.0979309082031,279.1503295898437,292.6362609863281,289.77398681640625,1.0,0.3589723408222198,0.603538990020752,0.603538990020752,1.0,1.0,-1.7865971326828003,0.7107328772544861,1.075864315032959,0.3025341331958771,0.0,0.0,1.0,74.69912719726562,65.0,244.6898803710937,-19504.12109375,550.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2053527832031,306.1260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.845703125,22320.0,0.0,0.0,0.47740638256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513696312904358,1.513715147972107,-1.892270483949688e-05,0.0,0.000484506774228,0.0,0.0,385.63177490234375,0.0,0.0,0.0,0.8266065716743469,4.0,0.0,1.0
454380,292.5968933105469,297.1499938964844,293.1499938964844,0.2818933725357055,-5262.421875,304.1246337890625,0.907908260822296,0.3423342108726501,0.3075438439846039,292.5770568847656,297.1499938964844,293.1499938964844,0.1768784373998642,-3836.210693359375,304.1231384277344,0.8045973181724548,0.2366851270198822,0.2242178320884704,292.45245361328125,297.1499938964844,293.1499938964844,0.3640105128288269,-5006.73974609375,304.10699462890625,0.9774324297904968,0.4206112921237945,0.2929665148258209,292.3734130859375,297.1499938964844,293.1499938964844,0.4114262759685516,-7419.65576171875,304.1827392578125,0.9990000128746032,0.5269635915756226,0.4318334460258484,292.6629943847656,297.1499938964844,293.1499938964844,0.0148564083501696,-3876.888427734375,303.63897705078125,0.4664364457130432,0.050000000745058,0.2342794835567474,289.9635925292969,291.1499938964844,258.7182922363281,258.0919494628906,279.1538391113281,292.6620483398437,289.9771423339844,1.0,0.3561359643936157,0.6041545271873474,0.6041545271873474,1.0,1.0,-1.7893794775009155,0.7124577164649963,1.0769217014312744,0.303500771522522,0.0,0.0,1.0,71.027587890625,83.0,270.163818359375,-19905.029296875,541.6547241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7761535644531,306.642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.48828125,22320.0,0.0,0.0,0.4863301813602447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180176496505735,1.518036723136902,-1.9030901967198588e-05,0.0,0.0004935633041895,0.0,0.0,388.9440002441406,0.0,0.0,0.0,0.8287656307220459,4.0,0.0,1.0
454440,292.5968933105469,297.1499938964844,293.1499938964844,0.2818933725357055,-5262.421875,304.1246337890625,0.907908260822296,0.3423342108726501,0.3075438439846039,292.5770568847656,297.1499938964844,293.1499938964844,0.1768784373998642,-3836.210693359375,304.1231384277344,0.8045973181724548,0.2366851270198822,0.2242178320884704,292.45245361328125,297.1499938964844,293.1499938964844,0.3640105128288269,-5006.73974609375,304.10699462890625,0.9774324297904968,0.4206112921237945,0.2929665148258209,292.3734130859375,297.1499938964844,293.1499938964844,0.4114262759685516,-7419.65576171875,304.1827392578125,0.9990000128746032,0.5269635915756226,0.4318334460258484,292.6629943847656,297.1499938964844,293.1499938964844,0.0148564083501696,-3876.888427734375,303.63897705078125,0.4664364457130432,0.050000000745058,0.2342794835567474,289.9635925292969,291.1499938964844,258.7182922363281,258.0919494628906,279.1538391113281,292.6620483398437,289.9771423339844,1.0,0.3561359643936157,0.6041545271873474,0.6041545271873474,1.0,1.0,-1.7893794775009155,0.7124577164649963,1.0769217014312744,0.303500771522522,0.0,0.0,1.0,71.027587890625,83.0,270.163818359375,-19905.029296875,541.6547241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7761535644531,306.642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.48828125,22320.0,0.0,0.0,0.4863301813602447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180176496505735,1.518036723136902,-1.9030901967198588e-05,0.0,0.0004935633041895,0.0,0.0,388.9440002441406,0.0,0.0,0.0,0.8287656307220459,4.0,0.0,1.0
454500,292.617431640625,297.1499938964844,293.1499938964844,0.2829083502292633,-5275.04296875,304.1273803710937,0.9112234711647034,0.3453075885772705,0.3102720081806183,292.59771728515625,297.1499938964844,293.1499938964844,0.1785901188850402,-3863.655517578125,304.1249084472656,0.8086071014404297,0.2398894131183624,0.2272961586713791,292.4736022949219,297.1499938964844,293.1499938964844,0.3664367496967315,-5030.85498046875,304.1103820800781,0.9810331463813782,0.4252919256687164,0.2962673604488373,292.3688049316406,297.1499938964844,293.1499938964844,0.4074835479259491,-7363.15673828125,304.1837158203125,0.9990000128746032,0.5377047061920166,0.4313744306564331,292.6741943359375,297.1499938964844,293.1499938964844,0.014892510138452,-3867.5712890625,303.7012023925781,0.4666779041290283,0.050000000745058,0.2342593073844909,290.0578308105469,291.1499938964844,258.7180480957031,258.0892028808594,279.1515808105469,292.67333984375,290.0697631835937,1.0,0.3579508662223816,0.6040723323822021,0.6040723323822021,1.0,1.0,-1.7997267246246338,0.7170602679252625,1.082666516304016,0.3057348132133484,0.0,0.0,1.0,71.14920043945312,83.0,261.2626342773437,-20156.994140625,548.9628295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0470275878906,306.8758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,22297.30859375,23400.0,0.0,0.0,0.4900946319103241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187609195709229,1.518779993057251,-1.904954297060613e-05,0.0,0.0004973837058059,0.0,0.0,389.515625,0.0,0.0,0.0,0.8441370129585266,4.0,0.0,1.0
454560,292.6375427246094,297.1499938964844,293.1499938964844,0.2837212085723877,-5284.69384765625,304.1300354003906,0.9106391668319702,0.3481034338474273,0.3128903210163116,292.6176147460937,297.1499938964844,293.1499938964844,0.1801744699478149,-3888.83251953125,304.1265869140625,0.8094154000282288,0.242973506450653,0.2303026020526886,292.4941101074219,297.1499938964844,293.1499938964844,0.3686357140541076,-5052.5283203125,304.11358642578125,0.9812392592430116,0.4298329949378967,0.2994968593120575,292.3702392578125,297.1499938964844,293.1499938964844,0.4086866676807403,-7383.59912109375,304.17529296875,0.9990000128746032,0.5473281741142273,0.4357653856277466,292.6846923828125,297.1499938964844,293.1499938964844,0.0149495294317603,-3861.1396484375,303.7625732421875,0.4643153548240661,0.050000000745058,0.2344492077827453,290.1524658203125,291.1499938964844,258.7179870605469,258.086669921875,279.14801025390625,292.68389892578125,290.1647033691406,1.0,0.3614560067653656,0.6037075519561768,0.6037075519561768,1.0,1.0,-1.8158522844314573,0.7240148186683655,1.0918375253677368,0.3091683089733124,0.0,0.0,1.0,72.52912902832031,101.0,261.2796630859375,-20508.591796875,564.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2826232910156,307.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,23072.201171875,23400.0,0.0,0.0,0.4937025606632232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449261665344238,1.5449458360671997,-1.9711567802005447e-05,0.0,0.000501045375131,0.0,0.0,409.9962768554688,0.0,0.0,0.0,0.8438953757286072,4.0,0.0,1.0
454620,292.6763000488281,297.1499938964844,293.1499938964844,0.2863596081733703,-5320.83642578125,304.1321716308594,0.9013220071792604,0.3532254695892334,0.3177776336669922,292.6554870605469,297.1499938964844,293.1499938964844,0.1839929819107055,-3951.70263671875,304.1279602050781,0.8040802478790283,0.2487818300724029,0.2360804677009582,292.5334167480469,297.1499938964844,293.1499938964844,0.374470978975296,-5113.1708984375,304.1158752441406,0.9741788506507874,0.4384796321392059,0.3057354986667633,292.39599609375,297.1499938964844,293.1499938964844,0.4250214993953705,-7630.8232421875,304.1390991210937,0.9990000128746032,0.5619262456893921,0.4555356204509735,292.7047119140625,297.1499938964844,293.1499938964844,0.0152014568448066,-3873.221923828125,303.878662109375,0.4535782933235168,0.050000000745058,0.235329121351242,290.27850341796875,291.1499938964844,258.718505859375,258.08203125,279.1395568847656,292.70391845703125,290.28399658203125,1.0,0.3726981878280639,0.602245569229126,0.602245569229126,1.0,1.0,-1.8609353303909304,0.7431186437606812,1.117816686630249,0.3184932768344879,0.0,0.0,1.0,78.27411651611328,119.0,179.32620239257812,-21104.21875,613.9218139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6552734375,307.4083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,23316.103515625,23400.0,0.0,0.0,0.5006563663482666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530705451965332,1.5530904531478882,-1.9919943952118047e-05,0.0,0.0005081025301478,0.0,0.0,416.5147399902344,0.0,0.0,0.0,0.8479602932929993,4.0,0.0,1.0
454680,292.6763000488281,297.1499938964844,293.1499938964844,0.2863596081733703,-5320.83642578125,304.1321716308594,0.9013220071792604,0.3532254695892334,0.3177776336669922,292.6554870605469,297.1499938964844,293.1499938964844,0.1839929819107055,-3951.70263671875,304.1279602050781,0.8040802478790283,0.2487818300724029,0.2360804677009582,292.5334167480469,297.1499938964844,293.1499938964844,0.374470978975296,-5113.1708984375,304.1158752441406,0.9741788506507874,0.4384796321392059,0.3057354986667633,292.39599609375,297.1499938964844,293.1499938964844,0.4250214993953705,-7630.8232421875,304.1390991210937,0.9990000128746032,0.5619262456893921,0.4555356204509735,292.7047119140625,297.1499938964844,293.1499938964844,0.0152014568448066,-3873.221923828125,303.878662109375,0.4535782933235168,0.050000000745058,0.235329121351242,290.27850341796875,291.1499938964844,258.718505859375,258.08203125,279.1395568847656,292.70391845703125,290.28399658203125,1.0,0.3726981878280639,0.602245569229126,0.602245569229126,1.0,1.0,-1.8609353303909304,0.7431186437606812,1.117816686630249,0.3184932768344879,0.0,0.0,1.0,78.27411651611328,119.0,179.32620239257812,-21104.21875,613.9218139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6552734375,307.4083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,23316.103515625,23400.0,0.0,0.0,0.5006563663482666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530705451965332,1.5530904531478882,-1.9919943952118047e-05,0.0,0.0005081025301478,0.0,0.0,416.5147399902344,0.0,0.0,0.0,0.8479602932929993,4.0,0.0,1.0
454740,292.7127380371094,297.1499938964844,293.1499938964844,0.2904699742794037,-5380.6181640625,304.1311950683594,0.8855806589126587,0.357835590839386,0.3222958743572235,292.6910095214844,297.1499938964844,293.1499938964844,0.1886910647153854,-4031.02685546875,304.12744140625,0.7923995852470398,0.2541064918041229,0.2415218502283096,292.57086181640625,297.1499938964844,293.1499938964844,0.3822444677352905,-5196.2841796875,304.1141967773437,0.9592710733413696,0.446504533290863,0.3116380572319031,292.4524841308594,297.1499938964844,293.1499938964844,0.4564835429191589,-8094.85009765625,304.0901184082031,0.9990000128746032,0.5696411728858948,0.4863510131835937,292.724853515625,297.1499938964844,293.1499938964844,0.0156251471489667,-3915.243408203125,303.9837646484375,0.4389379918575287,0.050000000745058,0.2367790639400482,290.32061767578125,291.1499938964844,258.7196960449219,258.0779724121094,279.1318359375,292.7240600585937,290.321044921875,1.0,0.388234943151474,0.6000308990478516,0.6000308990478516,1.0,1.0,-1.9187196493148804,0.7673326134681702,1.151387095451355,0.3301738798618316,0.0,0.0,1.0,87.40412139892578,122.0,76.38694763183594,-21686.857421875,686.6497192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9022521972656,307.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,23378.767578125,24480.0,0.0,0.0,0.5076317191123962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156111717224,1.5551761388778689,-1.9973480448243208e-05,0.0,0.0005151816876605,0.0,0.0,418.1950073242188,0.0,0.0,0.0,0.8640009760856628,4.0,0.0,1.0
454800,292.7127380371094,297.1499938964844,293.1499938964844,0.2904699742794037,-5380.6181640625,304.1311950683594,0.8855806589126587,0.357835590839386,0.3222958743572235,292.6910095214844,297.1499938964844,293.1499938964844,0.1886910647153854,-4031.02685546875,304.12744140625,0.7923995852470398,0.2541064918041229,0.2415218502283096,292.57086181640625,297.1499938964844,293.1499938964844,0.3822444677352905,-5196.2841796875,304.1141967773437,0.9592710733413696,0.446504533290863,0.3116380572319031,292.4524841308594,297.1499938964844,293.1499938964844,0.4564835429191589,-8094.85009765625,304.0901184082031,0.9990000128746032,0.5696411728858948,0.4863510131835937,292.724853515625,297.1499938964844,293.1499938964844,0.0156251471489667,-3915.243408203125,303.9837646484375,0.4389379918575287,0.050000000745058,0.2367790639400482,290.32061767578125,291.1499938964844,258.7196960449219,258.0779724121094,279.1318359375,292.7240600585937,290.321044921875,1.0,0.388234943151474,0.6000308990478516,0.6000308990478516,1.0,1.0,-1.9187196493148804,0.7673326134681702,1.151387095451355,0.3301738798618316,0.0,0.0,1.0,87.40412139892578,122.0,76.38694763183594,-21686.857421875,686.6497192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9022521972656,307.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,23378.767578125,24480.0,0.0,0.0,0.5076317191123962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156111717224,1.5551761388778689,-1.9973480448243208e-05,0.0,0.0005151816876605,0.0,0.0,418.1950073242188,0.0,0.0,0.0,0.8640009760856628,4.0,0.0,1.0
454860,292.74658203125,297.1499938964844,293.1499938964844,0.294782817363739,-5443.49462890625,304.1302490234375,0.8738513588905334,0.362046331167221,0.3263977766036987,292.7241516113281,297.1499938964844,293.1499938964844,0.1933875977993011,-4110.25634765625,304.1271057128906,0.7839140295982361,0.2590109407901764,0.2465112507343292,292.6065368652344,297.1499938964844,293.1499938964844,0.3902579843997955,-5281.69189453125,304.1127624511719,0.9473598003387452,0.4539457559585571,0.3170982599258423,292.5263977050781,297.1499938964844,293.1499938964844,0.4849631786346435,-8501.140625,304.0632019042969,0.9990000128746032,0.5723336935043335,0.5122373104095459,292.74560546875,297.1499938964844,293.1499938964844,0.0160603076219558,-3959.868408203125,304.0790710449219,0.4285261332988739,0.050000000745058,0.2380702197551727,290.3344116210937,291.1499938964844,258.72149658203125,258.0743713378906,279.1307373046875,292.7448425292969,290.3338317871094,1.0,0.4010649621486664,0.5980114340782166,0.5980114340782166,1.0,1.0,-1.9688403606414795,0.7881885170936584,1.1806517839431765,0.3402806520462036,0.0,0.0,1.0,95.54953002929688,125.0,27.00238037109375,-22225.94140625,753.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0253295898437,307.6766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,24319.17578125,24480.0,0.0,0.0,0.5151194334030151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586125731468201,1.586146593093872,-2.0776909877895378e-05,0.0,0.0005227807560004,0.0,0.0,443.6800537109375,0.0,0.0,0.0,0.8661211133003235,4.0,0.0,1.0
454920,292.74658203125,297.1499938964844,293.1499938964844,0.294782817363739,-5443.49462890625,304.1302490234375,0.8738513588905334,0.362046331167221,0.3263977766036987,292.7241516113281,297.1499938964844,293.1499938964844,0.1933875977993011,-4110.25634765625,304.1271057128906,0.7839140295982361,0.2590109407901764,0.2465112507343292,292.6065368652344,297.1499938964844,293.1499938964844,0.3902579843997955,-5281.69189453125,304.1127624511719,0.9473598003387452,0.4539457559585571,0.3170982599258423,292.5263977050781,297.1499938964844,293.1499938964844,0.4849631786346435,-8501.140625,304.0632019042969,0.9990000128746032,0.5723336935043335,0.5122373104095459,292.74560546875,297.1499938964844,293.1499938964844,0.0160603076219558,-3959.868408203125,304.0790710449219,0.4285261332988739,0.050000000745058,0.2380702197551727,290.3344116210937,291.1499938964844,258.72149658203125,258.0743713378906,279.1307373046875,292.7448425292969,290.3338317871094,1.0,0.4010649621486664,0.5980114340782166,0.5980114340782166,1.0,1.0,-1.9688403606414795,0.7881885170936584,1.1806517839431765,0.3402806520462036,0.0,0.0,1.0,95.54953002929688,125.0,27.00238037109375,-22225.94140625,753.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0253295898437,307.6766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,24319.17578125,24480.0,0.0,0.0,0.5151194334030151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586125731468201,1.586146593093872,-2.0776909877895378e-05,0.0,0.0005227807560004,0.0,0.0,443.6800537109375,0.0,0.0,0.0,0.8661211133003235,4.0,0.0,1.0
454980,292.77801513671875,297.1499938964844,293.1499938964844,0.299697607755661,-5515.67822265625,304.128662109375,0.8656383156776428,0.3658888041973114,0.3301271498203277,292.7549743652344,297.1499938964844,293.1499938964844,0.1983697563409805,-4194.60888671875,304.1264343261719,0.7782984375953674,0.2635455131530761,0.2510976493358612,292.6407165527344,297.1499938964844,293.1499938964844,0.3989839255809784,-5374.771484375,304.11065673828125,0.9388547539711,0.4607817530632019,0.3221133053302765,292.59942626953125,297.1499938964844,293.1499938964844,0.5102996826171875,-8852.765625,304.0503234863281,0.9990000128746032,0.5733189582824707,0.5328793525695801,292.766357421875,297.1499938964844,293.1499938964844,0.0165860522538423,-4022.34228515625,304.14813232421875,0.422374963760376,0.0512599647045135,0.2404215186834335,290.3085327148437,291.1499938964844,258.72381591796875,258.0711364746094,279.1318664550781,292.765380859375,290.3064270019531,1.0,0.4120165705680847,0.5962547063827515,0.5962547063827515,1.0,1.0,-2.012459278106689,0.8063645362854004,1.206094741821289,0.3488970100879669,0.0,0.0,1.0,102.41704559326172,128.0,-23.15713119506836,-22595.0546875,813.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1041564941406,307.7083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,24439.84375,24480.0,0.0,0.0,0.5226647257804871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900559425354004,1.5900768041610718,-2.0880002921330743e-05,0.0,0.0005304382648319,0.0,0.0,446.9863586425781,0.0,0.0,0.0,0.868080198764801,4.0,0.0,1.0
455040,292.77801513671875,297.1499938964844,293.1499938964844,0.299697607755661,-5515.67822265625,304.128662109375,0.8656383156776428,0.3658888041973114,0.3301271498203277,292.7549743652344,297.1499938964844,293.1499938964844,0.1983697563409805,-4194.60888671875,304.1264343261719,0.7782984375953674,0.2635455131530761,0.2510976493358612,292.6407165527344,297.1499938964844,293.1499938964844,0.3989839255809784,-5374.771484375,304.11065673828125,0.9388547539711,0.4607817530632019,0.3221133053302765,292.59942626953125,297.1499938964844,293.1499938964844,0.5102996826171875,-8852.765625,304.0503234863281,0.9990000128746032,0.5733189582824707,0.5328793525695801,292.766357421875,297.1499938964844,293.1499938964844,0.0165860522538423,-4022.34228515625,304.14813232421875,0.422374963760376,0.0512599647045135,0.2404215186834335,290.3085327148437,291.1499938964844,258.72381591796875,258.0711364746094,279.1318664550781,292.765380859375,290.3064270019531,1.0,0.4120165705680847,0.5962547063827515,0.5962547063827515,1.0,1.0,-2.012459278106689,0.8063645362854004,1.206094741821289,0.3488970100879669,0.0,0.0,1.0,102.41704559326172,128.0,-23.15713119506836,-22595.0546875,813.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1041564941406,307.7083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,24439.84375,24480.0,0.0,0.0,0.5226647257804871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900559425354004,1.5900768041610718,-2.0880002921330743e-05,0.0,0.0005304382648319,0.0,0.0,446.9863586425781,0.0,0.0,0.0,0.868080198764801,4.0,0.0,1.0
455100,292.79296875,297.1499938964844,293.1499938964844,0.3022898137569427,-5553.80810546875,304.1278076171875,0.8639902472496033,0.3676640093326568,0.3318171203136444,292.7696228027344,297.1499938964844,293.1499938964844,0.2009087651968002,-4237.62060546875,304.1260986328125,0.777649462223053,0.2656713426113128,0.2532112896442413,292.6572570800781,297.1499938964844,293.1499938964844,0.4035078287124634,-5422.9365234375,304.10955810546875,0.9375270009040833,0.4639849364757538,0.3244257271289825,292.6324768066406,297.1499938964844,293.1499938964844,0.5189256072044373,-8967.451171875,304.05279541015625,0.9990000128746032,0.5738012194633484,0.5386831164360046,292.7777709960937,297.1499938964844,293.1499938964844,0.0180881042033433,-4207.634765625,304.1457214355469,0.4291368126869201,0.0538799911737442,0.2510758638381958,290.2837219238281,291.1499938964844,258.7251281738281,258.06964111328125,279.1311340332031,292.77752685546875,290.28009033203125,1.0,0.4172005653381347,0.5952564477920532,0.5952564477920532,1.0,1.0,-2.0395634174346924,0.8177350759506226,1.2218283414840698,0.3542724251747131,0.0,0.0,1.0,104.77759552001952,128.0,-49.30132675170898,-22803.82421875,845.7463989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13336181640625,307.7076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,24459.880859375,25560.0,0.0,0.0,0.5264331102371216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907076597213743,1.590728521347046,-2.089712143060752e-05,0.0,0.0005342626827768,0.0,0.0,447.53619384765625,0.0,0.0,0.0,0.8834049701690674,4.0,0.0,1.0
455160,292.8072814941406,297.1499938964844,293.1499938964844,0.3046173453330993,-5587.67333984375,304.12762451171875,0.8622942566871643,0.3693751990795135,0.3334362506866455,292.7836608886719,297.1499938964844,293.1499938964844,0.203254759311676,-4277.025390625,304.1261901855469,0.7769182324409485,0.2677362263202667,0.2552514970302582,292.67291259765625,297.1499938964844,293.1499938964844,0.4077111482620239,-5467.23486328125,304.1092834472656,0.936130940914154,0.4671468436717987,0.3266814947128296,292.661865234375,297.1499938964844,293.1499938964844,0.5260049104690552,-9059.3037109375,304.0576477050781,0.9990000128746032,0.5745830535888672,0.543335497379303,292.7908935546875,297.1499938964844,293.1499938964844,0.0197198819369077,-4394.86083984375,304.1435546875,0.4361760318279266,0.0560195036232471,0.2619663774967193,290.2660827636719,291.1499938964844,258.7265625,258.0682373046875,279.13165283203125,292.7911376953125,290.263916015625,1.0,0.4221869707107544,0.5943678617477417,0.5943678617477417,1.0,1.0,-2.065340757369995,0.8285614848136902,1.2367790937423706,0.3595056533813476,0.0,0.0,1.0,107.14801788330078,131.0,-46.91922378540039,-23074.728515625,877.2086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1407470703125,307.7283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,25245.94140625,25560.0,0.0,0.0,0.530381977558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160656213760376,1.6160871982574463,-2.156868504243903e-05,0.0,0.0005382703384384,0.0,0.0,469.2822570800781,0.0,0.0,0.0,0.8826966881752014,4.0,0.0,1.0
455220,292.834228515625,297.1499938964844,293.1499938964844,0.3096047341823578,-5660.423828125,304.1268005371094,0.8571277856826782,0.3725938498973846,0.3365422487258911,292.80987548828125,297.1499938964844,293.1499938964844,0.2081679701805114,-4359.61474609375,304.1259460449219,0.7737372517585754,0.2716968059539795,0.2592177391052246,292.7032165527344,297.1499938964844,293.1499938964844,0.4165403544902801,-5560.25634765625,304.1081848144531,0.930952250957489,0.4730886816978454,0.3310296237468719,292.707763671875,297.1499938964844,293.1499938964844,0.5343770384788513,-9160.5,304.07440185546875,0.9943022727966307,0.5776099562644958,0.5466904640197754,292.8193054199219,297.1499938964844,293.1499938964844,0.0225866734981536,-4699.13330078125,304.1409606933594,0.4446804225444793,0.0593592151999473,0.2791083455085754,290.2147827148437,291.1499938964844,258.7296447753906,258.0655212402344,279.1360778808594,292.819580078125,290.2117919921875,1.0,0.4311308264732361,0.5931941866874695,0.5931941866874695,1.0,1.0,-2.103680372238159,0.8447890281677246,1.2588913440704346,0.367349624633789,0.0,0.0,1.0,112.6580810546875,134.0,-65.82784271240234,-23364.69921875,932.3712158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1489562988281,307.7098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,25482.810546875,25560.0,0.0,0.0,0.5383262634277344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236292123794556,1.6236510276794434,-2.177105307055172e-05,0.0,0.0005463326815515,0.0,0.0,475.9023132324219,0.0,0.0,0.0,0.8864624500274658,4.0,0.0,1.0
455280,292.834228515625,297.1499938964844,293.1499938964844,0.3096047341823578,-5660.423828125,304.1268005371094,0.8571277856826782,0.3725938498973846,0.3365422487258911,292.80987548828125,297.1499938964844,293.1499938964844,0.2081679701805114,-4359.61474609375,304.1259460449219,0.7737372517585754,0.2716968059539795,0.2592177391052246,292.7032165527344,297.1499938964844,293.1499938964844,0.4165403544902801,-5560.25634765625,304.1081848144531,0.930952250957489,0.4730886816978454,0.3310296237468719,292.707763671875,297.1499938964844,293.1499938964844,0.5343770384788513,-9160.5,304.07440185546875,0.9943022727966307,0.5776099562644958,0.5466904640197754,292.8193054199219,297.1499938964844,293.1499938964844,0.0225866734981536,-4699.13330078125,304.1409606933594,0.4446804225444793,0.0593592151999473,0.2791083455085754,290.2147827148437,291.1499938964844,258.7296447753906,258.0655212402344,279.1360778808594,292.819580078125,290.2117919921875,1.0,0.4311308264732361,0.5931941866874695,0.5931941866874695,1.0,1.0,-2.103680372238159,0.8447890281677246,1.2588913440704346,0.367349624633789,0.0,0.0,1.0,112.6580810546875,134.0,-65.82784271240234,-23364.69921875,932.3712158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1489562988281,307.7098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,25482.810546875,25560.0,0.0,0.0,0.5383262634277344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236292123794556,1.6236510276794434,-2.177105307055172e-05,0.0,0.0005463326815515,0.0,0.0,475.9023132324219,0.0,0.0,0.0,0.8864624500274658,4.0,0.0,1.0
455340,292.859375,297.1499938964844,293.1499938964844,0.3143397867679596,-5729.00634765625,304.12664794921875,0.8526642918586731,0.3754924535751343,0.3393566608428955,292.8341979980469,297.1499938964844,293.1499938964844,0.2128849029541015,-4438.4013671875,304.1261291503906,0.771083652973175,0.2753797471523285,0.2629179358482361,292.7328491210937,297.1499938964844,293.1499938964844,0.4248522818088531,-5646.93505859375,304.1083068847656,0.926384449005127,0.478397399187088,0.3349353671073913,292.74188232421875,297.1499938964844,293.1499938964844,0.5430437326431274,-9268.8642578125,304.08502197265625,0.9899001121520996,0.5818824172019958,0.5506763458251953,292.8477478027344,297.1499938964844,293.1499938964844,0.0249752271920442,-4952.8701171875,304.1400451660156,0.4501095414161682,0.0619712322950363,0.2922920882701874,290.16278076171875,291.1499938964844,258.7329406738281,258.0629272460937,279.1398010253906,292.8475952148437,290.1600341796875,1.0,0.4390419423580169,0.5923685431480408,0.5923685431480408,1.0,1.0,-2.13681960105896,0.858993649482727,1.277825951576233,0.3742077052593231,0.0,0.0,1.0,117.73856353759766,137.0,-69.67851257324219,-23615.3203125,982.6427001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1812744140625,307.7093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,25541.208984375,26640.0,0.0,0.0,0.5459504723548889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254886388778689,1.6255104541778564,-2.182094613090157e-05,0.0,0.0005540703423321,0.0,0.0,477.5392150878906,0.0,0.0,0.0,0.9023880958557128,4.0,0.0,1.0
455400,292.859375,297.1499938964844,293.1499938964844,0.3143397867679596,-5729.00634765625,304.12664794921875,0.8526642918586731,0.3754924535751343,0.3393566608428955,292.8341979980469,297.1499938964844,293.1499938964844,0.2128849029541015,-4438.4013671875,304.1261291503906,0.771083652973175,0.2753797471523285,0.2629179358482361,292.7328491210937,297.1499938964844,293.1499938964844,0.4248522818088531,-5646.93505859375,304.1083068847656,0.926384449005127,0.478397399187088,0.3349353671073913,292.74188232421875,297.1499938964844,293.1499938964844,0.5430437326431274,-9268.8642578125,304.08502197265625,0.9899001121520996,0.5818824172019958,0.5506763458251953,292.8477478027344,297.1499938964844,293.1499938964844,0.0249752271920442,-4952.8701171875,304.1400451660156,0.4501095414161682,0.0619712322950363,0.2922920882701874,290.16278076171875,291.1499938964844,258.7329406738281,258.0629272460937,279.1398010253906,292.8475952148437,290.1600341796875,1.0,0.4390419423580169,0.5923685431480408,0.5923685431480408,1.0,1.0,-2.13681960105896,0.858993649482727,1.277825951576233,0.3742077052593231,0.0,0.0,1.0,117.73856353759766,137.0,-69.67851257324219,-23615.3203125,982.6427001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1812744140625,307.7093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,25541.208984375,26640.0,0.0,0.0,0.5459504723548889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254886388778689,1.6255104541778564,-2.182094613090157e-05,0.0,0.0005540703423321,0.0,0.0,477.5392150878906,0.0,0.0,0.0,0.9023880958557128,4.0,0.0,1.0
455460,292.88287353515625,297.1499938964844,293.1499938964844,0.3179226517677307,-5779.7158203125,304.1284484863281,0.8488439917564392,0.378088891506195,0.3418849110603332,292.85675048828125,297.1499938964844,293.1499938964844,0.2167909890413284,-4502.54833984375,304.1275634765625,0.7689219117164612,0.2788019478321075,0.2663541436195373,292.7613220214844,297.1499938964844,293.1499938964844,0.4314935505390167,-5714.6552734375,304.111083984375,0.9224688410758972,0.4831969439983368,0.3384559452533722,292.7712707519531,297.1499938964844,293.1499938964844,0.5503074526786804,-9358.7275390625,304.0944519042969,0.986226499080658,0.5862574577331543,0.5549380779266357,292.8746337890625,297.1499938964844,293.1499938964844,0.0255865566432476,-5043.7978515625,304.14288330078125,0.4541226923465729,0.0641761571168899,0.3033111691474914,290.1446228027344,291.1499938964844,258.7364196777344,258.06036376953125,279.1425170898437,292.8741149902344,290.1430969238281,1.0,0.4461520314216614,0.5917645692825317,0.5917645692825317,1.0,1.0,-2.166567087173462,0.8718693852424622,1.294697642326355,0.3804498612880707,0.0,0.0,1.0,122.39342498779295,140.0,-40.16861724853516,-23944.076171875,1029.2906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2107238769531,307.7537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.3359375,26640.0,0.0,0.0,0.553475022315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553527116775513,1.655375361442566,-2.263011629111133e-05,0.0,0.0005617067799903,0.0,0.0,504.3465270996094,0.0,0.0,0.0,0.9038907885551452,4.0,0.0,1.0
