time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
455520,292.88287353515625,297.1499938964844,293.1499938964844,0.3179226517677307,-5779.7158203125,304.1284484863281,0.8488439917564392,0.378088891506195,0.3418849110603332,292.85675048828125,297.1499938964844,293.1499938964844,0.2167909890413284,-4502.54833984375,304.1275634765625,0.7689219117164612,0.2788019478321075,0.2663541436195373,292.7613220214844,297.1499938964844,293.1499938964844,0.4314935505390167,-5714.6552734375,304.111083984375,0.9224688410758972,0.4831969439983368,0.3384559452533722,292.7712707519531,297.1499938964844,293.1499938964844,0.5503074526786804,-9358.7275390625,304.0944519042969,0.986226499080658,0.5862574577331543,0.5549380779266357,292.8746337890625,297.1499938964844,293.1499938964844,0.0255865566432476,-5043.7978515625,304.14288330078125,0.4541226923465729,0.0641761571168899,0.3033111691474914,290.1446228027344,291.1499938964844,258.7364196777344,258.06036376953125,279.1425170898437,292.8741149902344,290.1430969238281,1.0,0.4461520314216614,0.5917645692825317,0.5917645692825317,1.0,1.0,-2.166567087173462,0.8718693852424622,1.294697642326355,0.3804498612880707,0.0,0.0,1.0,122.39342498779295,140.0,-40.16861724853516,-23944.076171875,1029.2906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2107238769531,307.7537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.3359375,26640.0,0.0,0.0,0.553475022315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553527116775513,1.655375361442566,-2.263011629111133e-05,0.0,0.0005617067799903,0.0,0.0,504.3465270996094,0.0,0.0,0.0,0.9038907885551452,4.0,0.0,1.0
455580,292.9047241210937,297.1499938964844,293.1499938964844,0.3215157389640808,-5830.80615234375,304.129638671875,0.8454622626304626,0.380420058965683,0.3441559672355652,292.877685546875,297.1499938964844,293.1499938964844,0.220679223537445,-4566.44580078125,304.1285400390625,0.767078161239624,0.2819865942001343,0.2695495784282684,292.78814697265625,297.1499938964844,293.1499938964844,0.4380829036235809,-5781.95458984375,304.11309814453125,0.9190368056297302,0.4876020848751068,0.3416760563850403,292.7980041503906,297.1499938964844,293.1499938964844,0.5576831102371216,-9451.7841796875,304.10064697265625,0.9829468727111816,0.5904251337051392,0.5590346455574036,292.8995056152344,297.1499938964844,293.1499938964844,0.0290757361799478,-5305.568359375,304.13995361328125,0.4572831094264984,0.066104456782341,0.312924325466156,290.11529541015625,291.1499938964844,258.7399597167969,258.0577392578125,279.1444702148437,292.8987731933594,290.1138000488281,1.0,0.4526185989379883,0.5913129448890686,0.5913129448890686,1.0,1.0,-2.193468809127808,0.8836033344268799,1.3098653554916382,0.3861509561538696,0.0,0.0,1.0,126.71865844726562,143.0,-40.19565963745117,-24174.361328125,1072.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2622375488281,307.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,26603.8203125,26640.0,0.0,0.0,0.5606217384338379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589572429656982,1.6589800119400024,-2.2728780095349063e-05,0.0,0.0005689597455784,0.0,0.0,507.6484069824219,0.0,0.0,0.0,0.9056833386421204,4.0,0.0,1.0
455640,292.9047241210937,297.1499938964844,293.1499938964844,0.3215157389640808,-5830.80615234375,304.129638671875,0.8454622626304626,0.380420058965683,0.3441559672355652,292.877685546875,297.1499938964844,293.1499938964844,0.220679223537445,-4566.44580078125,304.1285400390625,0.767078161239624,0.2819865942001343,0.2695495784282684,292.78814697265625,297.1499938964844,293.1499938964844,0.4380829036235809,-5781.95458984375,304.11309814453125,0.9190368056297302,0.4876020848751068,0.3416760563850403,292.7980041503906,297.1499938964844,293.1499938964844,0.5576831102371216,-9451.7841796875,304.10064697265625,0.9829468727111816,0.5904251337051392,0.5590346455574036,292.8995056152344,297.1499938964844,293.1499938964844,0.0290757361799478,-5305.568359375,304.13995361328125,0.4572831094264984,0.066104456782341,0.312924325466156,290.11529541015625,291.1499938964844,258.7399597167969,258.0577392578125,279.1444702148437,292.8987731933594,290.1138000488281,1.0,0.4526185989379883,0.5913129448890686,0.5913129448890686,1.0,1.0,-2.193468809127808,0.8836033344268799,1.3098653554916382,0.3861509561538696,0.0,0.0,1.0,126.71865844726562,143.0,-40.19565963745117,-24174.361328125,1072.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2622375488281,307.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,26603.8203125,26640.0,0.0,0.0,0.5606217384338379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589572429656982,1.6589800119400024,-2.2728780095349063e-05,0.0,0.0005689597455784,0.0,0.0,507.6484069824219,0.0,0.0,0.0,0.9056833386421204,4.0,0.0,1.0
455700,292.9150695800781,297.1499938964844,293.1499938964844,0.3231836557388305,-5854.42236328125,304.1303100585937,0.8438913226127625,0.3814942836761474,0.3452056348323822,292.8875427246094,297.1499938964844,293.1499938964844,0.2225248664617538,-4596.6513671875,304.12908935546875,0.7662370800971985,0.283496081829071,0.2710646688938141,292.8009033203125,297.1499938964844,293.1499938964844,0.4411922395229339,-5813.560546875,304.1141357421875,0.9174590110778807,0.4896754324436188,0.3431915938854217,292.8106384277344,297.1499938964844,293.1499938964844,0.5611589550971985,-9495.658203125,304.103271484375,0.9814032912254332,0.5924069285392761,0.5609897971153259,292.91119384765625,297.1499938964844,293.1499938964844,0.0299891289323568,-5385.1318359375,304.1401062011719,0.4586115181446075,0.0669830963015556,0.3173119723796844,290.1018981933594,291.1499938964844,258.74169921875,258.0563659667969,279.14520263671875,292.910400390625,290.1005859375,1.0,0.4556498527526855,0.5911288261413574,0.5911288261413574,1.0,1.0,-2.205988883972168,0.8890897035598755,1.3168991804122925,0.3888184428215027,0.0,0.0,1.0,128.78269958496094,143.0,-38.29505920410156,-24285.787109375,1093.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2973937988281,307.800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.244140625,27720.0,0.0,0.0,0.5640109777450562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659531593322754,1.659554362297058,-2.2744519810657948e-05,0.0,0.0005723994108848,0.0,0.0,508.1758728027344,0.0,0.0,0.0,0.9209689497947692,4.0,0.0,1.0
455760,292.9250793457031,297.1499938964844,293.1499938964844,0.3242719769477844,-5869.14501953125,304.1319274902344,0.8423763513565063,0.3825058937072754,0.3462000787258148,292.8970642089844,297.1499938964844,293.1499938964844,0.2239631563425064,-4619.63427734375,304.1302795410156,0.765430212020874,0.2849514186382293,0.2725276350975036,292.8133239746094,297.1499938964844,293.1499938964844,0.4435130655765533,-5836.38525390625,304.116455078125,0.9159463047981262,0.4916605949401855,0.3446475565433502,292.8228454589844,297.1499938964844,293.1499938964844,0.5636554956436157,-9525.685546875,304.1072692871094,0.9798991680145264,0.5943089127540588,0.5628749132156372,292.92236328125,297.1499938964844,293.1499938964844,0.030792536213994,-5452.9990234375,304.1404724121094,0.4597890973091125,0.0678111538290977,0.3214573562145233,290.1077575683594,291.1499938964844,258.74346923828125,258.05499267578125,279.1457824707031,292.92138671875,290.1083068847656,1.0,0.4585634469985962,0.5909618139266968,0.5909618139266968,1.0,1.0,-2.217933416366577,0.8943336606025696,1.3235998153686523,0.3913666009902954,0.0,0.0,1.0,130.7945098876953,146.0,-10.08350944519043,-24477.48828125,1113.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3251953125,307.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,27418.24609375,27720.0,0.0,0.0,0.5674090385437012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841588020324707,1.6841821670532229,-2.3424578103004023e-05,0.0,0.0005758480401709,0.0,0.0,531.13720703125,0.0,0.0,0.0,0.9198390245437622,4.0,0.0,1.0
455820,292.9440612792969,297.1499938964844,293.1499938964844,0.32672318816185,-5903.22998046875,304.13385009765625,0.8394489884376526,0.3843546211719513,0.3480222225189209,292.9150695800781,297.1499938964844,293.1499938964844,0.2270186245441436,-4669.00439453125,304.1317443847656,0.7638645172119141,0.2877070009708404,0.275299996137619,292.837158203125,297.1499938964844,293.1499938964844,0.4484663903713226,-5885.962890625,304.1193542480469,0.9130208492279052,0.4953535497188568,0.3473627269268036,292.8460998535156,297.1499938964844,293.1499938964844,0.5690668225288391,-9592.998046875,304.1124267578125,0.976939857006073,0.5978784561157227,0.5664141178131104,292.9433288574219,297.1499938964844,293.1499938964844,0.0323563329875469,-5584.7421875,304.1410217285156,0.4616989493370056,0.0693248882889747,0.3290767073631286,290.1025390625,291.1499938964844,258.746826171875,258.052001953125,279.1466064453125,292.9414367675781,290.10211181640625,1.0,0.464070588350296,0.5906675457954407,0.5906675457954407,1.0,1.0,-2.24011778831482,0.9040894508361816,1.3360284566879272,0.3960966169834137,0.0,0.0,1.0,134.69692993164062,149.0,-10.23752212524414,-24699.509765625,1152.5272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3886413574219,307.8982849121094,278.1499938964844,0.0,18000.0,313.1499938964844,27648.884765625,27720.0,0.0,0.0,0.5739526152610779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912274360656738,1.6912510395050049,-2.362162376812193e-05,0.0,0.0005824889522045,0.0,0.0,537.8530883789062,0.0,0.0,0.0,0.923350155353546,4.0,0.0,1.0
455880,292.9440612792969,297.1499938964844,293.1499938964844,0.32672318816185,-5903.22998046875,304.13385009765625,0.8394489884376526,0.3843546211719513,0.3480222225189209,292.9150695800781,297.1499938964844,293.1499938964844,0.2270186245441436,-4669.00439453125,304.1317443847656,0.7638645172119141,0.2877070009708404,0.275299996137619,292.837158203125,297.1499938964844,293.1499938964844,0.4484663903713226,-5885.962890625,304.1193542480469,0.9130208492279052,0.4953535497188568,0.3473627269268036,292.8460998535156,297.1499938964844,293.1499938964844,0.5690668225288391,-9592.998046875,304.1124267578125,0.976939857006073,0.5978784561157227,0.5664141178131104,292.9433288574219,297.1499938964844,293.1499938964844,0.0323563329875469,-5584.7421875,304.1410217285156,0.4616989493370056,0.0693248882889747,0.3290767073631286,290.1025390625,291.1499938964844,258.746826171875,258.052001953125,279.1466064453125,292.9414367675781,290.10211181640625,1.0,0.464070588350296,0.5906675457954407,0.5906675457954407,1.0,1.0,-2.24011778831482,0.9040894508361816,1.3360284566879272,0.3960966169834137,0.0,0.0,1.0,134.69692993164062,149.0,-10.23752212524414,-24699.509765625,1152.5272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3886413574219,307.8982849121094,278.1499938964844,0.0,18000.0,313.1499938964844,27648.884765625,27720.0,0.0,0.0,0.5739526152610779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912274360656738,1.6912510395050049,-2.362162376812193e-05,0.0,0.0005824889522045,0.0,0.0,537.8530883789062,0.0,0.0,0.0,0.923350155353546,4.0,0.0,1.0
455940,292.961669921875,297.1499938964844,293.1499938964844,0.3290115296840668,-5935.103515625,304.1354064941406,0.8366353511810303,0.3859994113445282,0.3496542274951935,292.9317626953125,297.1499938964844,293.1499938964844,0.2299354374408722,-4716.07568359375,304.1329650878906,0.762340784072876,0.2902722656726837,0.2778860032558441,292.85955810546875,297.1499938964844,293.1499938964844,0.4531352818012237,-5932.6787109375,304.1217956542969,0.9102151989936828,0.4987363219261169,0.3498507142066955,292.8677978515625,297.1499938964844,293.1499938964844,0.5741729736328125,-9656.8974609375,304.1164245605469,0.974027693271637,0.6011715531349182,0.5696855187416077,292.9625549316406,297.1499938964844,293.1499938964844,0.0337860099971294,-5703.76708984375,304.1416320800781,0.4630644023418426,0.0706636682152748,0.3358757793903351,290.0940856933594,291.1499938964844,258.75,258.0487060546875,279.1472473144531,292.9597473144531,290.0937805175781,1.0,0.4692046046257019,0.590426504611969,0.590426504611969,1.0,1.0,-2.260270595550537,0.912979781627655,1.3472907543182373,0.4003986418247223,0.0,0.0,1.0,138.46446228027344,152.0,-10.670549392700195,-24902.912109375,1189.0782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4714050292969,307.955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3203125,28800.0,0.0,0.0,0.5800096988677979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928914785385132,1.6929150819778442,-2.3668129870202392e-05,0.0,0.0005886360886506,0.0,0.0,539.4422607421875,0.0,0.0,0.0,0.939176857471466,4.0,0.0,1.0
456000,292.961669921875,297.1499938964844,293.1499938964844,0.3290115296840668,-5935.103515625,304.1354064941406,0.8366353511810303,0.3859994113445282,0.3496542274951935,292.9317626953125,297.1499938964844,293.1499938964844,0.2299354374408722,-4716.07568359375,304.1329650878906,0.762340784072876,0.2902722656726837,0.2778860032558441,292.85955810546875,297.1499938964844,293.1499938964844,0.4531352818012237,-5932.6787109375,304.1217956542969,0.9102151989936828,0.4987363219261169,0.3498507142066955,292.8677978515625,297.1499938964844,293.1499938964844,0.5741729736328125,-9656.8974609375,304.1164245605469,0.974027693271637,0.6011715531349182,0.5696855187416077,292.9625549316406,297.1499938964844,293.1499938964844,0.0337860099971294,-5703.76708984375,304.1416320800781,0.4630644023418426,0.0706636682152748,0.3358757793903351,290.0940856933594,291.1499938964844,258.75,258.0487060546875,279.1472473144531,292.9597473144531,290.0937805175781,1.0,0.4692046046257019,0.590426504611969,0.590426504611969,1.0,1.0,-2.260270595550537,0.912979781627655,1.3472907543182373,0.4003986418247223,0.0,0.0,1.0,138.46446228027344,152.0,-10.670549392700195,-24902.912109375,1189.0782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4714050292969,307.955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3203125,28800.0,0.0,0.0,0.5800096988677979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928914785385132,1.6929150819778442,-2.3668129870202392e-05,0.0,0.0005886360886506,0.0,0.0,539.4422607421875,0.0,0.0,0.0,0.939176857471466,4.0,0.0,1.0
456060,292.97808837890625,297.1499938964844,293.1499938964844,0.3302811682224273,-5951.70751953125,304.1381225585937,0.8338764309883118,0.3874379694461822,0.3511019349098205,292.9472961425781,297.1499938964844,293.1499938964844,0.2321155369281768,-4750.38037109375,304.1349792480469,0.7608147263526917,0.2926536500453949,0.2802960574626922,292.8806457519531,297.1499938964844,293.1499938964844,0.456367939710617,-5963.85888671875,304.125732421875,0.9074810743331908,0.5018182992935181,0.3521293103694916,292.8882751464844,297.1499938964844,293.1499938964844,0.5775234699249268,-9696.7333984375,304.1219482421875,0.971101701259613,0.6041727066040039,0.5726873874664307,292.9801330566406,297.1499938964844,293.1499938964844,0.034953337162733,-5798.07470703125,304.1424865722656,0.4639073312282562,0.0718420147895813,0.3419316709041595,290.1151428222656,291.1499938964844,258.7528686523437,258.04498291015625,279.14776611328125,292.9764709472656,290.1156616210937,1.0,0.474013477563858,0.5902277827262878,0.5902277827262878,1.0,1.0,-2.278522729873657,0.9210529327392578,1.3574697971343994,0.404297262430191,0.0,0.0,1.0,142.13540649414062,155.0,14.557244300842283,-25186.298828125,1223.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5412292480469,308.0451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,28656.228515625,28800.0,0.0,0.0,0.5858854055404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217848300933838,-2.448223858664278e-05,0.0,0.0005945992306806,0.0,0.0,567.51318359375,0.0,0.0,0.0,0.9401238560676576,4.0,0.0,1.0
456120,292.97808837890625,297.1499938964844,293.1499938964844,0.3302811682224273,-5951.70751953125,304.1381225585937,0.8338764309883118,0.3874379694461822,0.3511019349098205,292.9472961425781,297.1499938964844,293.1499938964844,0.2321155369281768,-4750.38037109375,304.1349792480469,0.7608147263526917,0.2926536500453949,0.2802960574626922,292.8806457519531,297.1499938964844,293.1499938964844,0.456367939710617,-5963.85888671875,304.125732421875,0.9074810743331908,0.5018182992935181,0.3521293103694916,292.8882751464844,297.1499938964844,293.1499938964844,0.5775234699249268,-9696.7333984375,304.1219482421875,0.971101701259613,0.6041727066040039,0.5726873874664307,292.9801330566406,297.1499938964844,293.1499938964844,0.034953337162733,-5798.07470703125,304.1424865722656,0.4639073312282562,0.0718420147895813,0.3419316709041595,290.1151428222656,291.1499938964844,258.7528686523437,258.04498291015625,279.14776611328125,292.9764709472656,290.1156616210937,1.0,0.474013477563858,0.5902277827262878,0.5902277827262878,1.0,1.0,-2.278522729873657,0.9210529327392578,1.3574697971343994,0.404297262430191,0.0,0.0,1.0,142.13540649414062,155.0,14.557244300842283,-25186.298828125,1223.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5412292480469,308.0451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,28656.228515625,28800.0,0.0,0.0,0.5858854055404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217848300933838,-2.448223858664278e-05,0.0,0.0005945992306806,0.0,0.0,567.51318359375,0.0,0.0,0.0,0.9401238560676576,4.0,0.0,1.0
456180,292.99334716796875,297.1499938964844,293.1499938964844,0.3317487835884094,-5971.7705078125,304.1396179199219,0.8311477303504944,0.3886962234973907,0.3523793816566467,292.9617004394531,297.1499938964844,293.1499938964844,0.2344137877225875,-4787.02880859375,304.1361389160156,0.7592687010765076,0.2948653101921081,0.2825405895709991,292.900390625,297.1499938964844,293.1499938964844,0.4598164558410644,-5997.9287109375,304.1280517578125,0.9048075079917908,0.5046352744102478,0.3542147278785705,292.9074401855469,297.1499938964844,293.1499938964844,0.5811658501625061,-9741.83984375,304.1252136230469,0.9681366682052612,0.6069151759147644,0.5754331946372986,292.99627685546875,297.1499938964844,293.1499938964844,0.036049947142601,-5887.1767578125,304.1431579589844,0.4642791152000427,0.0728713348507881,0.3472991287708282,290.1204528808594,291.1499938964844,258.7553405761719,258.0408020019531,279.1481628417969,292.99176025390625,290.1207275390625,1.0,0.4785317778587341,0.5900634527206421,0.5900634527206421,1.0,1.0,-2.295005321502685,0.928360402584076,1.3666448593139648,0.4078168570995331,0.0,0.0,1.0,145.73037719726562,158.0,9.024336814880373,-25371.576171875,1256.445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6221923828125,308.10723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.966796875,28800.0,0.0,0.0,0.5913527011871338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250839471817017,1.7251085042953491,-2.4576847863500006e-05,0.0,0.0006001478177495,0.0,0.0,570.8060302734375,0.0,0.0,0.0,0.9417734742164612,4.0,0.0,1.0
456240,292.99334716796875,297.1499938964844,293.1499938964844,0.3317487835884094,-5971.7705078125,304.1396179199219,0.8311477303504944,0.3886962234973907,0.3523793816566467,292.9617004394531,297.1499938964844,293.1499938964844,0.2344137877225875,-4787.02880859375,304.1361389160156,0.7592687010765076,0.2948653101921081,0.2825405895709991,292.900390625,297.1499938964844,293.1499938964844,0.4598164558410644,-5997.9287109375,304.1280517578125,0.9048075079917908,0.5046352744102478,0.3542147278785705,292.9074401855469,297.1499938964844,293.1499938964844,0.5811658501625061,-9741.83984375,304.1252136230469,0.9681366682052612,0.6069151759147644,0.5754331946372986,292.99627685546875,297.1499938964844,293.1499938964844,0.036049947142601,-5887.1767578125,304.1431579589844,0.4642791152000427,0.0728713348507881,0.3472991287708282,290.1204528808594,291.1499938964844,258.7553405761719,258.0408020019531,279.1481628417969,292.99176025390625,290.1207275390625,1.0,0.4785317778587341,0.5900634527206421,0.5900634527206421,1.0,1.0,-2.295005321502685,0.928360402584076,1.3666448593139648,0.4078168570995331,0.0,0.0,1.0,145.73037719726562,158.0,9.024336814880373,-25371.576171875,1256.445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6221923828125,308.10723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.966796875,28800.0,0.0,0.0,0.5913527011871338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250839471817017,1.7251085042953491,-2.4576847863500006e-05,0.0,0.0006001478177495,0.0,0.0,570.8060302734375,0.0,0.0,0.0,0.9417734742164612,4.0,0.0,1.0
456300,293.0005798339844,297.1499938964844,293.1499938964844,0.3324212431907654,-5980.96728515625,304.1402893066406,0.8297939300537109,0.3892625868320465,0.3529611527919769,292.968505859375,297.1499938964844,293.1499938964844,0.2355095744132995,-4804.48486328125,304.1366577148437,0.758488655090332,0.2959111332893371,0.2836050987243652,292.9097900390625,297.1499938964844,293.1499938964844,0.4614405930042267,-6013.974609375,304.12908935546875,0.903499186038971,0.5059512257575989,0.3551923632621765,292.9165344238281,297.1499938964844,293.1499938964844,0.5828752517700195,-9763.06640625,304.1265869140625,0.9666410684585572,0.6081964373588562,0.5767207741737366,293.0038452148437,297.1499938964844,293.1499938964844,0.0365513898432254,-5927.7890625,304.1434936523437,0.4643091261386871,0.0733338892459869,0.3497419357299804,290.12261962890625,291.1499938964844,258.7563781738281,258.0385131835937,279.1483154296875,292.9989318847656,290.1229248046875,1.0,0.4806918799877167,0.5899913907051086,0.5899913907051086,1.0,1.0,-2.3026387691497803,0.9317493438720704,1.3708893060684204,0.4094459116458893,0.0,0.0,1.0,147.50262451171875,158.0,7.835923194885254,-25460.072265625,1272.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66796875,308.14178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.990234375,29880.0,0.0,0.0,0.5939038991928101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255942821502686,1.7256189584732056,-2.459139250277076e-05,0.0,0.0006027369527146,0.0,0.0,571.3128051757812,0.0,0.0,0.0,0.9570267796516418,4.0,0.0,1.0
456360,293.007568359375,297.1499938964844,293.1499938964844,0.3325575292110443,-5982.01318359375,304.1418151855469,0.8284421563148499,0.389784425497055,0.3535056114196777,292.97509765625,297.1499938964844,293.1499938964844,0.236217051744461,-4815.17919921875,304.1378173828125,0.7577013969421387,0.2969174385070801,0.2846330404281616,292.9189147949219,297.1499938964844,293.1499938964844,0.4623205363750458,-6021.86181640625,304.1313171386719,0.9022050499916076,0.5072020888328552,0.3561274111270904,292.9254150390625,297.1499938964844,293.1499938964844,0.5836716294288635,-9771.4365234375,304.1294250488281,0.9651315212249756,0.6094121336936951,0.5779516696929932,293.0110778808594,297.1499938964844,293.1499938964844,0.0369423888623714,-5958.08642578125,304.1439514160156,0.4642437696456909,0.0737640485167503,0.3520366847515106,290.142578125,291.1499938964844,258.75732421875,258.0360412597656,279.1484680175781,293.0057678222656,290.1443786621094,1.0,0.4827913343906402,0.5899250507354736,0.5899250507354736,1.0,1.0,-2.3098864555358887,0.9349694848060608,1.374916911125183,0.4109922051429748,0.0,0.0,1.0,149.26182556152344,161.0,31.820112228393555,-25626.5546875,1287.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7040100097656,308.2032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,29589.142578125,29880.0,0.0,0.0,0.5964701771736145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495622634887695,1.7495875358581543,-2.527926699258387e-05,0.0,0.0006053413962945,0.0,0.0,595.451171875,0.0,0.0,0.0,0.9555163979530334,4.0,0.0,1.0
456420,293.02081298828125,297.1499938964844,293.1499938964844,0.3332760632038116,-5991.33349609375,304.143310546875,0.8257259130477905,0.3907049298286438,0.3544775247573852,292.9875793457031,297.1499938964844,293.1499938964844,0.2379388213157653,-4842.21142578125,304.13897705078125,0.7560938596725464,0.298816442489624,0.2865782976150512,292.93634033203125,297.1499938964844,293.1499938964844,0.464645653963089,-6044.38037109375,304.1336364746094,0.8995876908302307,0.5095212459564209,0.3578638434410095,292.9423828125,297.1499938964844,293.1499938964844,0.5859782695770264,-9799.31640625,304.13238525390625,0.962048351764679,0.6116592884063721,0.580230176448822,293.0246276855469,297.1499938964844,293.1499938964844,0.0377337038516998,-6020.974609375,304.1446533203125,0.4638307094573974,0.0745304673910141,0.3561962246894836,290.1611328125,291.1499938964844,258.7587280273437,258.0306396484375,279.1487121582031,293.01861572265625,290.161865234375,1.0,0.4868139922618866,0.5898089408874512,0.5898089408874512,1.0,1.0,-2.323211193084717,0.9408965110778807,1.3823145627975464,0.4138323962688446,0.0,0.0,1.0,152.7491912841797,164.0,24.932594299316406,-25798.638671875,1316.9090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7776794433594,308.2668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,29813.6015625,29880.0,0.0,0.0,0.6013728976249695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561856508255005,1.7562110424041748,-2.547103213146329e-05,0.0,0.000610317045357,0.0,0.0,602.2395629882812,0.0,0.0,0.0,0.9587993621826172,4.0,0.0,1.0
456480,293.02081298828125,297.1499938964844,293.1499938964844,0.3332760632038116,-5991.33349609375,304.143310546875,0.8257259130477905,0.3907049298286438,0.3544775247573852,292.9875793457031,297.1499938964844,293.1499938964844,0.2379388213157653,-4842.21142578125,304.13897705078125,0.7560938596725464,0.298816442489624,0.2865782976150512,292.93634033203125,297.1499938964844,293.1499938964844,0.464645653963089,-6044.38037109375,304.1336364746094,0.8995876908302307,0.5095212459564209,0.3578638434410095,292.9423828125,297.1499938964844,293.1499938964844,0.5859782695770264,-9799.31640625,304.13238525390625,0.962048351764679,0.6116592884063721,0.580230176448822,293.0246276855469,297.1499938964844,293.1499938964844,0.0377337038516998,-6020.974609375,304.1446533203125,0.4638307094573974,0.0745304673910141,0.3561962246894836,290.1611328125,291.1499938964844,258.7587280273437,258.0306396484375,279.1487121582031,293.01861572265625,290.161865234375,1.0,0.4868139922618866,0.5898089408874512,0.5898089408874512,1.0,1.0,-2.323211193084717,0.9408965110778807,1.3823145627975464,0.4138323962688446,0.0,0.0,1.0,152.7491912841797,164.0,24.932594299316406,-25798.638671875,1316.9090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7776794433594,308.2668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,29813.6015625,29880.0,0.0,0.0,0.6013728976249695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561856508255005,1.7562110424041748,-2.547103213146329e-05,0.0,0.000610317045357,0.0,0.0,602.2395629882812,0.0,0.0,0.0,0.9587993621826172,4.0,0.0,1.0
456540,293.0331115722656,297.1499938964844,293.1499938964844,0.333992600440979,-6000.88037109375,304.14434814453125,0.823014497756958,0.3914838135242462,0.3553193211555481,292.9991760253906,297.1499938964844,293.1499938964844,0.2396333664655685,-4868.95458984375,304.13983154296875,0.7544634342193604,0.3005765378475189,0.2883897721767425,292.95263671875,297.1499938964844,293.1499938964844,0.4669240415096283,-6066.6943359375,304.1352844238281,0.8969566226005554,0.5116284489631653,0.3594493269920349,292.958251953125,297.1499938964844,293.1499938964844,0.5882596373558044,-9827.4482421875,304.1344299316406,0.9589160680770874,0.6136979460716248,0.5823073983192444,293.0370788574219,297.1499938964844,293.1499938964844,0.0384402014315128,-6077.31103515625,304.145263671875,0.4630791544914245,0.0751806944608688,0.3598204851150512,290.17303466796875,291.1499938964844,258.75946044921875,258.02447509765625,279.1488952636719,293.0304260253906,290.1736755371094,1.0,0.4906211495399475,0.5897077918052673,0.5897077918052673,1.0,1.0,-2.3351528644561768,0.9462127089500428,1.3889400959014893,0.416372686624527,0.0,0.0,1.0,156.19020080566406,167.0,18.92556381225586,-25951.974609375,1344.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8631591796875,308.33447265625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.97265625,30960.0,0.0,0.0,0.6058382987976074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576980590820312,1.7577235698699951,-2.5514920707792044e-05,0.0,0.0006148488610051,0.0,0.0,603.7968139648438,0.0,0.0,0.0,0.9745491743087769,4.0,0.0,1.0
456600,293.0331115722656,297.1499938964844,293.1499938964844,0.333992600440979,-6000.88037109375,304.14434814453125,0.823014497756958,0.3914838135242462,0.3553193211555481,292.9991760253906,297.1499938964844,293.1499938964844,0.2396333664655685,-4868.95458984375,304.13983154296875,0.7544634342193604,0.3005765378475189,0.2883897721767425,292.95263671875,297.1499938964844,293.1499938964844,0.4669240415096283,-6066.6943359375,304.1352844238281,0.8969566226005554,0.5116284489631653,0.3594493269920349,292.958251953125,297.1499938964844,293.1499938964844,0.5882596373558044,-9827.4482421875,304.1344299316406,0.9589160680770874,0.6136979460716248,0.5823073983192444,293.0370788574219,297.1499938964844,293.1499938964844,0.0384402014315128,-6077.31103515625,304.145263671875,0.4630791544914245,0.0751806944608688,0.3598204851150512,290.17303466796875,291.1499938964844,258.75946044921875,258.02447509765625,279.1488952636719,293.0304260253906,290.1736755371094,1.0,0.4906211495399475,0.5897077918052673,0.5897077918052673,1.0,1.0,-2.3351528644561768,0.9462127089500428,1.3889400959014893,0.416372686624527,0.0,0.0,1.0,156.19020080566406,167.0,18.92556381225586,-25951.974609375,1344.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8631591796875,308.33447265625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.97265625,30960.0,0.0,0.0,0.6058382987976074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576980590820312,1.7577235698699951,-2.5514920707792044e-05,0.0,0.0006148488610051,0.0,0.0,603.7968139648438,0.0,0.0,0.0,0.9745491743087769,4.0,0.0,1.0
456660,293.0445861816406,297.1499938964844,293.1499938964844,0.3338688611984253,-5997.87060546875,304.1463928222656,0.8202850818634033,0.3921135067939758,0.3560308218002319,293.010009765625,297.1499938964844,293.1499938964844,0.240700289607048,-4884.970703125,304.14141845703125,0.7528020739555359,0.302200436592102,0.2900731861591339,292.9679870605469,297.1499938964844,293.1499938964844,0.4680004119873047,-6076.12255859375,304.1383056640625,0.8942950367927551,0.5135142803192139,0.3608844876289367,292.9732666015625,297.1499938964844,293.1499938964844,0.5890859961509705,-9835.5908203125,304.1381530761719,0.9557155966758728,0.6155118346214294,0.584180474281311,293.0484924316406,297.1499938964844,293.1499938964844,0.0389309637248516,-6114.451171875,304.14599609375,0.4620164930820465,0.0757248625159263,0.3629598617553711,290.20965576171875,291.1499938964844,258.75946044921875,258.0174865722656,279.1490173339844,293.041259765625,290.2108459472656,1.0,0.494231104850769,0.5896173715591431,0.5896173715591431,1.0,1.0,-2.345776081085205,0.9509422183036804,1.3948336839675903,0.4186272025108337,0.0,0.0,1.0,159.59756469726562,170.0,37.76654052734375,-26181.419921875,1371.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93023681640625,308.426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.244140625,30960.0,0.0,0.0,0.6101786494255066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785674810409546,1.7857011556625366,-2.6333613277529366e-05,0.0,0.0006192537839524,0.0,0.0,633.0897827148438,0.0,0.0,0.0,0.9749982953071594,4.0,0.0,1.0
456720,293.0445861816406,297.1499938964844,293.1499938964844,0.3338688611984253,-5997.87060546875,304.1463928222656,0.8202850818634033,0.3921135067939758,0.3560308218002319,293.010009765625,297.1499938964844,293.1499938964844,0.240700289607048,-4884.970703125,304.14141845703125,0.7528020739555359,0.302200436592102,0.2900731861591339,292.9679870605469,297.1499938964844,293.1499938964844,0.4680004119873047,-6076.12255859375,304.1383056640625,0.8942950367927551,0.5135142803192139,0.3608844876289367,292.9732666015625,297.1499938964844,293.1499938964844,0.5890859961509705,-9835.5908203125,304.1381530761719,0.9557155966758728,0.6155118346214294,0.584180474281311,293.0484924316406,297.1499938964844,293.1499938964844,0.0389309637248516,-6114.451171875,304.14599609375,0.4620164930820465,0.0757248625159263,0.3629598617553711,290.20965576171875,291.1499938964844,258.75946044921875,258.0174865722656,279.1490173339844,293.041259765625,290.2108459472656,1.0,0.494231104850769,0.5896173715591431,0.5896173715591431,1.0,1.0,-2.345776081085205,0.9509422183036804,1.3948336839675903,0.4186272025108337,0.0,0.0,1.0,159.59756469726562,170.0,37.76654052734375,-26181.419921875,1371.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93023681640625,308.426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.244140625,30960.0,0.0,0.0,0.6101786494255066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785674810409546,1.7857011556625366,-2.6333613277529366e-05,0.0,0.0006192537839524,0.0,0.0,633.0897827148438,0.0,0.0,0.0,0.9749982953071594,4.0,0.0,1.0
456780,293.0552978515625,297.1499938964844,293.1499938964844,0.3340827226638794,-6000.33740234375,304.147216796875,0.8175338506698608,0.3926151096820831,0.356621116399765,293.0201110839844,297.1499938964844,293.1499938964844,0.2419900596141815,-4905.1083984375,304.1421203613281,0.751114547252655,0.3036987483501434,0.2916348278522491,292.9823608398437,297.1499938964844,293.1499938964844,0.4694945216178894,-6090.55859375,304.13970947265625,0.8916100263595581,0.5152075290679932,0.3621786534786224,292.98736572265625,297.1499938964844,293.1499938964844,0.5904532670974731,-9852.1640625,304.1398010253906,0.9524534940719604,0.6171320676803589,0.5858604311943054,293.0589904785156,297.1499938964844,293.1499938964844,0.0394103899598121,-6151.951171875,304.14654541015625,0.4606887102127075,0.0761709064245224,0.3656491339206695,290.2279052734375,291.1499938964844,258.75860595703125,258.0095520019531,279.14910888671875,293.0512390136719,290.228759765625,1.0,0.4976571202278137,0.5895335674285889,0.5895335674285889,1.0,1.0,-2.355165243148804,0.955119490623474,1.4000457525253296,0.4206121861934662,0.0,0.0,1.0,162.97271728515625,173.0,28.176103591918945,-26315.337890625,1396.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00408935546875,308.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.50390625,30960.0,0.0,0.0,0.6141740083694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788750171661377,1.7887765169143677,-2.6424395400681533e-05,0.0,0.0006233085296116,0.0,0.0,636.3663940429688,0.0,0.0,0.0,0.9765216708183287,4.0,0.0,1.0
456840,293.0552978515625,297.1499938964844,293.1499938964844,0.3340827226638794,-6000.33740234375,304.147216796875,0.8175338506698608,0.3926151096820831,0.356621116399765,293.0201110839844,297.1499938964844,293.1499938964844,0.2419900596141815,-4905.1083984375,304.1421203613281,0.751114547252655,0.3036987483501434,0.2916348278522491,292.9823608398437,297.1499938964844,293.1499938964844,0.4694945216178894,-6090.55859375,304.13970947265625,0.8916100263595581,0.5152075290679932,0.3621786534786224,292.98736572265625,297.1499938964844,293.1499938964844,0.5904532670974731,-9852.1640625,304.1398010253906,0.9524534940719604,0.6171320676803589,0.5858604311943054,293.0589904785156,297.1499938964844,293.1499938964844,0.0394103899598121,-6151.951171875,304.14654541015625,0.4606887102127075,0.0761709064245224,0.3656491339206695,290.2279052734375,291.1499938964844,258.75860595703125,258.0095520019531,279.14910888671875,293.0512390136719,290.228759765625,1.0,0.4976571202278137,0.5895335674285889,0.5895335674285889,1.0,1.0,-2.355165243148804,0.955119490623474,1.4000457525253296,0.4206121861934662,0.0,0.0,1.0,162.97271728515625,173.0,28.176103591918945,-26315.337890625,1396.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00408935546875,308.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.50390625,30960.0,0.0,0.0,0.6141740083694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788750171661377,1.7887765169143677,-2.6424395400681533e-05,0.0,0.0006233085296116,0.0,0.0,636.3663940429688,0.0,0.0,0.0,0.9765216708183287,4.0,0.0,1.0
456900,293.0603332519531,297.1499938964844,293.1499938964844,0.3341725170612335,-6001.375,304.1475524902344,0.8161519169807434,0.3928209543228149,0.3568759262561798,293.02490234375,297.1499938964844,293.1499938964844,0.2426127791404724,-4914.8486328125,304.1424255371094,0.7502650618553162,0.3044033348560333,0.2923730611801147,292.9891967773437,297.1499938964844,293.1499938964844,0.4702042937278747,-6097.44970703125,304.1402893066406,0.8902653455734253,0.5159866809844971,0.3627786934375763,292.9940490722656,297.1499938964844,293.1499938964844,0.5911032557487488,-9860.1181640625,304.1404724121094,0.9508073925971984,0.6178750991821289,0.5866373181343079,293.0638732910156,297.1499938964844,293.1499938964844,0.0396224856376647,-6168.54638671875,304.14678955078125,0.4599385857582092,0.0763598456978797,0.366836667060852,290.2357482910156,291.1499938964844,258.7578125,258.0052490234375,279.1491394042969,293.055908203125,290.2366027832031,1.0,0.4993061125278473,0.5894922614097595,0.5894922614097595,1.0,1.0,-2.3594391345977783,0.9570179581642152,1.402421236038208,0.4215123653411865,0.0,0.0,1.0,164.6475067138672,173.0,25.297439575195312,-26378.6015625,1408.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0448608398437,308.52130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.365234375,32040.0,0.0,0.0,0.6160157918930054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892086505889893,1.7892351150512695,-2.6437945052748543e-05,0.0,0.0006251777522265,0.0,0.0,636.85595703125,0.0,0.0,0.0,0.9917488098144532,4.0,0.0,1.0
456960,293.06524658203125,297.1499938964844,293.1499938964844,0.3337660133838653,-5994.8564453125,304.14874267578125,0.8147616982460022,0.3929935991764068,0.3571038544178009,293.0295104980469,297.1499938964844,293.1499938964844,0.2428670823574066,-4918.21484375,304.1433410644531,0.74941086769104,0.3050781786441803,0.2930843532085418,292.995849609375,297.1499938964844,293.1499938964844,0.4702185988426208,-6096.72705078125,304.1420288085937,0.8889169692993164,0.5167168974876404,0.3633476197719574,293.0005798339844,297.1499938964844,293.1499938964844,0.5909042358398438,-9856.08984375,304.142578125,0.949148654937744,0.6185675263404846,0.5873717665672302,293.0685729980469,297.1499938964844,293.1499938964844,0.0397347398102283,-6175.89599609375,304.14715576171875,0.4591375291347503,0.0765279531478881,0.3679295182228088,290.2602844238281,291.1499938964844,258.7567749023437,258.00067138671875,279.1491394042969,293.0604248046875,290.2624206542969,1.0,0.5009157061576843,0.5894507169723511,0.5894507169723511,1.0,1.0,-2.3634464740753174,0.9587950706481934,1.4046512842178345,0.4223542511463165,0.0,0.0,1.0,166.31602478027344,176.0,46.5535774230957,-26517.134765625,1419.743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.075439453125,308.578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,31758.927734375,32040.0,0.0,0.0,0.617888331413269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125755786895752,1.8126026391983032,-2.713300818868447e-05,0.0,0.00062707811594,0.0,0.0,662.13525390625,0.0,0.0,0.0,0.9898918867111206,4.0,0.0,1.0
457020,293.0745849609375,297.1499938964844,293.1499938964844,0.3334836065769195,-5990.236328125,304.1496276855469,0.8119392395019531,0.3932479918003082,0.3574724197387695,293.038330078125,297.1499938964844,293.1499938964844,0.2437525987625122,-4931.73095703125,304.1440734863281,0.7476808428764343,0.3063417375087738,0.2944230735301971,293.0085754394531,297.1499938964844,293.1499938964844,0.470944195985794,-6103.353515625,304.1434631347656,0.8861960172653198,0.5180411338806152,0.3643847703933716,293.0131225585937,297.1499938964844,293.1499938964844,0.5913766026496887,-9861.115234375,304.14422607421875,0.9457782506942748,0.6198118329048157,0.5886990427970886,293.077392578125,297.1499938964844,293.1499938964844,0.0400124303996562,-6196.5908203125,304.14764404296875,0.4573860466480255,0.0768036097288131,0.3698387145996094,290.2865600585937,291.1499938964844,258.75396728515625,257.9906616210937,279.1491394042969,293.0688781738281,290.2876281738281,1.0,0.5040175318717957,0.5893665552139282,0.5893665552139282,1.0,1.0,-2.3706319332122803,0.961972177028656,1.408659815788269,0.4238555431365967,0.0,0.0,1.0,169.63853454589844,179.0,36.77937698364258,-26638.681640625,1442.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13690185546875,308.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,31977.74609375,32040.0,0.0,0.0,0.6214513778686523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809151649475,1.8188364505767824,-2.7319953005644493e-05,0.0,0.000630694150459,0.0,0.0,668.990234375,0.0,0.0,0.0,0.9929753541946412,4.0,0.0,1.0
457080,293.0745849609375,297.1499938964844,293.1499938964844,0.3334836065769195,-5990.236328125,304.1496276855469,0.8119392395019531,0.3932479918003082,0.3574724197387695,293.038330078125,297.1499938964844,293.1499938964844,0.2437525987625122,-4931.73095703125,304.1440734863281,0.7476808428764343,0.3063417375087738,0.2944230735301971,293.0085754394531,297.1499938964844,293.1499938964844,0.470944195985794,-6103.353515625,304.1434631347656,0.8861960172653198,0.5180411338806152,0.3643847703933716,293.0131225585937,297.1499938964844,293.1499938964844,0.5913766026496887,-9861.115234375,304.14422607421875,0.9457782506942748,0.6198118329048157,0.5886990427970886,293.077392578125,297.1499938964844,293.1499938964844,0.0400124303996562,-6196.5908203125,304.14764404296875,0.4573860466480255,0.0768036097288131,0.3698387145996094,290.2865600585937,291.1499938964844,258.75396728515625,257.9906616210937,279.1491394042969,293.0688781738281,290.2876281738281,1.0,0.5040175318717957,0.5893665552139282,0.5893665552139282,1.0,1.0,-2.3706319332122803,0.961972177028656,1.408659815788269,0.4238555431365967,0.0,0.0,1.0,169.63853454589844,179.0,36.77937698364258,-26638.681640625,1442.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13690185546875,308.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,31977.74609375,32040.0,0.0,0.0,0.6214513778686523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809151649475,1.8188364505767824,-2.7319953005644493e-05,0.0,0.000630694150459,0.0,0.0,668.990234375,0.0,0.0,0.0,0.9929753541946412,4.0,0.0,1.0
457140,293.083251953125,297.1499938964844,293.1499938964844,0.3332793116569519,-5986.9560546875,304.15008544921875,0.8090779781341553,0.3933998644351959,0.3577470779418945,293.04656982421875,297.1499938964844,293.1499938964844,0.2446706742048263,-4945.95263671875,304.1445007324219,0.7459424138069153,0.3075008392333984,0.295661449432373,293.0204772949219,297.1499938964844,293.1499938964844,0.4717448055744171,-6111.0,304.144287109375,0.883477509021759,0.5192108154296875,0.3653118908405304,293.0248107910156,297.1499938964844,293.1499938964844,0.5919705033302307,-9868.1884765625,304.1451416015625,0.9423812031745912,0.620902419090271,0.5898776054382324,293.08544921875,297.1499938964844,293.1499938964844,0.0402513891458511,-6214.6357421875,304.1480407714844,0.4554732739925384,0.0770051702857017,0.3714063167572021,290.3052062988281,291.1499938964844,258.75,257.9794921875,279.14910888671875,293.0766906738281,290.30615234375,1.0,0.506975531578064,0.5892748236656189,0.5892748236656189,1.0,1.0,-2.3768630027771,0.9647082090377808,1.4121547937393188,0.4251438975334167,0.0,0.0,1.0,172.9326934814453,182.0,28.85720634460449,-26743.982421875,1463.2147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2082214355469,308.6966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,32026.359375,33120.0,0.0,0.0,0.6246490478515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820191025733948,1.8202184438705444,-2.736148417170625e-05,0.0,0.0006339393439702,0.0,0.0,670.5162963867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457200,293.083251953125,297.1499938964844,293.1499938964844,0.3332793116569519,-5986.9560546875,304.15008544921875,0.8090779781341553,0.3933998644351959,0.3577470779418945,293.04656982421875,297.1499938964844,293.1499938964844,0.2446706742048263,-4945.95263671875,304.1445007324219,0.7459424138069153,0.3075008392333984,0.295661449432373,293.0204772949219,297.1499938964844,293.1499938964844,0.4717448055744171,-6111.0,304.144287109375,0.883477509021759,0.5192108154296875,0.3653118908405304,293.0248107910156,297.1499938964844,293.1499938964844,0.5919705033302307,-9868.1884765625,304.1451416015625,0.9423812031745912,0.620902419090271,0.5898776054382324,293.08544921875,297.1499938964844,293.1499938964844,0.0402513891458511,-6214.6357421875,304.1480407714844,0.4554732739925384,0.0770051702857017,0.3714063167572021,290.3052062988281,291.1499938964844,258.75,257.9794921875,279.14910888671875,293.0766906738281,290.30615234375,1.0,0.506975531578064,0.5892748236656189,0.5892748236656189,1.0,1.0,-2.3768630027771,0.9647082090377808,1.4121547937393188,0.4251438975334167,0.0,0.0,1.0,172.9326934814453,182.0,28.85720634460449,-26743.982421875,1463.2147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2082214355469,308.6966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,32026.359375,33120.0,0.0,0.0,0.6246490478515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820191025733948,1.8202184438705444,-2.736148417170625e-05,0.0,0.0006339393439702,0.0,0.0,670.5162963867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457260,293.09136962890625,297.1499938964844,293.1499938964844,0.3326936960220337,-5977.9990234375,304.1510009765625,0.8061556816101074,0.3934440016746521,0.3579273819923401,293.0542907714844,297.1499938964844,293.1499938964844,0.2452864944934845,-4955.07958984375,304.1452941894531,0.744192361831665,0.3085574507713318,0.2968035042285919,293.0316772460937,297.1499938964844,293.1499938964844,0.4719841778278351,-6112.67919921875,304.145751953125,0.8807548880577087,0.5202213525772095,0.3661302328109741,293.035888671875,297.1499938964844,293.1499938964844,0.5919009447097778,-9866.18359375,304.1468200683594,0.9389532208442688,0.6218302845954895,0.5909072160720825,293.0928649902344,297.1499938964844,293.1499938964844,0.040379598736763,-6223.06982421875,304.1484680175781,0.453424721956253,0.0771399810910224,0.3726683259010315,290.3337097167969,291.1499938964844,258.7434387207031,257.9647216796875,279.1488342285156,293.0839233398437,290.33465576171875,1.0,0.5098013281822205,0.5891472697257996,0.5891472697257996,1.0,1.0,-2.382188320159912,0.9669972658157348,1.4151910543441772,0.4262157678604126,0.0,0.0,1.0,176.20571899414062,185.0,33.2307014465332,-26876.91015625,1483.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2738952636719,308.7673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.791015625,33120.0,0.0,0.0,0.6276296973228455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83184552192688,1.831873178482056,-2.771298932202626e-05,0.0,0.0006369643379002,0.0,0.0,683.4786987304688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
