time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
457320,293.09136962890625,297.1499938964844,293.1499938964844,0.3326936960220337,-5977.9990234375,304.1510009765625,0.8061556816101074,0.3934440016746521,0.3579273819923401,293.0542907714844,297.1499938964844,293.1499938964844,0.2452864944934845,-4955.07958984375,304.1452941894531,0.744192361831665,0.3085574507713318,0.2968035042285919,293.0316772460937,297.1499938964844,293.1499938964844,0.4719841778278351,-6112.67919921875,304.145751953125,0.8807548880577087,0.5202213525772095,0.3661302328109741,293.035888671875,297.1499938964844,293.1499938964844,0.5919009447097778,-9866.18359375,304.1468200683594,0.9389532208442688,0.6218302845954895,0.5909072160720825,293.0928649902344,297.1499938964844,293.1499938964844,0.040379598736763,-6223.06982421875,304.1484680175781,0.453424721956253,0.0771399810910224,0.3726683259010315,290.3337097167969,291.1499938964844,258.7434387207031,257.9647216796875,279.1488342285156,293.0839233398437,290.33465576171875,1.0,0.5098013281822205,0.5891472697257996,0.5891472697257996,1.0,1.0,-2.382188320159912,0.9669972658157348,1.4151910543441772,0.4262157678604126,0.0,0.0,1.0,176.20571899414062,185.0,33.2307014465332,-26876.91015625,1483.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2738952636719,308.7673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.791015625,33120.0,0.0,0.0,0.6276296973228455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83184552192688,1.831873178482056,-2.771298932202626e-05,0.0,0.0006369643379002,0.0,0.0,683.4786987304688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457380,293.09893798828125,297.1499938964844,293.1499938964844,0.3322758972644806,-5971.75146484375,304.1513671875,0.8031854033470154,0.393391340970993,0.3580181896686554,293.0614929199219,297.1499938964844,293.1499938964844,0.2460056394338607,-4966.14013671875,304.1456604003906,0.7424333095550537,0.309517353773117,0.2978528141975403,293.04217529296875,297.1499938964844,293.1499938964844,0.4724296927452087,-6116.8154296875,304.1464233398437,0.8780337572097778,0.5210896134376526,0.3668462336063385,293.0462646484375,297.1499938964844,293.1499938964844,0.5921090841293335,-9868.4248046875,304.14752197265625,0.9355046153068542,0.6226130127906799,0.5917952656745911,293.099609375,297.1499938964844,293.1499938964844,0.0404969416558742,-6231.32275390625,304.1487731933594,0.4512636363506317,0.0772135928273201,0.3736492395401001,290.3518981933594,291.1499938964844,258.73309326171875,257.9441833496094,279.1483154296875,293.09063720703125,290.3528747558594,1.0,0.5125033259391785,0.5889521241188049,0.5889521241188049,1.0,1.0,-2.386663913726806,0.9688306450843812,1.4178333282470703,0.4270592033863067,0.0,0.0,1.0,179.45814514160156,188.0,27.799474716186523,-26967.34765625,1502.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3470153808594,308.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6302567720413208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006396305398084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457440,293.09893798828125,297.1499938964844,293.1499938964844,0.3322758972644806,-5971.75146484375,304.1513671875,0.8031854033470154,0.393391340970993,0.3580181896686554,293.0614929199219,297.1499938964844,293.1499938964844,0.2460056394338607,-4966.14013671875,304.1456604003906,0.7424333095550537,0.309517353773117,0.2978528141975403,293.04217529296875,297.1499938964844,293.1499938964844,0.4724296927452087,-6116.8154296875,304.1464233398437,0.8780337572097778,0.5210896134376526,0.3668462336063385,293.0462646484375,297.1499938964844,293.1499938964844,0.5921090841293335,-9868.4248046875,304.14752197265625,0.9355046153068542,0.6226130127906799,0.5917952656745911,293.099609375,297.1499938964844,293.1499938964844,0.0404969416558742,-6231.32275390625,304.1487731933594,0.4512636363506317,0.0772135928273201,0.3736492395401001,290.3518981933594,291.1499938964844,258.73309326171875,257.9441833496094,279.1483154296875,293.09063720703125,290.3528747558594,1.0,0.5125033259391785,0.5889521241188049,0.5889521241188049,1.0,1.0,-2.386663913726806,0.9688306450843812,1.4178333282470703,0.4270592033863067,0.0,0.0,1.0,179.45814514160156,188.0,27.799474716186523,-26967.34765625,1502.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3470153808594,308.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6302567720413208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006396305398084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457500,293.1025695800781,297.1499938964844,293.1499938964844,0.332022100687027,-5967.98046875,304.1515808105469,0.8016989231109619,0.3933256566524505,0.3580297231674194,293.06494140625,297.1499938964844,293.1499938964844,0.2463240027427673,-4971.0009765625,304.1458740234375,0.7415497899055481,0.3099598288536072,0.2983425259590149,293.0471496582031,297.1499938964844,293.1499938964844,0.4725832939147949,-6118.1728515625,304.14678955078125,0.8766745328903198,0.5214704275131226,0.3671672940254211,293.0512390136719,297.1499938964844,293.1499938964844,0.5921379923820496,-9868.55078125,304.1479187011719,0.9337754249572754,0.6229496002197266,0.59218829870224,293.102783203125,297.1499938964844,293.1499938964844,0.0405337810516357,-6233.669921875,304.14892578125,0.4501462578773498,0.07722869515419,0.3740399181842804,290.3612060546875,291.1499938964844,258.7265625,257.9319152832031,279.14801025390625,293.0937805175781,290.3621826171875,1.0,0.5138095021247864,0.5888280868530273,0.5888280868530273,1.0,1.0,-2.3885936737060547,0.9695798754692078,1.419013738632202,0.4273958504199981,0.0,0.0,1.0,181.07684326171875,188.0,27.01659202575684,-27011.732421875,1511.1937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3851013183594,308.86090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6314388513565063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006408301996998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457560,293.1060791015625,297.1499938964844,293.1499938964844,0.331737756729126,-5963.767578125,304.1517944335937,0.8002111911773682,0.3932341933250427,0.3580190241336822,293.0682983398437,297.1499938964844,293.1499938964844,0.2466157972812652,-4975.4306640625,304.1460876464844,0.7406638264656067,0.3103789389133453,0.2988106906414032,293.052001953125,297.1499938964844,293.1499938964844,0.4726933538913727,-6119.0830078125,304.1471862792969,0.8753171563148499,0.5218195915222168,0.3674664199352264,293.0560607910156,297.1499938964844,293.1499938964844,0.5921188592910767,-9868.041015625,304.1483459472656,0.9320447444915771,0.6232535243034363,0.5925507545471191,293.1058044433594,297.1499938964844,293.1499938964844,0.040558110922575,-6234.994140625,304.1490783691406,0.449011355638504,0.077231541275978,0.3743748068809509,290.3706970214844,291.1499938964844,258.7192077636719,257.9183959960937,279.1476745605469,293.0968322753906,290.3717041015625,1.0,0.5150898098945618,0.5886871218681335,0.5886871218681335,1.0,1.0,-2.390340566635132,0.9702285528182985,1.4201120138168335,0.4276813864707947,0.0,0.0,1.0,182.6922607421875,191.0,26.798778533935547,-27055.095703125,1520.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42340087890625,308.8935546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6325469017028809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006419546552933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457620,293.1128845214844,297.1499938964844,293.1499938964844,0.3310677409172058,-5953.8818359375,304.1523132324219,0.7972246408462524,0.3929667770862579,0.3579230010509491,293.0747375488281,297.1499938964844,293.1499938964844,0.2471128851175308,-4982.8896484375,304.1465759277344,0.7388783097267151,0.3111414313316345,0.299676239490509,293.061279296875,297.1499938964844,293.1499938964844,0.472776710987091,-6119.50830078125,304.1479797363281,0.8726038932800293,0.5224196910858154,0.3679959177970886,293.0652770996094,297.1499938964844,293.1499938964844,0.5919286012649536,-9865.029296875,304.1492004394531,0.928577959537506,0.6237591505050659,0.5931792259216309,293.1114807128906,297.1499938964844,293.1499938964844,0.0405689924955368,-6234.55322265625,304.1493835449219,0.4466891586780548,0.0772002786397934,0.3748757541179657,290.3902282714844,291.1499938964844,258.7021484375,257.8878173828125,279.14703369140625,293.1026611328125,290.3912658691406,1.0,0.5175700783729553,0.588356077671051,0.588356077671051,1.0,1.0,-2.393258571624756,0.9712131023406982,1.4220455884933472,0.4280922710895538,0.0,0.0,1.0,185.91336059570312,194.0,27.188013076782227,-27137.375,1536.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4993591308594,308.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6345396637916565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006439771386794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457680,293.1128845214844,297.1499938964844,293.1499938964844,0.3310677409172058,-5953.8818359375,304.1523132324219,0.7972246408462524,0.3929667770862579,0.3579230010509491,293.0747375488281,297.1499938964844,293.1499938964844,0.2471128851175308,-4982.8896484375,304.1465759277344,0.7388783097267151,0.3111414313316345,0.299676239490509,293.061279296875,297.1499938964844,293.1499938964844,0.472776710987091,-6119.50830078125,304.1479797363281,0.8726038932800293,0.5224196910858154,0.3679959177970886,293.0652770996094,297.1499938964844,293.1499938964844,0.5919286012649536,-9865.029296875,304.1492004394531,0.928577959537506,0.6237591505050659,0.5931792259216309,293.1114807128906,297.1499938964844,293.1499938964844,0.0405689924955368,-6234.55322265625,304.1493835449219,0.4466891586780548,0.0772002786397934,0.3748757541179657,290.3902282714844,291.1499938964844,258.7021484375,257.8878173828125,279.14703369140625,293.1026611328125,290.3912658691406,1.0,0.5175700783729553,0.588356077671051,0.588356077671051,1.0,1.0,-2.393258571624756,0.9712131023406982,1.4220455884933472,0.4280922710895538,0.0,0.0,1.0,185.91336059570312,194.0,27.188013076782227,-27137.375,1536.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4993591308594,308.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6345396637916565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006439771386794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457740,293.119384765625,297.1499938964844,293.1499938964844,0.3302649855613708,-5942.09326171875,304.15289306640625,0.7942214012145996,0.3925847709178924,0.3577250838279724,293.08087158203125,297.1499938964844,293.1499938964844,0.2474963068962097,-4988.5205078125,304.1470642089844,0.7370717525482178,0.3118008375167846,0.3004452586174011,293.07000732421875,297.1499938964844,293.1499938964844,0.472688615322113,-6118.19873046875,304.1488037109375,0.86989426612854,0.5228928923606873,0.3684365749359131,293.0740051269531,297.1499938964844,293.1499938964844,0.5915471315383911,-9859.533203125,304.15008544921875,0.9251123666763306,0.624131977558136,0.5936822891235352,293.1166687011719,297.1499938964844,293.1499938964844,0.0405336171388626,-6230.33984375,304.1496276855469,0.4443101584911346,0.0771228596568107,0.3751662671566009,290.4103088378906,291.1499938964844,258.68218994140625,257.85284423828125,279.1463928222656,293.1080627441406,290.411376953125,1.0,0.5199467539787292,0.5879643559455872,0.5879643559455872,1.0,1.0,-2.39542818069458,0.971794068813324,1.4236341714859009,0.4282961189746856,0.0,0.0,1.0,189.12196350097656,197.0,27.779136657714844,-27212.3984375,1552.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5726928710937,309.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6362541317939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006457170820795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457800,293.119384765625,297.1499938964844,293.1499938964844,0.3302649855613708,-5942.09326171875,304.15289306640625,0.7942214012145996,0.3925847709178924,0.3577250838279724,293.08087158203125,297.1499938964844,293.1499938964844,0.2474963068962097,-4988.5205078125,304.1470642089844,0.7370717525482178,0.3118008375167846,0.3004452586174011,293.07000732421875,297.1499938964844,293.1499938964844,0.472688615322113,-6118.19873046875,304.1488037109375,0.86989426612854,0.5228928923606873,0.3684365749359131,293.0740051269531,297.1499938964844,293.1499938964844,0.5915471315383911,-9859.533203125,304.15008544921875,0.9251123666763306,0.624131977558136,0.5936822891235352,293.1166687011719,297.1499938964844,293.1499938964844,0.0405336171388626,-6230.33984375,304.1496276855469,0.4443101584911346,0.0771228596568107,0.3751662671566009,290.4103088378906,291.1499938964844,258.68218994140625,257.85284423828125,279.1463928222656,293.1080627441406,290.411376953125,1.0,0.5199467539787292,0.5879643559455872,0.5879643559455872,1.0,1.0,-2.39542818069458,0.971794068813324,1.4236341714859009,0.4282961189746856,0.0,0.0,1.0,189.12196350097656,197.0,27.779136657714844,-27212.3984375,1552.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5726928710937,309.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6362541317939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006457170820795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457860,293.1256408691406,297.1499938964844,293.1499938964844,0.3293434083461761,-5928.6123046875,304.1534423828125,0.7912054657936096,0.3920935988426208,0.357429951429367,293.08673095703125,297.1499938964844,293.1499938964844,0.2477763295173645,-4992.49853515625,304.1475830078125,0.7352457642555237,0.3123613595962524,0.3011215925216675,293.0782470703125,297.1499938964844,293.1499938964844,0.4724547266960144,-6115.4287109375,304.1495666503906,0.8671948909759521,0.5232517123222351,0.3687970638275146,293.0822448730469,297.1499938964844,293.1499938964844,0.5910031795501709,-9851.9521484375,304.1509704589844,0.9216645956039428,0.6243846416473389,0.5940716862678528,293.12139892578125,297.1499938964844,293.1499938964844,0.0404593646526336,-6222.970703125,304.1498718261719,0.4418967068195343,0.077005423605442,0.3752740323543548,290.4306335449219,291.1499938964844,258.65966796875,257.81402587890625,279.1458435058594,293.1131591796875,290.4316711425781,1.0,0.5222293138504028,0.5875192284584045,0.5875192284584045,1.0,1.0,-2.3969171047210693,0.9720094203948976,1.424907684326172,0.4283125698566437,0.0,0.0,1.0,192.3195037841797,200.0,28.140195846557617,-27279.734375,1567.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.642333984375,309.0831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6377259492874146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006472107488662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457920,293.1256408691406,297.1499938964844,293.1499938964844,0.3293434083461761,-5928.6123046875,304.1534423828125,0.7912054657936096,0.3920935988426208,0.357429951429367,293.08673095703125,297.1499938964844,293.1499938964844,0.2477763295173645,-4992.49853515625,304.1475830078125,0.7352457642555237,0.3123613595962524,0.3011215925216675,293.0782470703125,297.1499938964844,293.1499938964844,0.4724547266960144,-6115.4287109375,304.1495666503906,0.8671948909759521,0.5232517123222351,0.3687970638275146,293.0822448730469,297.1499938964844,293.1499938964844,0.5910031795501709,-9851.9521484375,304.1509704589844,0.9216645956039428,0.6243846416473389,0.5940716862678528,293.12139892578125,297.1499938964844,293.1499938964844,0.0404593646526336,-6222.970703125,304.1498718261719,0.4418967068195343,0.077005423605442,0.3752740323543548,290.4306335449219,291.1499938964844,258.65966796875,257.81402587890625,279.1458435058594,293.1131591796875,290.4316711425781,1.0,0.5222293138504028,0.5875192284584045,0.5875192284584045,1.0,1.0,-2.3969171047210693,0.9720094203948976,1.424907684326172,0.4283125698566437,0.0,0.0,1.0,192.3195037841797,200.0,28.140195846557617,-27279.734375,1567.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.642333984375,309.0831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6377259492874146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006472107488662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457980,293.13165283203125,297.1499938964844,293.1499938964844,0.32830610871315,-5913.4873046875,304.1540222167969,0.7881749868392944,0.3914893865585327,0.357034295797348,293.0923767089844,297.1499938964844,293.1499938964844,0.2479544728994369,-4994.85693359375,304.1480712890625,0.7333961725234985,0.3128192722797394,0.3017016947269439,293.0859680175781,297.1499938964844,293.1499938964844,0.4720877408981323,-6111.3359375,304.1503295898437,0.8645070195198059,0.5234990119934082,0.3690793812274933,293.09002685546875,297.1499938964844,293.1499938964844,0.5903113484382629,-9842.4912109375,304.1517944335937,0.9182469248771667,0.6245197653770447,0.5943498611450195,293.125732421875,297.1499938964844,293.1499938964844,0.0403500385582447,-6212.76953125,304.15008544921875,0.4394601881504059,0.0768506154417991,0.3752111792564392,290.4508972167969,291.1499938964844,258.6348876953125,257.7717590332031,279.1453552246094,293.117919921875,290.4519348144531,1.0,0.524419903755188,0.5870282053947449,0.5870282053947449,1.0,1.0,-2.3977372646331787,0.9718722105026244,1.4258650541305542,0.4281484484672546,0.0,0.0,1.0,195.5056915283203,203.0,28.19376564025879,-27338.8125,1581.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70751953125,309.140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6389690041542053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006484722835011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458040,293.13165283203125,297.1499938964844,293.1499938964844,0.32830610871315,-5913.4873046875,304.1540222167969,0.7881749868392944,0.3914893865585327,0.357034295797348,293.0923767089844,297.1499938964844,293.1499938964844,0.2479544728994369,-4994.85693359375,304.1480712890625,0.7333961725234985,0.3128192722797394,0.3017016947269439,293.0859680175781,297.1499938964844,293.1499938964844,0.4720877408981323,-6111.3359375,304.1503295898437,0.8645070195198059,0.5234990119934082,0.3690793812274933,293.09002685546875,297.1499938964844,293.1499938964844,0.5903113484382629,-9842.4912109375,304.1517944335937,0.9182469248771667,0.6245197653770447,0.5943498611450195,293.125732421875,297.1499938964844,293.1499938964844,0.0403500385582447,-6212.76953125,304.15008544921875,0.4394601881504059,0.0768506154417991,0.3752111792564392,290.4508972167969,291.1499938964844,258.6348876953125,257.7717590332031,279.1453552246094,293.117919921875,290.4519348144531,1.0,0.524419903755188,0.5870282053947449,0.5870282053947449,1.0,1.0,-2.3977372646331787,0.9718722105026244,1.4258650541305542,0.4281484484672546,0.0,0.0,1.0,195.5056915283203,203.0,28.19376564025879,-27338.8125,1581.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70751953125,309.140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6389690041542053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006484722835011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458100,293.13458251953125,297.1499938964844,293.1499938964844,0.3277455270290375,-5905.330078125,304.1543273925781,0.7866541743278503,0.3911446034908294,0.3567984700202942,293.0951232910156,297.1499938964844,293.1499938964844,0.2480063289403915,-4995.44677734375,304.1483459472656,0.7324616312980652,0.3130094707012176,0.3019553422927856,293.08966064453125,297.1499938964844,293.1499938964844,0.4718588888645172,-6108.84130859375,304.1506652832031,0.8631682395935059,0.5235827565193176,0.3691925406455993,293.09375,297.1499938964844,293.1499938964844,0.5899150967597961,-9837.1259765625,304.1521911621094,0.916554033756256,0.624545156955719,0.594448983669281,293.12774658203125,297.1499938964844,293.1499938964844,0.0402835831046104,-6206.72021484375,304.15020751953125,0.4382374286651611,0.0767603293061256,0.3751207888126373,290.4609680175781,291.1499938964844,258.6217346191406,257.7494812011719,279.1451416015625,293.1202087402344,290.4620056152344,1.0,0.5254821181297302,0.5867680311203003,0.5867680311203003,1.0,1.0,-2.3979053497314453,0.9716780781745912,1.426227331161499,0.4280022382736206,0.0,0.0,1.0,197.0946502685547,203.0,28.12131118774414,-27365.236328125,1588.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7383728027344,309.16802978515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6411105394363403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000650645699352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458160,293.137451171875,297.1499938964844,293.1499938964844,0.3271251022815704,-5896.27978515625,304.1546630859375,0.7851312756538391,0.3907733261585235,0.3565393388271332,293.0978088378906,297.1499938964844,293.1499938964844,0.2480093240737915,-4995.22216796875,304.14862060546875,0.731521725654602,0.3131757080554962,0.3021867275238037,293.0932312011719,297.1499938964844,293.1499938964844,0.471555083990097,-6105.5478515625,304.151123046875,0.8618343472480774,0.5236425995826721,0.369289219379425,293.0973815917969,297.1499938964844,293.1499938964844,0.5894300937652588,-9830.5380859375,304.1526794433594,0.9148756861686708,0.6245452165603638,0.5945245027542114,293.1296691894531,297.1499938964844,293.1499938964844,0.0402044020593166,-6199.5556640625,304.1502990722656,0.4370158016681671,0.0766626819968223,0.3749969899654388,290.4721984863281,291.1499938964844,258.6081237792969,257.7265319824219,279.1449279785156,293.1224365234375,290.4734802246094,1.0,0.5265247821807861,0.5864996314048767,0.5864996314048767,1.0,1.0,-2.39793062210083,0.971410036087036,1.4265204668045044,0.4278184771537781,0.0,0.0,1.0,198.6814117431641,206.0,30.43278884887696,-27400.11328125,1595.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7806091308594,309.2057189941406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6417891383171082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006513344123959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458220,293.14312744140625,297.1499938964844,293.1499938964844,0.3257069289684295,-5875.57275390625,304.15545654296875,0.782072901725769,0.3899435997009277,0.3559440076351166,293.1030578613281,297.1499938964844,293.1499938964844,0.2478700876235962,-4992.38671875,304.1493225097656,0.7296186685562134,0.3134300112724304,0.30257648229599,293.1001281738281,297.1499938964844,293.1499938964844,0.4707286357879638,-6096.68115234375,304.152099609375,0.8591770529747009,0.5236859321594238,0.3694295585155487,293.1043701171875,297.1499938964844,293.1499938964844,0.5881994962692261,-9813.873046875,304.1538391113281,0.911564290523529,0.6244632601737976,0.5945989489555359,293.1332702636719,297.1499938964844,293.1499938964844,0.0400100536644458,-6182.10302734375,304.1505432128906,0.4345758259296417,0.0764453411102294,0.3746490180492401,290.4980773925781,291.1499938964844,258.5797424316406,257.6788024902344,279.14459228515625,293.1266784667969,290.4994201660156,1.0,0.5285489559173584,0.5859425067901611,0.5859425067901611,1.0,1.0,-2.397524118423462,0.970644474029541,1.4268797636032104,0.4273346364498138,0.0,0.0,1.0,201.8487243652344,209.0,34.42887878417969,-27462.40625,1607.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8603515625,309.2773132324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6429455280303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006525079952552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458280,293.14312744140625,297.1499938964844,293.1499938964844,0.3257069289684295,-5875.57275390625,304.15545654296875,0.782072901725769,0.3899435997009277,0.3559440076351166,293.1030578613281,297.1499938964844,293.1499938964844,0.2478700876235962,-4992.38671875,304.1493225097656,0.7296186685562134,0.3134300112724304,0.30257648229599,293.1001281738281,297.1499938964844,293.1499938964844,0.4707286357879638,-6096.68115234375,304.152099609375,0.8591770529747009,0.5236859321594238,0.3694295585155487,293.1043701171875,297.1499938964844,293.1499938964844,0.5881994962692261,-9813.873046875,304.1538391113281,0.911564290523529,0.6244632601737976,0.5945989489555359,293.1332702636719,297.1499938964844,293.1499938964844,0.0400100536644458,-6182.10302734375,304.1505432128906,0.4345758259296417,0.0764453411102294,0.3746490180492401,290.4980773925781,291.1499938964844,258.5797424316406,257.6788024902344,279.14459228515625,293.1266784667969,290.4994201660156,1.0,0.5285489559173584,0.5859425067901611,0.5859425067901611,1.0,1.0,-2.397524118423462,0.970644474029541,1.4268797636032104,0.4273346364498138,0.0,0.0,1.0,201.8487243652344,209.0,34.42887878417969,-27462.40625,1607.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8603515625,309.2773132324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6429455280303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006525079952552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458340,293.14862060546875,297.1499938964844,293.1499938964844,0.3241688311100006,-5853.17333984375,304.1561889648437,0.7789989113807678,0.388998419046402,0.3552455008029938,293.1081848144531,297.1499938964844,293.1499938964844,0.2476250082254409,-4987.8857421875,304.14996337890625,0.7276816964149475,0.3135791420936584,0.3028676509857178,293.1065673828125,297.1499938964844,293.1499938964844,0.4697811305522918,-6086.64599609375,304.1529846191406,0.8565366268157959,0.5236347317695618,0.3695030510425567,293.1109619140625,297.1499938964844,293.1499938964844,0.5868290066719055,-9795.498046875,304.1548156738281,0.9083299040794371,0.6242798566818237,0.5945764183998108,293.1365661621094,297.1499938964844,293.1499938964844,0.0397908017039299,-6162.63818359375,304.1507263183594,0.4321491122245788,0.0762010514736175,0.3741782903671264,290.52398681640625,291.1499938964844,258.54998779296875,257.6290283203125,279.14434814453125,293.1307373046875,290.5252990722656,1.0,0.5304946303367615,0.5853652954101562,0.5853652954101562,1.0,1.0,-2.396531343460083,0.9695904850959778,1.4269407987594604,0.4267050623893738,0.0,0.0,1.0,205.00735473632807,212.0,35.534332275390625,-27514.474609375,1619.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,309.3428039550781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6486684083938599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006583160138688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458400,293.14862060546875,297.1499938964844,293.1499938964844,0.3241688311100006,-5853.17333984375,304.1561889648437,0.7789989113807678,0.388998419046402,0.3552455008029938,293.1081848144531,297.1499938964844,293.1499938964844,0.2476250082254409,-4987.8857421875,304.14996337890625,0.7276816964149475,0.3135791420936584,0.3028676509857178,293.1065673828125,297.1499938964844,293.1499938964844,0.4697811305522918,-6086.64599609375,304.1529846191406,0.8565366268157959,0.5236347317695618,0.3695030510425567,293.1109619140625,297.1499938964844,293.1499938964844,0.5868290066719055,-9795.498046875,304.1548156738281,0.9083299040794371,0.6242798566818237,0.5945764183998108,293.1365661621094,297.1499938964844,293.1499938964844,0.0397908017039299,-6162.63818359375,304.1507263183594,0.4321491122245788,0.0762010514736175,0.3741782903671264,290.52398681640625,291.1499938964844,258.54998779296875,257.6290283203125,279.14434814453125,293.1307373046875,290.5252990722656,1.0,0.5304946303367615,0.5853652954101562,0.5853652954101562,1.0,1.0,-2.396531343460083,0.9695904850959778,1.4269407987594604,0.4267050623893738,0.0,0.0,1.0,205.00735473632807,212.0,35.534332275390625,-27514.474609375,1619.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,309.3428039550781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6486684083938599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006583160138688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458460,293.1540222167969,297.1499938964844,293.1499938964844,0.3221907913684845,-5824.13232421875,304.1574401855469,0.7759118676185608,0.3879381716251373,0.3544465005397796,293.1131896972656,297.1499938964844,293.1499938964844,0.2470273375511169,-4977.4404296875,304.1509704589844,0.7257087230682373,0.3136245608329773,0.3030626177787781,293.1127014160156,297.1499938964844,293.1499938964844,0.4682601392269134,-6070.4423828125,304.154541015625,0.8539160490036011,0.5234935879707336,0.3695153892040252,293.1172180175781,297.1499938964844,293.1499938964844,0.5847628116607666,-9767.4794921875,304.1567077636719,0.9051927924156188,0.6239989399909973,0.5944647789001465,293.1395568847656,297.1499938964844,293.1499938964844,0.0394927896559238,-6135.9697265625,304.1509704589844,0.4297471642494201,0.0759335979819297,0.3736023008823395,290.5617370605469,291.1499938964844,258.51922607421875,257.57763671875,279.1441955566406,293.1346130371094,290.56396484375,1.0,0.5323681831359863,0.5847766399383545,0.5847766399383545,1.0,1.0,-2.3949949741363525,0.968276858329773,1.4267182350158691,0.4259456098079681,0.0,0.0,1.0,208.1588134765625,215.0,50.54258728027344,-27617.76953125,1629.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719909667969,309.46875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6504232883453369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006600969354622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458520,293.1540222167969,297.1499938964844,293.1499938964844,0.3221907913684845,-5824.13232421875,304.1574401855469,0.7759118676185608,0.3879381716251373,0.3544465005397796,293.1131896972656,297.1499938964844,293.1499938964844,0.2470273375511169,-4977.4404296875,304.1509704589844,0.7257087230682373,0.3136245608329773,0.3030626177787781,293.1127014160156,297.1499938964844,293.1499938964844,0.4682601392269134,-6070.4423828125,304.154541015625,0.8539160490036011,0.5234935879707336,0.3695153892040252,293.1172180175781,297.1499938964844,293.1499938964844,0.5847628116607666,-9767.4794921875,304.1567077636719,0.9051927924156188,0.6239989399909973,0.5944647789001465,293.1395568847656,297.1499938964844,293.1499938964844,0.0394927896559238,-6135.9697265625,304.1509704589844,0.4297471642494201,0.0759335979819297,0.3736023008823395,290.5617370605469,291.1499938964844,258.51922607421875,257.57763671875,279.1441955566406,293.1346130371094,290.56396484375,1.0,0.5323681831359863,0.5847766399383545,0.5847766399383545,1.0,1.0,-2.3949949741363525,0.968276858329773,1.4267182350158691,0.4259456098079681,0.0,0.0,1.0,208.1588134765625,215.0,50.54258728027344,-27617.76953125,1629.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719909667969,309.46875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6504232883453369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006600969354622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458580,293.15936279296875,297.1499938964844,293.1499938964844,0.3199361860752105,-5791.04736328125,304.1587219238281,0.7728028297424316,0.3867534399032593,0.3535372018814087,293.1181030273437,297.1499938964844,293.1499938964844,0.24620321393013,-4963.298828125,304.1520080566406,0.7236872911453247,0.3135584890842438,0.3031538426876068,293.1184997558594,297.1499938964844,293.1499938964844,0.4663979113101959,-6050.75341796875,304.1561279296875,0.8513084053993225,0.523260235786438,0.3694626986980438,293.1231994628906,297.1499938964844,293.1499938964844,0.5822781324386597,-9734.0068359375,304.1585998535156,0.9021613001823424,0.6236163377761841,0.5942562818527222,293.14227294921875,297.1499938964844,293.1499938964844,0.039150021970272,-6105.3212890625,304.1512145996094,0.4273732900619507,0.075644664466381,0.3729295134544372,290.6053161621094,291.1499938964844,258.4877319335937,257.52508544921875,279.1441345214844,293.1383361816406,290.6075439453125,1.0,0.5341692566871643,0.5841864943504333,0.5841864943504333,1.0,1.0,-2.392890930175781,0.9667033553123474,1.4261876344680786,0.4250576794147491,0.0,0.0,1.0,211.3056030273437,218.0,57.64775085449219,-27704.779296875,1639.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,309.5825500488281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6517829298973083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006614768062718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458640,293.15936279296875,297.1499938964844,293.1499938964844,0.3199361860752105,-5791.04736328125,304.1587219238281,0.7728028297424316,0.3867534399032593,0.3535372018814087,293.1181030273437,297.1499938964844,293.1499938964844,0.24620321393013,-4963.298828125,304.1520080566406,0.7236872911453247,0.3135584890842438,0.3031538426876068,293.1184997558594,297.1499938964844,293.1499938964844,0.4663979113101959,-6050.75341796875,304.1561279296875,0.8513084053993225,0.523260235786438,0.3694626986980438,293.1231994628906,297.1499938964844,293.1499938964844,0.5822781324386597,-9734.0068359375,304.1585998535156,0.9021613001823424,0.6236163377761841,0.5942562818527222,293.14227294921875,297.1499938964844,293.1499938964844,0.039150021970272,-6105.3212890625,304.1512145996094,0.4273732900619507,0.075644664466381,0.3729295134544372,290.6053161621094,291.1499938964844,258.4877319335937,257.52508544921875,279.1441345214844,293.1383361816406,290.6075439453125,1.0,0.5341692566871643,0.5841864943504333,0.5841864943504333,1.0,1.0,-2.392890930175781,0.9667033553123474,1.4261876344680786,0.4250576794147491,0.0,0.0,1.0,211.3056030273437,218.0,57.64775085449219,-27704.779296875,1639.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,309.5825500488281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6517829298973083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006614768062718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458700,293.1619873046875,297.1499938964844,293.1499938964844,0.3187664747238159,-5773.92138671875,304.15924072265625,0.7712410688400269,0.3861140310764313,0.3530406057834625,293.1205444335937,297.1499938964844,293.1499938964844,0.2457524091005325,-4955.63427734375,304.1524658203125,0.7226566672325134,0.3134824633598327,0.3031592965126037,293.12127685546875,297.1499938964844,293.1499938964844,0.4654313921928406,-6040.607421875,304.1567687988281,0.8500123620033264,0.5231139659881592,0.3694149851799011,293.12603759765625,297.1499938964844,293.1499938964844,0.5809921026229858,-9716.8134765625,304.15936279296875,0.9006676077842712,0.6233927011489868,0.5941203236579895,293.1435546875,297.1499938964844,293.1499938964844,0.0389733500778675,-6089.5830078125,304.1513061523437,0.4261994361877441,0.0754929110407829,0.3725598752498626,290.6268615722656,291.1499938964844,258.4718322753906,257.49853515625,279.1441345214844,293.14013671875,290.6290283203125,1.0,0.5350434184074402,0.583893358707428,0.583893358707428,1.0,1.0,-2.391636610031128,0.9658265709877014,1.4258099794387815,0.4245695173740387,0.0,0.0,1.0,212.8762664794922,218.0,58.63324737548828,-27742.212890625,1644.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541198730469,309.63458251953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6571349501609802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006669083959423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458760,293.16461181640625,297.1499938964844,293.1499938964844,0.3174759745597839,-5754.95263671875,304.159912109375,0.7696772217750549,0.3854475915431976,0.3525191247463226,293.1229553222656,297.1499938964844,293.1499938964844,0.2452034652233123,-4946.30419921875,304.15301513671875,0.7216138243675232,0.3133808076381683,0.3031403124332428,293.1239624023437,297.1499938964844,293.1499938964844,0.4643079340457916,-6028.7607421875,304.1575927734375,0.8487233519554138,0.5229501128196716,0.3693552911281585,293.1288146972656,297.1499938964844,293.1499938964844,0.5795143842697144,-9696.9462890625,304.16033935546875,0.8991783857345581,0.6231498122215271,0.5939667820930481,293.144775390625,297.1499938964844,293.1499938964844,0.0387765914201736,-6071.9677734375,304.15142822265625,0.4250365793704986,0.0753370746970176,0.3721717298030853,290.651611328125,291.1499938964844,258.4558410644531,257.47186279296875,279.1441650390625,293.14190673828125,290.6545715332031,1.0,0.5359020233154297,0.5836024880409241,0.5836024880409241,1.0,1.0,-2.390265226364136,0.9648991227149964,1.4253660440444946,0.4240566492080688,0.0,0.0,1.0,214.44509887695312,206.0,65.98172760009766,-27806.908203125,1649.253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450012207031,309.71710205078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6581674218177795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000667956250254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458820,293.1694030761719,297.1499938964844,293.1499938964844,0.3143220245838165,-5708.4072265625,304.161865234375,0.7708106637001038,0.3841044008731842,0.3512113094329834,293.1274719238281,297.1499938964844,293.1499938964844,0.2435988187789917,-4919.19091796875,304.1546936035156,0.7231985330581665,0.3131502866744995,0.3028161823749542,293.12890625,297.1499938964844,293.1499938964844,0.4613330364227295,-5997.283203125,304.1600036621094,0.8507001996040344,0.5226044654846191,0.369035542011261,293.1340026855469,297.1499938964844,293.1499938964844,0.5757061839103699,-9645.46875,304.1632385253906,0.9013763070106506,0.6226333975791931,0.5933793783187866,293.1467590332031,297.1499938964844,293.1499938964844,0.0381233058869838,-6014.77490234375,304.15203857421875,0.425685703754425,0.0750610679388046,0.3703303635120392,290.7126159667969,291.1499938964844,258.423828125,257.4183654785156,279.1446838378906,293.1451416015625,290.7158508300781,1.0,0.533019483089447,0.5830976366996765,0.5830976366996765,1.0,1.0,-2.385005712509156,0.9619820713996888,1.4230235815048218,0.4225533604621887,0.0,0.0,1.0,211.4456481933593,194.0,80.11443328857422,-27907.544921875,1630.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5154113769531,309.87432861328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6598171591758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006696305354125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458880,293.1694030761719,297.1499938964844,293.1499938964844,0.3143220245838165,-5708.4072265625,304.161865234375,0.7708106637001038,0.3841044008731842,0.3512113094329834,293.1274719238281,297.1499938964844,293.1499938964844,0.2435988187789917,-4919.19091796875,304.1546936035156,0.7231985330581665,0.3131502866744995,0.3028161823749542,293.12890625,297.1499938964844,293.1499938964844,0.4613330364227295,-5997.283203125,304.1600036621094,0.8507001996040344,0.5226044654846191,0.369035542011261,293.1340026855469,297.1499938964844,293.1499938964844,0.5757061839103699,-9645.46875,304.1632385253906,0.9013763070106506,0.6226333975791931,0.5933793783187866,293.1467590332031,297.1499938964844,293.1499938964844,0.0381233058869838,-6014.77490234375,304.15203857421875,0.425685703754425,0.0750610679388046,0.3703303635120392,290.7126159667969,291.1499938964844,258.423828125,257.4183654785156,279.1446838378906,293.1451416015625,290.7158508300781,1.0,0.533019483089447,0.5830976366996765,0.5830976366996765,1.0,1.0,-2.385005712509156,0.9619820713996888,1.4230235815048218,0.4225533604621887,0.0,0.0,1.0,211.4456481933593,194.0,80.11443328857422,-27907.544921875,1630.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5154113769531,309.87432861328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6598171591758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006696305354125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458940,293.1733093261719,297.1499938964844,293.1499938964844,0.3110018372535705,-5659.5009765625,304.1634216308594,0.7748557329177856,0.38282310962677,0.3498019576072693,293.1313171386719,297.1499938964844,293.1499938964844,0.2418032735586166,-4889.04248046875,304.1560974121094,0.727236807346344,0.3129376173019409,0.3023468554019928,293.1332092285156,297.1499938964844,293.1499938964844,0.4580845534801483,-5963.12255859375,304.1620788574219,0.8557834625244141,0.5222655534744263,0.3686056137084961,293.1386108398437,297.1499938964844,293.1499938964844,0.5715616941452026,-9589.8125,304.16571044921875,0.9071605801582336,0.6221053600311279,0.5926250219345093,293.14813232421875,297.1499938964844,293.1499938964844,0.0373909175395965,-5950.96240234375,304.152587890625,0.428536593914032,0.0748666375875473,0.3681143224239349,290.7755126953125,291.1499938964844,258.3920593261719,257.36505126953125,279.1451110839844,293.14776611328125,290.7787170410156,1.0,0.5277453660964966,0.5826312899589539,0.5826312899589539,1.0,1.0,-2.378664493560791,0.9586241841316224,1.4200403690338137,0.4208190441131592,0.0,0.0,1.0,204.58084106445312,182.0,85.3389663696289,-27987.083984375,1593.7669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6697082519531,310.01824951171875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6657755970954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006756776128895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459000,293.1733093261719,297.1499938964844,293.1499938964844,0.3110018372535705,-5659.5009765625,304.1634216308594,0.7748557329177856,0.38282310962677,0.3498019576072693,293.1313171386719,297.1499938964844,293.1499938964844,0.2418032735586166,-4889.04248046875,304.1560974121094,0.727236807346344,0.3129376173019409,0.3023468554019928,293.1332092285156,297.1499938964844,293.1499938964844,0.4580845534801483,-5963.12255859375,304.1620788574219,0.8557834625244141,0.5222655534744263,0.3686056137084961,293.1386108398437,297.1499938964844,293.1499938964844,0.5715616941452026,-9589.8125,304.16571044921875,0.9071605801582336,0.6221053600311279,0.5926250219345093,293.14813232421875,297.1499938964844,293.1499938964844,0.0373909175395965,-5950.96240234375,304.152587890625,0.428536593914032,0.0748666375875473,0.3681143224239349,290.7755126953125,291.1499938964844,258.3920593261719,257.36505126953125,279.1451110839844,293.14776611328125,290.7787170410156,1.0,0.5277453660964966,0.5826312899589539,0.5826312899589539,1.0,1.0,-2.378664493560791,0.9586241841316224,1.4200403690338137,0.4208190441131592,0.0,0.0,1.0,204.58084106445312,182.0,85.3389663696289,-27987.083984375,1593.7669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6697082519531,310.01824951171875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6657755970954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006756776128895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459060,293.17645263671875,297.1499938964844,293.1499938964844,0.3073671460151672,-5605.7841796875,304.1650085449219,0.780867338180542,0.3815943598747253,0.3483675718307495,293.1346130371094,297.1499938964844,293.1499938964844,0.2397172451019287,-4853.994140625,304.1575622558594,0.7328824400901794,0.3127460777759552,0.3018172681331634,293.1369934082031,297.1499938964844,293.1499938964844,0.4543003737926483,-5923.27197265625,304.16436767578125,0.8629960417747498,0.5219229459762573,0.368115484714508,293.1427307128906,297.1499938964844,293.1499938964844,0.5667524337768555,-9525.1162109375,304.16851806640625,0.915788471698761,0.6215605735778809,0.5917761921882629,293.1489562988281,297.1499938964844,293.1499938964844,0.0366036631166935,-5881.81689453125,304.1530456542969,0.4330545365810394,0.0747455656528472,0.3658505082130432,290.8490295410156,291.1499938964844,258.3607788085937,257.3123474121094,279.1454162597656,293.1499328613281,290.85302734375,1.0,0.5210421681404114,0.5821880102157593,0.5821880102157593,1.0,1.0,-2.371977567672729,0.955136239528656,1.4168412685394287,0.4190216064453125,0.0,0.0,1.0,195.61843872070312,170.0,100.02476501464844,-28110.73046875,1548.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8814697265625,310.21392822265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6675505638122559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006774789653718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
