time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459120,293.17645263671875,297.1499938964844,293.1499938964844,0.3073671460151672,-5605.7841796875,304.1650085449219,0.780867338180542,0.3815943598747253,0.3483675718307495,293.1346130371094,297.1499938964844,293.1499938964844,0.2397172451019287,-4853.994140625,304.1575622558594,0.7328824400901794,0.3127460777759552,0.3018172681331634,293.1369934082031,297.1499938964844,293.1499938964844,0.4543003737926483,-5923.27197265625,304.16436767578125,0.8629960417747498,0.5219229459762573,0.368115484714508,293.1427307128906,297.1499938964844,293.1499938964844,0.5667524337768555,-9525.1162109375,304.16851806640625,0.915788471698761,0.6215605735778809,0.5917761921882629,293.1489562988281,297.1499938964844,293.1499938964844,0.0366036631166935,-5881.81689453125,304.1530456542969,0.4330545365810394,0.0747455656528472,0.3658505082130432,290.8490295410156,291.1499938964844,258.3607788085937,257.3123474121094,279.1454162597656,293.1499328613281,290.85302734375,1.0,0.5210421681404114,0.5821880102157593,0.5821880102157593,1.0,1.0,-2.371977567672729,0.955136239528656,1.4168412685394287,0.4190216064453125,0.0,0.0,1.0,195.61843872070312,170.0,100.02476501464844,-28110.73046875,1548.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8814697265625,310.21392822265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6675505638122559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006774789653718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459180,293.17919921875,297.1499938964844,293.1499938964844,0.3036279082298279,-5550.51611328125,304.1662292480469,0.7884121537208557,0.3803638815879822,0.3469025790691376,293.13751220703125,297.1499938964844,293.1499938964844,0.2375218719244003,-4817.1796875,304.15869140625,0.739821195602417,0.3125441968441009,0.3012413680553436,293.140380859375,297.1499938964844,293.1499938964844,0.4503043591976166,-5881.345703125,304.1662292480469,0.8719432353973389,0.5215620994567871,0.3675794005393982,293.1464538574219,297.1499938964844,293.1499938964844,0.5616699457168579,-9457.05078125,304.1707763671875,0.9267546534538268,0.620986819267273,0.5908541679382324,293.1493835449219,297.1499938964844,293.1499938964844,0.0358214229345321,-5812.724609375,304.1533203125,0.4390731155872345,0.074682667851448,0.363644927740097,290.9256896972656,291.1499938964844,258.3302917480469,257.2607116699219,279.14569091796875,293.1518249511719,290.9295654296875,1.0,0.5134606957435608,0.5817691087722778,0.5817691087722778,1.0,1.0,-2.3651249408721924,0.9516004920005798,1.4135243892669678,0.4172040820121765,0.0,0.0,1.0,185.4682006835937,158.0,104.319091796875,-28212.681640625,1499.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0693359375,310.3884582519531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6687582731246948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006787046440877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459240,293.17919921875,297.1499938964844,293.1499938964844,0.3036279082298279,-5550.51611328125,304.1662292480469,0.7884121537208557,0.3803638815879822,0.3469025790691376,293.13751220703125,297.1499938964844,293.1499938964844,0.2375218719244003,-4817.1796875,304.15869140625,0.739821195602417,0.3125441968441009,0.3012413680553436,293.140380859375,297.1499938964844,293.1499938964844,0.4503043591976166,-5881.345703125,304.1662292480469,0.8719432353973389,0.5215620994567871,0.3675794005393982,293.1464538574219,297.1499938964844,293.1499938964844,0.5616699457168579,-9457.05078125,304.1707763671875,0.9267546534538268,0.620986819267273,0.5908541679382324,293.1493835449219,297.1499938964844,293.1499938964844,0.0358214229345321,-5812.724609375,304.1533203125,0.4390731155872345,0.074682667851448,0.363644927740097,290.9256896972656,291.1499938964844,258.3302917480469,257.2607116699219,279.14569091796875,293.1518249511719,290.9295654296875,1.0,0.5134606957435608,0.5817691087722778,0.5817691087722778,1.0,1.0,-2.3651249408721924,0.9516004920005798,1.4135243892669678,0.4172040820121765,0.0,0.0,1.0,185.4682006835937,158.0,104.319091796875,-28212.681640625,1499.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0693359375,310.3884582519531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6687582731246948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006787046440877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459300,293.1806030273437,297.1499938964844,293.1499938964844,0.3017688691616058,-5523.0576171875,304.1666564941406,0.7926750779151917,0.3797183632850647,0.346141517162323,293.1389465332031,297.1499938964844,293.1499938964844,0.2364267259836197,-4798.85546875,304.1590881347656,0.7437412142753601,0.3124194145202636,0.3009265959262848,293.1419677734375,297.1499938964844,293.1499938964844,0.4483321607112884,-5860.73486328125,304.1668395996094,0.8770114183425903,0.5213751792907715,0.3672990202903747,293.148193359375,297.1499938964844,293.1499938964844,0.5591563582420349,-9423.5517578125,304.17156982421875,0.9329444169998168,0.6206909418106079,0.5903737545013428,293.1495056152344,297.1499938964844,293.1499938964844,0.0354457907378673,-5779.46484375,304.1534118652344,0.4426362812519073,0.0746684446930885,0.3625751733779907,290.9626159667969,291.1499938964844,258.31549072265625,257.2354431152344,279.14581298828125,293.1527099609375,290.96636962890625,1.0,0.5094420909881592,0.5815718770027161,0.5815718770027161,1.0,1.0,-2.361633539199829,0.949816346168518,1.411817193031311,0.416290134191513,0.0,0.0,1.0,180.12258911132812,158.0,103.3676528930664,-28255.45703125,1473.0736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1540222167969,310.467529296875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6739828586578369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006840069545432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459360,293.1820373535156,297.1499938964844,293.1499938964844,0.2998191714286804,-5494.16796875,304.16717529296875,0.7972334027290344,0.3790477514266968,0.3453538715839386,293.1404113769531,297.1499938964844,293.1499938964844,0.2352571785449981,-4779.24267578125,304.1595764160156,0.7479589581489563,0.3122735619544983,0.3005886077880859,293.1434631347656,297.1499938964844,293.1499938964844,0.4462496042251587,-5838.904296875,304.1675720214844,0.8824580907821655,0.5211828947067261,0.3670122027397156,293.1498413085937,297.1499938964844,293.1499938964844,0.5565063953399658,-9388.1181640625,304.1724853515625,0.9395034909248352,0.6203884482383728,0.5898833870887756,293.1495666503906,297.1499938964844,293.1499938964844,0.0350645706057548,-5745.4951171875,304.1534729003906,0.4465717673301697,0.0746632143855094,0.3615283966064453,291.0018615722656,291.1499938964844,258.3009948730469,257.2105712890625,279.14599609375,293.153564453125,291.0063171386719,1.0,0.5053099989891052,0.581384539604187,0.581384539604187,1.0,1.0,-2.358090400695801,0.948019564151764,1.4100708961486816,0.4153724014759063,0.0,0.0,1.0,174.6632843017578,146.0,108.50626373291016,-28323.4609375,1446.6824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2699890136719,310.57470703125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6748592853546143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000684896367602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459420,293.1849670410156,297.1499938964844,293.1499938964844,0.2957044541835785,-5433.02734375,304.1683044433594,0.8072307705879211,0.3776454925537109,0.3437097072601318,293.1433410644531,297.1499938964844,293.1499938964844,0.2327329367399215,-4736.85498046875,304.1605834960937,0.7573642134666443,0.3119216859340668,0.2998446822166443,293.14630126953125,297.1499938964844,293.1499938964844,0.44181028008461,-5792.29541015625,304.1690979003906,0.8945044875144958,0.5207729935646057,0.3664156794548034,293.1529846191406,297.1499938964844,293.1499938964844,0.5508639812469482,-9312.55078125,304.1743469238281,0.9534671902656556,0.6197525858879089,0.5888669490814209,293.1495666503906,297.1499938964844,293.1499938964844,0.0342937335371971,-5676.240234375,304.1535949707031,0.4556306004524231,0.0746753588318824,0.3595003187656402,291.0870666503906,291.1499938964844,258.2731018066406,257.162353515625,279.1463928222656,293.1552734375,291.0914001464844,1.0,0.4967606663703918,0.5810444951057434,0.5810444951057434,1.0,1.0,-2.350848197937012,0.9443928599357604,1.4064552783966064,0.4135292470455169,0.0,0.0,1.0,163.50172424316406,134.0,115.04247283935548,-28440.16796875,1392.9649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4815368652344,310.77099609375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6761462092399597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006862024893052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459480,293.1849670410156,297.1499938964844,293.1499938964844,0.2957044541835785,-5433.02734375,304.1683044433594,0.8072307705879211,0.3776454925537109,0.3437097072601318,293.1433410644531,297.1499938964844,293.1499938964844,0.2327329367399215,-4736.85498046875,304.1605834960937,0.7573642134666443,0.3119216859340668,0.2998446822166443,293.14630126953125,297.1499938964844,293.1499938964844,0.44181028008461,-5792.29541015625,304.1690979003906,0.8945044875144958,0.5207729935646057,0.3664156794548034,293.1529846191406,297.1499938964844,293.1499938964844,0.5508639812469482,-9312.55078125,304.1743469238281,0.9534671902656556,0.6197525858879089,0.5888669490814209,293.1495666503906,297.1499938964844,293.1499938964844,0.0342937335371971,-5676.240234375,304.1535949707031,0.4556306004524231,0.0746753588318824,0.3595003187656402,291.0870666503906,291.1499938964844,258.2731018066406,257.162353515625,279.1463928222656,293.1552734375,291.0914001464844,1.0,0.4967606663703918,0.5810444951057434,0.5810444951057434,1.0,1.0,-2.350848197937012,0.9443928599357604,1.4064552783966064,0.4135292470455169,0.0,0.0,1.0,163.50172424316406,134.0,115.04247283935548,-28440.16796875,1392.9649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4815368652344,310.77099609375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6761462092399597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006862024893052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459540,293.1878662109375,297.1499938964844,293.1499938964844,0.2916546165943146,-5372.861328125,304.1689453125,0.8179708123207092,0.3761731386184692,0.3419939875602722,293.14630126953125,297.1499938964844,293.1499938964844,0.2302324622869491,-4694.93798828125,304.16119384765625,0.7682244181632996,0.3114928603172302,0.2990203499794006,293.1488952636719,297.1499938964844,293.1499938964844,0.4374996423721313,-5747.1953125,304.1698913574219,0.9083287119865416,0.5203378200531006,0.3657940924167633,293.1559143066406,297.1499938964844,293.1499938964844,0.5453715324401855,-9239.3203125,304.17535400390625,0.9681167006492616,0.619086503982544,0.5878112316131592,293.1494445800781,297.1499938964844,293.1499938964844,0.0335670262575149,-5610.63134765625,304.1535949707031,0.4662539660930633,0.0747114196419715,0.3575503528118133,291.1676025390625,291.1499938964844,258.2469787597656,257.1164855957031,279.1468811035156,293.1569519042969,291.171630859375,1.0,0.4879049658775329,0.5807555317878723,0.5807555317878723,1.0,1.0,-2.3434395790100098,0.940746009349823,1.4026936292648315,0.4116896986961365,0.0,0.0,0.9963430166244508,152.1378173828125,122.0,111.94683837890624,-28530.94140625,1338.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6641845703125,310.94140625,278.1499938964844,0.0,18000.0,315.7099914550781,32484.224609375,36000.0,0.0,0.0,0.6817338466644287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83166778087616,1.831695437431336,-2.7719535864889625e-05,0.0,0.0006918731960467,0.0,0.0,683.477783203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459600,293.1878662109375,297.1499938964844,293.1499938964844,0.2916546165943146,-5372.861328125,304.1689453125,0.8179708123207092,0.3761731386184692,0.3419939875602722,293.14630126953125,297.1499938964844,293.1499938964844,0.2302324622869491,-4694.93798828125,304.16119384765625,0.7682244181632996,0.3114928603172302,0.2990203499794006,293.1488952636719,297.1499938964844,293.1499938964844,0.4374996423721313,-5747.1953125,304.1698913574219,0.9083287119865416,0.5203378200531006,0.3657940924167633,293.1559143066406,297.1499938964844,293.1499938964844,0.5453715324401855,-9239.3203125,304.17535400390625,0.9681167006492616,0.619086503982544,0.5878112316131592,293.1494445800781,297.1499938964844,293.1499938964844,0.0335670262575149,-5610.63134765625,304.1535949707031,0.4662539660930633,0.0747114196419715,0.3575503528118133,291.1676025390625,291.1499938964844,258.2469787597656,257.1164855957031,279.1468811035156,293.1569519042969,291.171630859375,1.0,0.4879049658775329,0.5807555317878723,0.5807555317878723,1.0,1.0,-2.3434395790100098,0.940746009349823,1.4026936292648315,0.4116896986961365,0.0,0.0,0.9963430166244508,152.1378173828125,122.0,111.94683837890624,-28530.94140625,1338.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6641845703125,310.94140625,278.1499938964844,0.0,18000.0,315.7099914550781,32484.224609375,36000.0,0.0,0.0,0.6817338466644287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83166778087616,1.831695437431336,-2.7719535864889625e-05,0.0,0.0006918731960467,0.0,0.0,683.477783203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459660,293.1907653808594,297.1499938964844,293.1499938964844,0.2874460816383362,-5310.07177734375,304.1696472167969,0.8296957612037659,0.3746245205402374,0.3402080535888672,293.1492919921875,297.1499938964844,293.1499938964844,0.2275759130716323,-4650.27880859375,304.1618957519531,0.7807590961456299,0.3109786510467529,0.2981146872043609,293.1513061523437,297.1499938964844,293.1499938964844,0.4329985380172729,-5699.92724609375,304.1707763671875,0.9254894852638244,0.5198779106140137,0.3651534914970398,293.1585998535156,297.1499938964844,293.1499938964844,0.5396432876586914,-9162.6484375,304.1764831542969,0.9829245805740356,0.6183918118476868,0.5867263674736023,293.14923095703125,297.1499938964844,293.1499938964844,0.0328421294689178,-5544.4873046875,304.15362548828125,0.4763524234294891,0.0747654438018798,0.3556684851646423,291.2524108886719,291.1499938964844,258.222900390625,257.07342529296875,279.1474304199219,293.1586608886719,291.2569274902344,1.0,0.4787965714931488,0.580525815486908,0.580525815486908,1.0,1.0,-2.3358731269836426,0.9370908737182616,1.3987822532653809,0.4098635613918304,0.0,0.0,0.9771543741226196,140.6660614013672,110.0,117.76680755615234,-28650.712890625,1283.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8953857421875,311.1522521972656,278.1499938964844,0.0,18000.0,315.7099914550781,33110.70703125,36000.0,0.0,0.0,0.6831355690956116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82929790019989,1.829325675964356,-2.7808529921458103e-05,0.0,0.0006932957330718,0.0,0.0,683.4925537109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459720,293.1907653808594,297.1499938964844,293.1499938964844,0.2874460816383362,-5310.07177734375,304.1696472167969,0.8296957612037659,0.3746245205402374,0.3402080535888672,293.1492919921875,297.1499938964844,293.1499938964844,0.2275759130716323,-4650.27880859375,304.1618957519531,0.7807590961456299,0.3109786510467529,0.2981146872043609,293.1513061523437,297.1499938964844,293.1499938964844,0.4329985380172729,-5699.92724609375,304.1707763671875,0.9254894852638244,0.5198779106140137,0.3651534914970398,293.1585998535156,297.1499938964844,293.1499938964844,0.5396432876586914,-9162.6484375,304.1764831542969,0.9829245805740356,0.6183918118476868,0.5867263674736023,293.14923095703125,297.1499938964844,293.1499938964844,0.0328421294689178,-5544.4873046875,304.15362548828125,0.4763524234294891,0.0747654438018798,0.3556684851646423,291.2524108886719,291.1499938964844,258.222900390625,257.07342529296875,279.1474304199219,293.1586608886719,291.2569274902344,1.0,0.4787965714931488,0.580525815486908,0.580525815486908,1.0,1.0,-2.3358731269836426,0.9370908737182616,1.3987822532653809,0.4098635613918304,0.0,0.0,0.9771543741226196,140.6660614013672,110.0,117.76680755615234,-28650.712890625,1283.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8953857421875,311.1522521972656,278.1499938964844,0.0,18000.0,315.7099914550781,33110.70703125,36000.0,0.0,0.0,0.6831355690956116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82929790019989,1.829325675964356,-2.7808529921458103e-05,0.0,0.0006932957330718,0.0,0.0,683.4925537109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459780,293.1936950683594,297.1499938964844,293.1499938964844,0.2832650244235992,-5247.6123046875,304.1700439453125,0.843171238899231,0.3729985952377319,0.3383512794971466,293.15240478515625,297.1499938964844,293.1499938964844,0.2249017059803009,-4605.33056640625,304.1623840332031,0.7952143549919128,0.3103649318218231,0.2971161603927612,293.1535339355469,297.1499938964844,293.1499938964844,0.4285764098167419,-5653.5380859375,304.17120361328125,0.9453458189964294,0.5193905830383301,0.3644916117191314,293.1611022949219,297.1499938964844,293.1499938964844,0.5340077877044678,-9087.3388671875,304.1770324707031,0.9973667860031128,0.6176650524139404,0.5856082439422607,293.1490173339844,297.1499938964844,293.1499938964844,0.0321482233703136,-5480.7431640625,304.153564453125,0.485995888710022,0.0748316422104835,0.3538378179073334,291.334716796875,291.1499938964844,258.2012023925781,257.03350830078125,279.1480712890625,293.160400390625,291.3388061523437,1.0,0.4694586098194122,0.580365777015686,0.580365777015686,1.0,1.0,-2.328106164932251,0.933419108390808,1.3946870565414429,0.408050924539566,0.0,0.0,0.9469436407089232,129.13949584960938,98.0,114.08942413330078,-28736.189453125,1229.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1000366210937,311.3355712890625,278.1499938964844,0.0,18000.0,315.7099914550781,34408.01171875,36000.0,0.0,0.0,0.6839296817779541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8243693113327024,1.824397325515747,-2.799256617436185e-05,0.0,0.0006941016763448,0.0,0.0,683.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459840,293.1936950683594,297.1499938964844,293.1499938964844,0.2832650244235992,-5247.6123046875,304.1700439453125,0.843171238899231,0.3729985952377319,0.3383512794971466,293.15240478515625,297.1499938964844,293.1499938964844,0.2249017059803009,-4605.33056640625,304.1623840332031,0.7952143549919128,0.3103649318218231,0.2971161603927612,293.1535339355469,297.1499938964844,293.1499938964844,0.4285764098167419,-5653.5380859375,304.17120361328125,0.9453458189964294,0.5193905830383301,0.3644916117191314,293.1611022949219,297.1499938964844,293.1499938964844,0.5340077877044678,-9087.3388671875,304.1770324707031,0.9973667860031128,0.6176650524139404,0.5856082439422607,293.1490173339844,297.1499938964844,293.1499938964844,0.0321482233703136,-5480.7431640625,304.153564453125,0.485995888710022,0.0748316422104835,0.3538378179073334,291.334716796875,291.1499938964844,258.2012023925781,257.03350830078125,279.1480712890625,293.160400390625,291.3388061523437,1.0,0.4694586098194122,0.580365777015686,0.580365777015686,1.0,1.0,-2.328106164932251,0.933419108390808,1.3946870565414429,0.408050924539566,0.0,0.0,0.9469436407089232,129.13949584960938,98.0,114.08942413330078,-28736.189453125,1229.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1000366210937,311.3355712890625,278.1499938964844,0.0,18000.0,315.7099914550781,34408.01171875,36000.0,0.0,0.0,0.6839296817779541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8243693113327024,1.824397325515747,-2.799256617436185e-05,0.0,0.0006941016763448,0.0,0.0,683.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459900,293.1950378417969,297.1499938964844,293.1499938964844,0.2811941504478454,-5216.5947265625,304.170166015625,0.8490247130393982,0.3721798360347748,0.337449699640274,293.15386962890625,297.1499938964844,293.1499938964844,0.2235737293958664,-4582.9619140625,304.1625366210937,0.8014391660690308,0.3100481033325195,0.2966382205486297,293.1544494628906,297.1499938964844,293.1499938964844,0.4263933300971985,-5630.60107421875,304.1713256835937,0.9535977840423584,0.5191680192947388,0.3641981482505798,293.1597900390625,297.1499938964844,293.1499938964844,0.5242319107055664,-8948.3251953125,304.19024658203125,0.9990000128746032,0.6177756190299988,0.5779131650924683,293.1487121582031,297.1499938964844,293.1499938964844,0.0318542420864105,-5453.16796875,304.1534423828125,0.4899682402610779,0.0748999938368797,0.3532159626483917,291.3760681152344,291.1499938964844,258.1913452148437,257.0149230957031,279.150634765625,293.1606140136719,291.3811340332031,1.0,0.4643852114677429,0.5805759429931641,0.5805759429931641,1.0,1.0,-2.3161253929138184,0.9281789064407348,1.3879464864730835,0.4057935178279876,0.0,0.0,0.9277735948562622,124.33650970458984,98.0,118.5285186767578,-28706.5546875,1196.4483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1971435546875,311.4286804199219,278.1499938964844,0.0,18000.0,316.19000244140625,35384.546875,36000.0,0.0,0.0,0.6888815760612488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8206406831741333,1.8206688165664675,-2.813087667163927e-05,0.0,0.0006991272675804,0.0,0.0,683.4878540039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459960,293.1965026855469,297.1499938964844,293.1499938964844,0.2787757515907287,-5179.97021484375,304.1708984375,0.8544862866401672,0.3713249266147613,0.3365624248981476,293.1553649902344,297.1499938964844,293.1499938964844,0.2219704091548919,-4555.6689453125,304.1631774902344,0.807179868221283,0.309702605009079,0.2961787283420563,293.1553649902344,297.1499938964844,293.1499938964844,0.4236959218978882,-5601.82666015625,304.17236328125,0.9609747529029846,0.5189307928085327,0.3639306128025055,293.1494445800781,297.1499938964844,293.1499938964844,0.5085338950157166,-8725.0693359375,304.2114562988281,0.9990000128746032,0.6196718215942383,0.5650784969329834,293.1484069824219,297.1499938964844,293.1499938964844,0.0315418392419815,-5422.90625,304.15338134765625,0.4937048554420471,0.0749775394797325,0.352833092212677,291.4326171875,291.1499938964844,258.18218994140625,256.99725341796875,279.1534118652344,293.1588439941406,291.4384460449219,1.0,0.4588551819324493,0.5809568762779236,0.5809568762779236,1.0,1.0,-2.298312902450561,0.920547902584076,1.3777648210525513,0.4021828472614288,0.0,0.0,0.9033470153808594,119.88304138183594,101.0,136.91493225097656,-28624.02734375,1159.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34375,311.5539245605469,278.1499938964844,0.0,18000.0,316.19000244140625,36345.9765625,36000.0,0.0,0.0,0.6892586946487427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8047555685043333,1.8047834634780884,-2.79985906672664e-05,0.0,0.0006995099247433,0.0,0.0,671.58447265625,0.0,0.0,0.0,0.9922950267791748,4.0,0.0,1.0
460020,293.2001647949219,297.1499938964844,293.1499938964844,0.2752422988414764,-5127.49072265625,304.16973876953125,0.8608006834983826,0.369405448436737,0.3347346186637878,293.1592102050781,297.1499938964844,293.1499938964844,0.2197937220335006,-4519.38818359375,304.162353515625,0.8137336373329163,0.3087928593158722,0.2952081561088562,293.15771484375,297.1499938964844,293.1499938964844,0.4202989935874939,-5566.90087890625,304.17041015625,0.9695743918418884,0.5183191895484924,0.3634010255336761,293.1154479980469,297.1499938964844,293.1499938964844,0.4888394773006439,-8453.021484375,304.222900390625,0.9990000128746032,0.6265688538551331,0.5495258569717407,293.1482849121094,297.1499938964844,293.1499938964844,0.0312065090984106,-5390.57958984375,304.1528015136719,0.4984011352062225,0.0750433132052421,0.3523808419704437,291.4936218261719,291.1499938964844,258.1661376953125,256.96502685546875,279.1544494628906,293.1557922363281,291.4947204589844,1.0,0.4523923397064209,0.5814725160598755,0.5814725160598755,1.0,1.0,-2.2750747203826904,0.9106525182724,1.3644222021102903,0.3973492681980133,0.0,0.0,0.8524478673934937,114.55516815185548,104.0,83.82029724121094,-28350.62890625,1112.9114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7085266113281,311.7503967285156,278.1499938964844,0.0,18000.0,316.19000244140625,37125.9375,36000.0,0.0,0.0,0.688296377658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7110261917114258,1.711052417755127,-2.6173898731940423e-05,0.0,0.0006985333166085,0.0,0.0,587.9220581054688,0.0,0.0,0.0,0.947876274585724,4.0,0.0,1.0
460080,293.2001647949219,297.1499938964844,293.1499938964844,0.2752422988414764,-5127.49072265625,304.16973876953125,0.8608006834983826,0.369405448436737,0.3347346186637878,293.1592102050781,297.1499938964844,293.1499938964844,0.2197937220335006,-4519.38818359375,304.162353515625,0.8137336373329163,0.3087928593158722,0.2952081561088562,293.15771484375,297.1499938964844,293.1499938964844,0.4202989935874939,-5566.90087890625,304.17041015625,0.9695743918418884,0.5183191895484924,0.3634010255336761,293.1154479980469,297.1499938964844,293.1499938964844,0.4888394773006439,-8453.021484375,304.222900390625,0.9990000128746032,0.6265688538551331,0.5495258569717407,293.1482849121094,297.1499938964844,293.1499938964844,0.0312065090984106,-5390.57958984375,304.1528015136719,0.4984011352062225,0.0750433132052421,0.3523808419704437,291.4936218261719,291.1499938964844,258.1661376953125,256.96502685546875,279.1544494628906,293.1557922363281,291.4947204589844,1.0,0.4523923397064209,0.5814725160598755,0.5814725160598755,1.0,1.0,-2.2750747203826904,0.9106525182724,1.3644222021102903,0.3973492681980133,0.0,0.0,0.8524478673934937,114.55516815185548,104.0,83.82029724121094,-28350.62890625,1112.9114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7085266113281,311.7503967285156,278.1499938964844,0.0,18000.0,316.19000244140625,37125.9375,36000.0,0.0,0.0,0.688296377658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7110261917114258,1.711052417755127,-2.6173898731940423e-05,0.0,0.0006985333166085,0.0,0.0,587.9220581054688,0.0,0.0,0.0,0.947876274585724,4.0,0.0,1.0
460140,293.2041320800781,297.1499938964844,293.1499938964844,0.2732549905776977,-5099.38525390625,304.1664428710937,0.8633970618247986,0.3673292994499206,0.3328250348567962,293.16357421875,297.1499938964844,293.1499938964844,0.2187948375940323,-4503.8876953125,304.1598815917969,0.8166208267211914,0.3076754212379455,0.294110357761383,293.15997314453125,297.1499938964844,293.1499938964844,0.4193727374076843,-5559.36865234375,304.16510009765625,0.973752498626709,0.5176663398742676,0.3628855943679809,293.08367919921875,297.1499938964844,293.1499938964844,0.4791623950004577,-8326.9892578125,304.2143859863281,0.9990000128746032,0.6338962316513062,0.5414400696754456,293.1482849121094,297.1499938964844,293.1499938964844,0.0311832744628191,-5389.24365234375,304.15191650390625,0.500938892364502,0.0750890746712684,0.3521473109722137,291.4886474609375,291.1499938964844,258.1534118652344,256.937255859375,279.15435791015625,293.1571960449219,291.4869689941406,1.0,0.4486784934997558,0.581910252571106,0.581910252571106,1.0,1.0,-2.2608442306518555,0.9046962261199952,1.3561480045318604,0.3945555984973907,0.0,0.0,0.807074248790741,111.77850341796876,107.0,10.31626033782959,-28050.921875,1086.9466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1503295898437,311.9408874511719,278.1499938964844,0.0,18000.0,315.7099914550781,37344.07421875,36000.0,0.0,0.0,0.6801377534866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.591625094413757,1.5916489362716677,-2.382860475336201e-05,0.0,0.0006902533932588,0.0,0.0,490.2570495605469,0.0,0.0,0.0,0.8921250700950623,4.0,0.0,1.0
460200,293.2041320800781,297.1499938964844,293.1499938964844,0.2732549905776977,-5099.38525390625,304.1664428710937,0.8633970618247986,0.3673292994499206,0.3328250348567962,293.16357421875,297.1499938964844,293.1499938964844,0.2187948375940323,-4503.8876953125,304.1598815917969,0.8166208267211914,0.3076754212379455,0.294110357761383,293.15997314453125,297.1499938964844,293.1499938964844,0.4193727374076843,-5559.36865234375,304.16510009765625,0.973752498626709,0.5176663398742676,0.3628855943679809,293.08367919921875,297.1499938964844,293.1499938964844,0.4791623950004577,-8326.9892578125,304.2143859863281,0.9990000128746032,0.6338962316513062,0.5414400696754456,293.1482849121094,297.1499938964844,293.1499938964844,0.0311832744628191,-5389.24365234375,304.15191650390625,0.500938892364502,0.0750890746712684,0.3521473109722137,291.4886474609375,291.1499938964844,258.1534118652344,256.937255859375,279.15435791015625,293.1571960449219,291.4869689941406,1.0,0.4486784934997558,0.581910252571106,0.581910252571106,1.0,1.0,-2.2608442306518555,0.9046962261199952,1.3561480045318604,0.3945555984973907,0.0,0.0,0.807074248790741,111.77850341796876,107.0,10.31626033782959,-28050.921875,1086.9466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1503295898437,311.9408874511719,278.1499938964844,0.0,18000.0,315.7099914550781,37344.07421875,36000.0,0.0,0.0,0.6801377534866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.591625094413757,1.5916489362716677,-2.382860475336201e-05,0.0,0.0006902533932588,0.0,0.0,490.2570495605469,0.0,0.0,0.0,0.8921250700950623,4.0,0.0,1.0
460260,293.208251953125,297.1499938964844,293.1499938964844,0.2724710404872894,-5090.08935546875,304.1622619628906,0.863309383392334,0.3651243448257446,0.3308526873588562,293.16827392578125,297.1499938964844,293.1499938964844,0.2186994850635528,-4504.2265625,304.15673828125,0.8170114755630493,0.3063801229000091,0.2928987741470337,293.1620178222656,297.1499938964844,293.1499938964844,0.4204543828964233,-5573.69580078125,304.15826416015625,0.9750664234161376,0.5169995427131653,0.3624013364315033,293.0614624023437,297.1499938964844,293.1499938964844,0.4767867922782898,-8305.408203125,304.1967468261719,0.9990000128746032,0.640101969242096,0.5383962392807007,293.1482849121094,297.1499938964844,293.1499938964844,0.0314187332987785,-5413.40625,304.15087890625,0.5019778609275818,0.0751299783587455,0.3521832227706909,291.4330139160156,291.1499938964844,258.144287109375,256.9143981933594,279.1537170410156,293.1606750488281,291.42926025390625,1.0,0.4469469785690307,0.5822510719299316,0.5822510719299316,1.0,1.0,-2.2528209686279297,0.9014284014701844,1.3513925075531006,0.3930824398994446,0.0,0.0,0.772582471370697,110.66559600830078,125.0,-58.15098571777344,-27732.880859375,1074.1732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5574645996094,312.0750427246094,278.1499938964844,0.0,18000.0,315.7099914550781,37197.94921875,36000.0,0.0,0.0,0.6734933853149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.477790355682373,1.4778120517730713,-2.167379352613352e-05,0.0,0.000683510210365,0.0,0.0,407.5703125,0.0,0.0,0.0,0.8399566411972046,4.0,0.0,1.0
460320,293.208251953125,297.1499938964844,293.1499938964844,0.2724710404872894,-5090.08935546875,304.1622619628906,0.863309383392334,0.3651243448257446,0.3308526873588562,293.16827392578125,297.1499938964844,293.1499938964844,0.2186994850635528,-4504.2265625,304.15673828125,0.8170114755630493,0.3063801229000091,0.2928987741470337,293.1620178222656,297.1499938964844,293.1499938964844,0.4204543828964233,-5573.69580078125,304.15826416015625,0.9750664234161376,0.5169995427131653,0.3624013364315033,293.0614624023437,297.1499938964844,293.1499938964844,0.4767867922782898,-8305.408203125,304.1967468261719,0.9990000128746032,0.640101969242096,0.5383962392807007,293.1482849121094,297.1499938964844,293.1499938964844,0.0314187332987785,-5413.40625,304.15087890625,0.5019778609275818,0.0751299783587455,0.3521832227706909,291.4330139160156,291.1499938964844,258.144287109375,256.9143981933594,279.1537170410156,293.1606750488281,291.42926025390625,1.0,0.4469469785690307,0.5822510719299316,0.5822510719299316,1.0,1.0,-2.2528209686279297,0.9014284014701844,1.3513925075531006,0.3930824398994446,0.0,0.0,0.772582471370697,110.66559600830078,125.0,-58.15098571777344,-27732.880859375,1074.1732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5574645996094,312.0750427246094,278.1499938964844,0.0,18000.0,315.7099914550781,37197.94921875,36000.0,0.0,0.0,0.6734933853149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.477790355682373,1.4778120517730713,-2.167379352613352e-05,0.0,0.000683510210365,0.0,0.0,407.5703125,0.0,0.0,0.0,0.8399566411972046,4.0,0.0,1.0
460380,293.2129211425781,297.1499938964844,293.1499938964844,0.2724300920963287,-5092.16162109375,304.1582336425781,0.8548576831817627,0.3627029061317444,0.328887939453125,293.1736145019531,297.1499938964844,293.1499938964844,0.2191611528396606,-4514.14501953125,304.1537170410156,0.8096103668212891,0.3048332631587982,0.2916582226753235,293.164306640625,297.1499938964844,293.1499938964844,0.4228555262088775,-5601.9189453125,304.1514892578125,0.9672266244888306,0.5162328481674194,0.3620027899742126,293.059326171875,297.1499938964844,293.1499938964844,0.4918861985206604,-8535.9140625,304.1554260253906,0.9990000128746032,0.6428437829017639,0.551456868648529,293.1490173339844,297.1499938964844,293.1499938964844,0.031859990209341,-5456.80419921875,304.1498413085937,0.4979232549667358,0.0750275701284408,0.3526705205440521,291.34832763671875,291.1499938964844,258.1390686035156,256.8968200683594,279.148681640625,293.1631164550781,291.3432006835937,1.0,0.4521386623382568,0.5818875432014465,0.5818875432014465,1.0,1.0,-2.264744997024536,0.9064849615097046,1.3582600355148315,0.3953105509281158,0.0,0.0,0.7514135837554932,114.8125,128.0,-105.54006958007812,-27632.994140625,1102.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9299621582031,312.194091796875,278.1499938964844,0.0,18000.0,315.7099914550781,36830.1875,36000.0,0.0,0.0,0.6656031012535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3938167095184326,1.3938368558883667,-2.0126310118939728e-05,0.0,0.0006755025824531,0.0,0.0,352.6491394042969,0.0,0.0,0.0,0.8020700216293335,4.0,0.0,1.0
460440,293.2129211425781,297.1499938964844,293.1499938964844,0.2724300920963287,-5092.16162109375,304.1582336425781,0.8548576831817627,0.3627029061317444,0.328887939453125,293.1736145019531,297.1499938964844,293.1499938964844,0.2191611528396606,-4514.14501953125,304.1537170410156,0.8096103668212891,0.3048332631587982,0.2916582226753235,293.164306640625,297.1499938964844,293.1499938964844,0.4228555262088775,-5601.9189453125,304.1514892578125,0.9672266244888306,0.5162328481674194,0.3620027899742126,293.059326171875,297.1499938964844,293.1499938964844,0.4918861985206604,-8535.9140625,304.1554260253906,0.9990000128746032,0.6428437829017639,0.551456868648529,293.1490173339844,297.1499938964844,293.1499938964844,0.031859990209341,-5456.80419921875,304.1498413085937,0.4979232549667358,0.0750275701284408,0.3526705205440521,291.34832763671875,291.1499938964844,258.1390686035156,256.8968200683594,279.148681640625,293.1631164550781,291.3432006835937,1.0,0.4521386623382568,0.5818875432014465,0.5818875432014465,1.0,1.0,-2.264744997024536,0.9064849615097046,1.3582600355148315,0.3953105509281158,0.0,0.0,0.7514135837554932,114.8125,128.0,-105.54006958007812,-27632.994140625,1102.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9299621582031,312.194091796875,278.1499938964844,0.0,18000.0,315.7099914550781,36830.1875,36000.0,0.0,0.0,0.6656031012535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3938167095184326,1.3938368558883667,-2.0126310118939728e-05,0.0,0.0006755025824531,0.0,0.0,352.6491394042969,0.0,0.0,0.0,0.8020700216293335,4.0,0.0,1.0
460500,293.2153015136719,297.1499938964844,293.1499938964844,0.2723892331123352,-5092.69873046875,304.1568298339844,0.8505447506904602,0.3614371418952942,0.3278440535068512,293.1763610839844,297.1499938964844,293.1499938964844,0.2193551957607269,-4518.36572265625,304.1527099609375,0.8055975437164307,0.3039987087249756,0.2909644544124603,293.1653747558594,297.1499938964844,293.1499938964844,0.4241326153278351,-5616.4990234375,304.14892578125,0.9629868268966676,0.515838623046875,0.3617869615554809,293.0687561035156,297.1499938964844,293.1499938964844,0.5003994703292847,-8661.1826171875,304.1390991210937,0.9990000128746032,0.6421470046043396,0.5583516955375671,293.149658203125,297.1499938964844,293.1499938964844,0.0320330597460269,-5474.4052734375,304.1495666503906,0.4956987798213959,0.0749132931232452,0.3526156544685364,291.30426025390625,291.1499938964844,258.1380310058594,256.8901672363281,279.14764404296875,293.1638488769531,291.3002319335937,1.0,0.4543443024158478,0.5816860795021057,0.5816860795021057,1.0,1.0,-2.270622491836548,0.9088977575302124,1.361724853515625,0.3965401947498321,0.0,0.0,0.7455989122390747,117.0352783203125,128.0,-109.63774871826172,-27623.8515625,1117.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0732116699219,312.2467956542969,278.1499938964844,0.0,18000.0,315.2300109863281,36609.7578125,36000.0,0.0,0.0,0.6567818522453308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3674160242080688,1.3674356937408447,-1.963378417713102e-05,0.0,0.0006665501277893,0.0,0.0,336.2433166503906,0.0,0.0,0.0,0.7901992201805115,4.0,0.0,1.0
460560,293.2177124023437,297.1499938964844,293.1499938964844,0.2721769511699676,-5090.4306640625,304.1559753417969,0.8465983271598816,0.3601347208023071,0.326768547296524,293.1790771484375,297.1499938964844,293.1499938964844,0.2194052189588546,-4520.0068359375,304.1521301269531,0.8018298745155334,0.3031305074691772,0.2902381420135498,293.1664428710937,297.1499938964844,293.1499938964844,0.4252089262008667,-5628.63916015625,304.14715576171875,0.9590493440628052,0.515433132648468,0.3615652918815613,293.0813293457031,297.1499938964844,293.1499938964844,0.5083163976669312,-8775.8642578125,304.126708984375,0.9990000128746032,0.6407090425491333,0.5646406412124634,293.1504821777344,297.1499938964844,293.1499938964844,0.0321462973952293,-5486.49658203125,304.1494445800781,0.493611067533493,0.0747596025466919,0.352371335029602,291.266845703125,291.1499938964844,258.1380615234375,256.8849792480469,279.1472473144531,293.1648864746094,291.2626953125,1.0,0.4564573168754577,0.5815175771713257,0.5815175771713257,1.0,1.0,-2.275453567504883,0.910893738269806,1.3645598888397217,0.3974938094615936,0.0,0.0,0.7415397763252258,119.06661987304688,131.0,-108.2693099975586,-27594.962890625,1130.8187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1476135253906,312.2572021484375,278.1499938964844,0.0,18000.0,315.2300109863281,36443.27734375,36000.0,0.0,0.0,0.6522704362869263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3482757806777954,1.3482950925827026,-1.928049096022733e-05,0.0,0.0006619715713895,0.0,0.0,324.67303466796875,0.0,0.0,0.0,0.781590461730957,4.0,0.0,1.0
460620,293.22271728515625,297.1499938964844,293.1499938964844,0.2714278697967529,-5080.60107421875,304.1552734375,0.8391073942184448,0.357405811548233,0.3245054185390472,293.1846008300781,297.1499938964844,293.1499938964844,0.2192279994487762,-4518.35498046875,304.1517333984375,0.7945735454559326,0.3012732267379761,0.2886725962162018,293.16864013671875,297.1499938964844,293.1499938964844,0.4270412027835846,-5648.9228515625,304.1451416015625,0.9513657689094543,0.5145747065544128,0.3610884249210357,293.1121520996094,297.1499938964844,293.1499938964844,0.5238539576530457,-8996.2099609375,304.1088256835937,0.9990000128746032,0.6362110376358032,0.5766772031784058,293.15240478515625,297.1499938964844,293.1499938964844,0.0322427600622177,-5499.001953125,304.14947509765625,0.4894339144229889,0.0743573606014251,0.3513862192630768,291.2006530761719,291.1499938964844,258.1416015625,256.8792724609375,279.1479187011719,293.1688842773437,291.19775390625,1.0,0.460361897945404,0.5813313722610474,0.5813313722610474,1.0,1.0,-2.2835583686828613,0.914335072040558,1.3692233562469482,0.3991760015487671,0.0,0.0,0.7394809722900391,122.97984313964844,134.0,-92.34187316894533,-27576.068359375,1154.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.19696044921875,312.2444152832031,278.1499938964844,0.0,18000.0,315.2300109863281,36148.65625,36000.0,0.0,0.0,0.6439663767814636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3307157754898071,1.3307347297668457,-1.892819454951677e-05,0.0,0.0006535440334118,0.0,0.0,313.9207458496094,0.0,0.0,0.0,0.7737334966659546,4.0,0.0,1.0
460680,293.22271728515625,297.1499938964844,293.1499938964844,0.2714278697967529,-5080.60107421875,304.1552734375,0.8391073942184448,0.357405811548233,0.3245054185390472,293.1846008300781,297.1499938964844,293.1499938964844,0.2192279994487762,-4518.35498046875,304.1517333984375,0.7945735454559326,0.3012732267379761,0.2886725962162018,293.16864013671875,297.1499938964844,293.1499938964844,0.4270412027835846,-5648.9228515625,304.1451416015625,0.9513657689094543,0.5145747065544128,0.3610884249210357,293.1121520996094,297.1499938964844,293.1499938964844,0.5238539576530457,-8996.2099609375,304.1088256835937,0.9990000128746032,0.6362110376358032,0.5766772031784058,293.15240478515625,297.1499938964844,293.1499938964844,0.0322427600622177,-5499.001953125,304.14947509765625,0.4894339144229889,0.0743573606014251,0.3513862192630768,291.2006530761719,291.1499938964844,258.1416015625,256.8792724609375,279.1479187011719,293.1688842773437,291.19775390625,1.0,0.460361897945404,0.5813313722610474,0.5813313722610474,1.0,1.0,-2.2835583686828613,0.914335072040558,1.3692233562469482,0.3991760015487671,0.0,0.0,0.7394809722900391,122.97984313964844,134.0,-92.34187316894533,-27576.068359375,1154.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.19696044921875,312.2444152832031,278.1499938964844,0.0,18000.0,315.2300109863281,36148.65625,36000.0,0.0,0.0,0.6439663767814636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3307157754898071,1.3307347297668457,-1.892819454951677e-05,0.0,0.0006535440334118,0.0,0.0,313.9207458496094,0.0,0.0,0.0,0.7737334966659546,4.0,0.0,1.0
460740,293.2278747558594,297.1499938964844,293.1499938964844,0.2700721323490143,-5061.08935546875,304.1557922363281,0.8320537209510803,0.354522168636322,0.322095662355423,293.19024658203125,297.1499938964844,293.1499938964844,0.2185322046279907,-4507.60986328125,304.15234375,0.7876409888267517,0.2992518246173858,0.286947637796402,293.1708679199219,297.1499938964844,293.1499938964844,0.4281435012817383,-5660.7724609375,304.1449584960937,0.9439560174942015,0.5136496424674988,0.3605618476867676,293.1471252441406,297.1499938964844,293.1499938964844,0.5385230183601379,-9199.201171875,304.0982360839844,0.9990000128746032,0.6300899982452393,0.5880599021911621,293.1543884277344,297.1499938964844,293.1499938964844,0.0321855321526527,-5497.2314453125,304.1497497558594,0.4852972626686096,0.0738946422934532,0.3500149846076965,291.15386962890625,291.1499938964844,258.1499938964844,256.8801574707031,279.1499938964844,293.1769104003906,291.1517639160156,1.0,0.4639089405536651,0.5814245939254761,0.5814245939254761,1.0,1.0,-2.2899861335754395,0.9173021912574768,1.3726840019226074,0.4007266759872436,0.0,0.0,0.7422280311584473,126.7147979736328,137.0,-70.68264770507812,-27572.96484375,1176.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1238708496094,312.1766052246094,278.1499938964844,0.0,18000.0,314.75,35958.0078125,36000.0,0.0,0.0,0.6321419477462769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3321800231933594,1.332198977470398,-1.8908758647739887e-05,0.0,0.0006415437092073,0.0,0.0,314.2201843261719,0.0,0.0,0.0,0.7743712067604065,4.0,0.0,1.0
460800,293.2278747558594,297.1499938964844,293.1499938964844,0.2700721323490143,-5061.08935546875,304.1557922363281,0.8320537209510803,0.354522168636322,0.322095662355423,293.19024658203125,297.1499938964844,293.1499938964844,0.2185322046279907,-4507.60986328125,304.15234375,0.7876409888267517,0.2992518246173858,0.286947637796402,293.1708679199219,297.1499938964844,293.1499938964844,0.4281435012817383,-5660.7724609375,304.1449584960937,0.9439560174942015,0.5136496424674988,0.3605618476867676,293.1471252441406,297.1499938964844,293.1499938964844,0.5385230183601379,-9199.201171875,304.0982360839844,0.9990000128746032,0.6300899982452393,0.5880599021911621,293.1543884277344,297.1499938964844,293.1499938964844,0.0321855321526527,-5497.2314453125,304.1497497558594,0.4852972626686096,0.0738946422934532,0.3500149846076965,291.15386962890625,291.1499938964844,258.1499938964844,256.8801574707031,279.1499938964844,293.1769104003906,291.1517639160156,1.0,0.4639089405536651,0.5814245939254761,0.5814245939254761,1.0,1.0,-2.2899861335754395,0.9173021912574768,1.3726840019226074,0.4007266759872436,0.0,0.0,0.7422280311584473,126.7147979736328,137.0,-70.68264770507812,-27572.96484375,1176.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1238708496094,312.1766052246094,278.1499938964844,0.0,18000.0,314.75,35958.0078125,36000.0,0.0,0.0,0.6321419477462769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3321800231933594,1.332198977470398,-1.8908758647739887e-05,0.0,0.0006415437092073,0.0,0.0,314.2201843261719,0.0,0.0,0.0,0.7743712067604065,4.0,0.0,1.0
460860,293.2339172363281,297.1499938964844,293.1499938964844,0.2683329582214355,-5035.58984375,304.15679931640625,0.8236752152442932,0.3513238728046417,0.3195036947727203,293.19683837890625,297.1499938964844,293.1499938964844,0.2174838781356811,-4490.828125,304.1533203125,0.7792741060256958,0.2968980967998504,0.2850145995616913,293.1737365722656,297.1499938964844,293.1499938964844,0.4288756251335144,-5668.45068359375,304.1454467773437,0.934557557106018,0.5125443935394287,0.359971672296524,293.1819763183594,297.1499938964844,293.1499938964844,0.5459627509117126,-9295.220703125,304.1044006347656,0.995827853679657,0.6230810284614563,0.5922238230705261,293.1567687988281,297.1499938964844,293.1499938964844,0.0320520885288715,-5488.50732421875,304.1500549316406,0.4799888432025909,0.0733023285865783,0.34842050075531,291.1146850585937,291.1499938964844,258.1630249023437,256.88653564453125,279.1552429199219,293.1903076171875,291.1138000488281,1.0,0.4668273031711578,0.5821532607078552,0.5821532607078552,1.0,1.0,-2.2867536544799805,0.9165144562721252,1.3702392578125,0.4008355140686035,0.0,0.0,0.7497467398643494,131.26400756835938,140.0,-53.01725769042969,-27473.138671875,1190.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.87890625,312.0111999511719,278.1499938964844,0.0,18000.0,314.75,35787.1015625,36000.0,0.0,0.0,0.6255602240562439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3493212461471558,1.3493404388427734,-1.914922540890984e-05,0.0,0.0006348640890792,0.0,0.0,323.45751953125,0.0,0.0,0.0,0.7820630073547363,4.0,0.0,1.0
