time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460920,293.2339172363281,297.1499938964844,293.1499938964844,0.2683329582214355,-5035.58984375,304.15679931640625,0.8236752152442932,0.3513238728046417,0.3195036947727203,293.19683837890625,297.1499938964844,293.1499938964844,0.2174838781356811,-4490.828125,304.1533203125,0.7792741060256958,0.2968980967998504,0.2850145995616913,293.1737365722656,297.1499938964844,293.1499938964844,0.4288756251335144,-5668.45068359375,304.1454467773437,0.934557557106018,0.5125443935394287,0.359971672296524,293.1819763183594,297.1499938964844,293.1499938964844,0.5459627509117126,-9295.220703125,304.1044006347656,0.995827853679657,0.6230810284614563,0.5922238230705261,293.1567687988281,297.1499938964844,293.1499938964844,0.0320520885288715,-5488.50732421875,304.1500549316406,0.4799888432025909,0.0733023285865783,0.34842050075531,291.1146850585937,291.1499938964844,258.1630249023437,256.88653564453125,279.1552429199219,293.1903076171875,291.1138000488281,1.0,0.4668273031711578,0.5821532607078552,0.5821532607078552,1.0,1.0,-2.2867536544799805,0.9165144562721252,1.3702392578125,0.4008355140686035,0.0,0.0,0.7497467398643494,131.26400756835938,140.0,-53.01725769042969,-27473.138671875,1190.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.87890625,312.0111999511719,278.1499938964844,0.0,18000.0,314.75,35787.1015625,36000.0,0.0,0.0,0.6255602240562439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3493212461471558,1.3493404388427734,-1.914922540890984e-05,0.0,0.0006348640890792,0.0,0.0,323.45751953125,0.0,0.0,0.0,0.7820630073547363,4.0,0.0,1.0
460980,293.2414245605469,297.1499938964844,293.1499938964844,0.2654996216297149,-4992.84912109375,304.15924072265625,0.8142704963684082,0.3476813435554504,0.31654953956604,293.2050170898437,297.1499938964844,293.1499938964844,0.2154684960842132,-4457.2705078125,304.15557861328125,0.7699857354164124,0.2940599918365478,0.2826728522777557,293.1774597167969,297.1499938964844,293.1499938964844,0.428265780210495,-5661.23095703125,304.1479797363281,0.923991084098816,0.5111871361732483,0.3592361807823181,293.2001647949219,297.1499938964844,293.1499938964844,0.5430439710617065,-9242.4716796875,304.1241760253906,0.9867088198661804,0.6185551285743713,0.5875500440597534,293.1597900390625,297.1499938964844,293.1499938964844,0.0316632166504859,-5456.03759765625,304.15069580078125,0.4732718169689178,0.0725154355168342,0.3461422920227051,291.10675048828125,291.1499938964844,258.1800537109375,256.8969116210937,279.1604309082031,293.2021179199219,291.10626220703125,1.0,0.4686307609081268,0.5834800004959106,0.5834800004959106,1.0,1.0,-2.271349668502808,0.9108986854553224,1.3604508638381958,0.3985591530799866,0.0,0.0,0.7560602426528931,136.22592163085938,143.0,-23.39414405822754,-27285.763671875,1192.7459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60113525390625,311.83966064453125,278.1499938964844,0.0,18000.0,314.75,35783.9765625,36000.0,0.0,0.0,0.6203768253326416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3699791431427002,1.3699986934661863,-1.948964018083643e-05,0.0,0.0006296036299318,0.0,0.0,335.4327392578125,0.0,0.0,0.0,0.7912672162055969,4.0,0.0,1.0
461040,293.2414245605469,297.1499938964844,293.1499938964844,0.2654996216297149,-4992.84912109375,304.15924072265625,0.8142704963684082,0.3476813435554504,0.31654953956604,293.2050170898437,297.1499938964844,293.1499938964844,0.2154684960842132,-4457.2705078125,304.15557861328125,0.7699857354164124,0.2940599918365478,0.2826728522777557,293.1774597167969,297.1499938964844,293.1499938964844,0.428265780210495,-5661.23095703125,304.1479797363281,0.923991084098816,0.5111871361732483,0.3592361807823181,293.2001647949219,297.1499938964844,293.1499938964844,0.5430439710617065,-9242.4716796875,304.1241760253906,0.9867088198661804,0.6185551285743713,0.5875500440597534,293.1597900390625,297.1499938964844,293.1499938964844,0.0316632166504859,-5456.03759765625,304.15069580078125,0.4732718169689178,0.0725154355168342,0.3461422920227051,291.10675048828125,291.1499938964844,258.1800537109375,256.8969116210937,279.1604309082031,293.2021179199219,291.10626220703125,1.0,0.4686307609081268,0.5834800004959106,0.5834800004959106,1.0,1.0,-2.271349668502808,0.9108986854553224,1.3604508638381958,0.3985591530799866,0.0,0.0,0.7560602426528931,136.22592163085938,143.0,-23.39414405822754,-27285.763671875,1192.7459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60113525390625,311.83966064453125,278.1499938964844,0.0,18000.0,314.75,35783.9765625,36000.0,0.0,0.0,0.6203768253326416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3699791431427002,1.3699986934661863,-1.948964018083643e-05,0.0,0.0006296036299318,0.0,0.0,335.4327392578125,0.0,0.0,0.0,0.7912672162055969,4.0,0.0,1.0
461100,293.2452697753906,297.1499938964844,293.1499938964844,0.2639319896697998,-4969.20654296875,304.160400390625,0.8098894953727722,0.3457656800746918,0.3149502277374267,293.2093505859375,297.1499938964844,293.1499938964844,0.2142922133207321,-4437.685546875,304.1567077636719,0.7658040523529053,0.2925074100494385,0.2813420295715332,293.179443359375,297.1499938964844,293.1499938964844,0.4278261363506317,-5656.25732421875,304.1491394042969,0.919433891773224,0.5104483962059021,0.3588061034679413,293.20526123046875,297.1499938964844,293.1499938964844,0.5419860482215881,-9224.193359375,304.1307678222656,0.9827305674552916,0.6169142723083496,0.5859590172767639,293.1614685058594,297.1499938964844,293.1499938964844,0.0313983261585235,-5433.72119140625,304.1510314941406,0.4697670340538025,0.0720620304346084,0.3446378707885742,291.1036071777344,291.1499938964844,258.19000244140625,256.90350341796875,279.1620483398437,293.2068176269531,291.1033020019531,1.0,0.4693026542663574,0.5842059850692749,0.5842059850692749,1.0,1.0,-2.2635951042175293,0.9081217646598816,1.3554733991622925,0.3974570631980896,0.0,0.0,0.7594817876815796,138.3906707763672,143.0,-16.173343658447266,-27191.166015625,1192.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4633483886719,311.7537536621094,278.1499938964844,0.0,18000.0,314.2699890136719,35777.75390625,36000.0,0.0,0.0,0.6133949756622314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380275011062622,1.380294680595398,-1.966018135135528e-05,0.0,0.0006225179531611,0.0,0.0,341.5072326660156,0.0,0.0,0.0,0.7959208488464355,4.0,0.0,1.0
461160,293.2490539550781,297.1499938964844,293.1499938964844,0.2623594999313354,-4945.56591796875,304.161376953125,0.8055949211120605,0.3438180088996887,0.3133094012737274,293.2137451171875,297.1499938964844,293.1499938964844,0.2130834013223648,-4417.62353515625,304.1576843261719,0.7618429064750671,0.2908971309661865,0.2799424231052398,293.1814270019531,297.1499938964844,293.1499938964844,0.4274123907089233,-5651.67431640625,304.1500244140625,0.9152462482452391,0.5096895694732666,0.3583538830280304,293.2090759277344,297.1499938964844,293.1499938964844,0.5411494374275208,-9209.90234375,304.1357421875,0.9789834022521972,0.6154655814170837,0.5846049785614014,293.1631774902344,297.1499938964844,293.1499938964844,0.0311104767024517,-5409.537109375,304.1513671875,0.4660565555095672,0.0715807676315307,0.3429642617702484,291.09881591796875,291.1499938964844,258.2008972167969,256.9110107421875,279.1632995605469,293.2110290527344,291.0978698730469,1.0,0.4698669910430908,0.584967315196991,0.584967315196991,1.0,1.0,-2.255763053894043,0.9053388237953186,1.3504242897033691,0.396359771490097,0.0,0.0,0.7633349895477295,140.4141387939453,146.0,-16.955066680908203,-27071.595703125,1191.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.29132080078125,311.6382751464844,278.1499938964844,0.0,18000.0,314.2699890136719,35766.984375,36000.0,0.0,0.0,0.6108995676040649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3909437656402588,1.3909635543823242,-1.983728179766331e-05,0.0,0.0006199853960424,0.0,0.0,347.873779296875,0.0,0.0,0.0,0.800775408744812,4.0,0.0,1.0
461220,293.2562255859375,297.1499938964844,293.1499938964844,0.2591318488121032,-4897.06396484375,304.1629638671875,0.7973306775093079,0.3398512601852417,0.3099454045295715,293.2223205566406,297.1499938964844,293.1499938964844,0.2105259299278259,-4375.19189453125,304.1593933105469,0.7544208765029907,0.2875413000583648,0.2769907116889953,293.1851501464844,297.1499938964844,293.1499938964844,0.4265296161174774,-5642.05029296875,304.1515197753906,0.9077893495559692,0.508135974407196,0.3574106395244598,293.2145690917969,297.1499938964844,293.1499938964844,0.5396469235420227,-9185.3681640625,304.1429443359375,0.971916437149048,0.6128517389297485,0.5822505354881287,293.1665954589844,297.1499938964844,293.1499938964844,0.0304723251610994,-5355.65087890625,304.1519775390625,0.4580863416194916,0.0705588907003402,0.3392544090747833,291.08770751953125,291.1499938964844,258.2252197265625,256.9286193847656,279.16522216796875,293.2185363769531,291.0873413085937,1.0,0.4707498848438263,0.5865917801856995,0.5865917801856995,1.0,1.0,-2.239759683609009,0.8997002243995667,1.340059518814087,0.3941468000411987,0.0,0.0,0.772516131401062,144.159912109375,149.0,-13.51339340209961,-26862.740234375,1188.2393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95947265625,311.4272766113281,278.1499938964844,0.0,18000.0,314.2699890136719,35710.86328125,36000.0,0.0,0.0,0.6068093776702881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4170390367507937,1.417059302330017,-2.026955189649016e-05,0.0,0.000615834374912,0.0,0.0,363.7247314453125,0.0,0.0,0.0,0.8126221895217896,4.0,0.0,1.0
461280,293.2562255859375,297.1499938964844,293.1499938964844,0.2591318488121032,-4897.06396484375,304.1629638671875,0.7973306775093079,0.3398512601852417,0.3099454045295715,293.2223205566406,297.1499938964844,293.1499938964844,0.2105259299278259,-4375.19189453125,304.1593933105469,0.7544208765029907,0.2875413000583648,0.2769907116889953,293.1851501464844,297.1499938964844,293.1499938964844,0.4265296161174774,-5642.05029296875,304.1515197753906,0.9077893495559692,0.508135974407196,0.3574106395244598,293.2145690917969,297.1499938964844,293.1499938964844,0.5396469235420227,-9185.3681640625,304.1429443359375,0.971916437149048,0.6128517389297485,0.5822505354881287,293.1665954589844,297.1499938964844,293.1499938964844,0.0304723251610994,-5355.65087890625,304.1519775390625,0.4580863416194916,0.0705588907003402,0.3392544090747833,291.08770751953125,291.1499938964844,258.2252197265625,256.9286193847656,279.16522216796875,293.2185363769531,291.0873413085937,1.0,0.4707498848438263,0.5865917801856995,0.5865917801856995,1.0,1.0,-2.239759683609009,0.8997002243995667,1.340059518814087,0.3941468000411987,0.0,0.0,0.772516131401062,144.159912109375,149.0,-13.51339340209961,-26862.740234375,1188.2393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95947265625,311.4272766113281,278.1499938964844,0.0,18000.0,314.2699890136719,35710.86328125,36000.0,0.0,0.0,0.6068093776702881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4170390367507937,1.417059302330017,-2.026955189649016e-05,0.0,0.000615834374912,0.0,0.0,363.7247314453125,0.0,0.0,0.0,0.8126221895217896,4.0,0.0,1.0
461340,293.262939453125,297.1499938964844,293.1499938964844,0.2556110322475433,-4843.9287109375,304.1644897460937,0.7895084023475647,0.3357973992824554,0.3064922094345093,293.2305603027344,297.1499938964844,293.1499938964844,0.2076559513807296,-4327.35546875,304.1610412597656,0.7474716901779175,0.2840338349342346,0.2738793790340423,293.1886291503906,297.1499938964844,293.1499938964844,0.4252545237541199,-5628.240234375,304.15313720703125,0.901342511177063,0.5065377354621887,0.3564286530017853,293.2186889648437,297.1499938964844,293.1499938964844,0.5377324819564819,-9156.4443359375,304.1484375,0.965141773223877,0.6103755831718445,0.5800712704658508,293.1698303222656,297.1499938964844,293.1499938964844,0.0297453440725803,-5293.1259765625,304.15252685546875,0.4504485130310058,0.06948122382164,0.3352206945419311,291.0851135253906,291.1499938964844,258.2528381347656,256.9494934082031,279.1667785644531,293.2253723144531,291.0850830078125,1.0,0.4714004695415497,0.5883481502532959,0.5883481502532959,1.0,1.0,-2.2232329845428467,0.8939241170883179,1.3293087482452393,0.3918834030628204,0.0,0.0,0.7814086675643921,147.64736938476562,152.0,-5.323136329650879,-26668.09375,1183.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6546325683594,311.2395324707031,278.1499938964844,0.0,18000.0,313.7900085449219,35706.82421875,36000.0,0.0,0.0,0.5989285111427307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4440441131591797,1.4440648555755615,-2.0737823433591984e-05,0.0,0.0006078363512642,0.0,0.0,380.8390808105469,0.0,0.0,0.0,0.8249127864837646,4.0,0.0,1.0
461400,293.262939453125,297.1499938964844,293.1499938964844,0.2556110322475433,-4843.9287109375,304.1644897460937,0.7895084023475647,0.3357973992824554,0.3064922094345093,293.2305603027344,297.1499938964844,293.1499938964844,0.2076559513807296,-4327.35546875,304.1610412597656,0.7474716901779175,0.2840338349342346,0.2738793790340423,293.1886291503906,297.1499938964844,293.1499938964844,0.4252545237541199,-5628.240234375,304.15313720703125,0.901342511177063,0.5065377354621887,0.3564286530017853,293.2186889648437,297.1499938964844,293.1499938964844,0.5377324819564819,-9156.4443359375,304.1484375,0.965141773223877,0.6103755831718445,0.5800712704658508,293.1698303222656,297.1499938964844,293.1499938964844,0.0297453440725803,-5293.1259765625,304.15252685546875,0.4504485130310058,0.06948122382164,0.3352206945419311,291.0851135253906,291.1499938964844,258.2528381347656,256.9494934082031,279.1667785644531,293.2253723144531,291.0850830078125,1.0,0.4714004695415497,0.5883481502532959,0.5883481502532959,1.0,1.0,-2.2232329845428467,0.8939241170883179,1.3293087482452393,0.3918834030628204,0.0,0.0,0.7814086675643921,147.64736938476562,152.0,-5.323136329650879,-26668.09375,1183.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6546325683594,311.2395324707031,278.1499938964844,0.0,18000.0,313.7900085449219,35706.82421875,36000.0,0.0,0.0,0.5989285111427307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4440441131591797,1.4440648555755615,-2.0737823433591984e-05,0.0,0.0006078363512642,0.0,0.0,380.8390808105469,0.0,0.0,0.0,0.8249127864837646,4.0,0.0,1.0
461460,293.2691955566406,297.1499938964844,293.1499938964844,0.25209841132164,-4791.00244140625,304.1654968261719,0.7820016145706177,0.3316661715507507,0.3029616773128509,293.23846435546875,297.1499938964844,293.1499938964844,0.2047313451766967,-4278.681640625,304.1622009277344,0.7408464550971985,0.2803927361965179,0.2706326842308044,293.1918640136719,297.1499938964844,293.1499938964844,0.424061506986618,-5615.58056640625,304.154052734375,0.8954260349273682,0.5049042701721191,0.3554157018661499,293.2221069335937,297.1499938964844,293.1499938964844,0.5359065532684326,-9129.990234375,304.1519470214844,0.9585053324699402,0.6079398393630981,0.57793790102005,293.1728515625,297.1499938964844,293.1499938964844,0.0289844907820224,-5228.89013671875,304.1529541015625,0.4432255327701568,0.0683616995811462,0.3309597373008728,291.0782775878906,291.1499938964844,258.283447265625,256.9733581542969,279.1681213378906,293.2317810058594,291.0779113769531,1.0,0.4718939960002899,0.5902292728424072,0.5902292728424072,1.0,1.0,-2.206195592880249,0.8880040645599365,1.318191409111023,0.3895590901374817,0.0,0.0,0.7913187146186829,150.97781372070312,155.0,-8.953341484069824,-26436.96875,1177.2933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31072998046875,311.0159606933594,278.1499938964844,0.0,18000.0,313.7900085449219,35684.16015625,36000.0,0.0,0.0,0.5956084132194519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4716826677322388,1.4717038869857788,-2.122205842169933e-05,0.0,0.0006044668261893,0.0,0.0,398.896484375,0.0,0.0,0.0,0.8376235961914062,4.0,0.0,1.0
461520,293.2691955566406,297.1499938964844,293.1499938964844,0.25209841132164,-4791.00244140625,304.1654968261719,0.7820016145706177,0.3316661715507507,0.3029616773128509,293.23846435546875,297.1499938964844,293.1499938964844,0.2047313451766967,-4278.681640625,304.1622009277344,0.7408464550971985,0.2803927361965179,0.2706326842308044,293.1918640136719,297.1499938964844,293.1499938964844,0.424061506986618,-5615.58056640625,304.154052734375,0.8954260349273682,0.5049042701721191,0.3554157018661499,293.2221069335937,297.1499938964844,293.1499938964844,0.5359065532684326,-9129.990234375,304.1519470214844,0.9585053324699402,0.6079398393630981,0.57793790102005,293.1728515625,297.1499938964844,293.1499938964844,0.0289844907820224,-5228.89013671875,304.1529541015625,0.4432255327701568,0.0683616995811462,0.3309597373008728,291.0782775878906,291.1499938964844,258.283447265625,256.9733581542969,279.1681213378906,293.2317810058594,291.0779113769531,1.0,0.4718939960002899,0.5902292728424072,0.5902292728424072,1.0,1.0,-2.206195592880249,0.8880040645599365,1.318191409111023,0.3895590901374817,0.0,0.0,0.7913187146186829,150.97781372070312,155.0,-8.953341484069824,-26436.96875,1177.2933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31072998046875,311.0159606933594,278.1499938964844,0.0,18000.0,313.7900085449219,35684.16015625,36000.0,0.0,0.0,0.5956084132194519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4716826677322388,1.4717038869857788,-2.122205842169933e-05,0.0,0.0006044668261893,0.0,0.0,398.896484375,0.0,0.0,0.0,0.8376235961914062,4.0,0.0,1.0
461580,293.2750549316406,297.1499938964844,293.1499938964844,0.2483805119991302,-4734.7099609375,304.1665344238281,0.7747495770454407,0.3274623155593872,0.2993622422218323,293.2460021972656,297.1499938964844,293.1499938964844,0.2015808820724487,-4225.98828125,304.16339111328125,0.734438419342041,0.2766243517398834,0.2672611773014068,293.1948547363281,297.1499938964844,293.1499938964844,0.4225969910621643,-5599.9775390625,304.1551513671875,0.8898008465766907,0.5032393932342529,0.3543791770935058,293.2250671386719,297.1499938964844,293.1499938964844,0.5337207913398743,-9099.0546875,304.1549377441406,0.9519526362419128,0.6055134534835815,0.5758172869682312,293.1757202148437,297.1499938964844,293.1499938964844,0.0278695132583379,-5156.533203125,304.1537780761719,0.4363858699798584,0.06720532476902,0.3265112936496734,291.0772399902344,291.1499938964844,258.3168029785156,257.0000305175781,279.1693725585937,293.2379150390625,291.07733154296875,1.0,0.4722766876220703,0.5922291278839111,0.5922291278839111,1.0,1.0,-2.188687562942505,0.8819465637207031,1.3067409992218018,0.3871717751026153,0.0,0.0,0.8011792302131653,154.20860290527344,158.0,-2.067199468612671,-26235.408203125,1170.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0092468261719,310.8306579589844,278.1499938964844,0.0,18000.0,313.7900085449219,35681.33984375,36000.0,0.0,0.0,0.5931620597839355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5010279417037964,1.5010497570037842,-2.1751155145466328e-05,0.0,0.0006019840366207,0.0,0.0,418.8063659667969,0.0,0.0,0.0,0.8510807752609253,4.0,0.0,1.0
461640,293.2750549316406,297.1499938964844,293.1499938964844,0.2483805119991302,-4734.7099609375,304.1665344238281,0.7747495770454407,0.3274623155593872,0.2993622422218323,293.2460021972656,297.1499938964844,293.1499938964844,0.2015808820724487,-4225.98828125,304.16339111328125,0.734438419342041,0.2766243517398834,0.2672611773014068,293.1948547363281,297.1499938964844,293.1499938964844,0.4225969910621643,-5599.9775390625,304.1551513671875,0.8898008465766907,0.5032393932342529,0.3543791770935058,293.2250671386719,297.1499938964844,293.1499938964844,0.5337207913398743,-9099.0546875,304.1549377441406,0.9519526362419128,0.6055134534835815,0.5758172869682312,293.1757202148437,297.1499938964844,293.1499938964844,0.0278695132583379,-5156.533203125,304.1537780761719,0.4363858699798584,0.06720532476902,0.3265112936496734,291.0772399902344,291.1499938964844,258.3168029785156,257.0000305175781,279.1693725585937,293.2379150390625,291.07733154296875,1.0,0.4722766876220703,0.5922291278839111,0.5922291278839111,1.0,1.0,-2.188687562942505,0.8819465637207031,1.3067409992218018,0.3871717751026153,0.0,0.0,0.8011792302131653,154.20860290527344,158.0,-2.067199468612671,-26235.408203125,1170.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0092468261719,310.8306579589844,278.1499938964844,0.0,18000.0,313.7900085449219,35681.33984375,36000.0,0.0,0.0,0.5931620597839355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5010279417037964,1.5010497570037842,-2.1751155145466328e-05,0.0,0.0006019840366207,0.0,0.0,418.8063659667969,0.0,0.0,0.0,0.8510807752609253,4.0,0.0,1.0
461700,293.2778015136719,297.1499938964844,293.1499938964844,0.2464367300271988,-4705.166015625,304.16705322265625,0.7712065577507019,0.3253336548805237,0.2975373268127441,293.2496337890625,297.1499938964844,293.1499938964844,0.1999155879020691,-4198.0244140625,304.1639709472656,0.7312836050987244,0.2746931910514831,0.2655298411846161,293.1962585449219,297.1499938964844,293.1499938964844,0.4217423498630523,-5590.85546875,304.15576171875,0.8870763778686523,0.5023928880691528,0.3538507223129272,293.2264404296875,297.1499938964844,293.1499938964844,0.5324680805206299,-9081.521484375,304.15631103515625,0.9486979842185974,0.6042963266372681,0.5747538208961487,293.17706298828125,297.1499938964844,293.1499938964844,0.0275775659829378,-5121.96337890625,304.15362548828125,0.4331057369709015,0.066615343093872,0.3242271840572357,291.0795288085937,291.1499938964844,258.3344421386719,257.0143127441406,279.1699523925781,293.24090576171875,291.0798034667969,1.0,0.4724359214305877,0.5932726860046387,0.5932726860046387,1.0,1.0,-2.179760694503784,0.8788653612136841,1.3008953332901,0.3859527111053467,0.0,0.0,0.8056559562683105,155.7990264892578,158.0,2.30691909790039,-26139.12890625,1166.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8764953613281,310.7508544921875,278.1499938964844,0.0,18000.0,313.3099975585937,35695.9375,36000.0,0.0,0.0,0.587391197681427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5146909952163696,1.514712929725647,-2.200466587964911e-05,0.0,0.0005961273564025,0.0,0.0,428.3665161132813,0.0,0.0,0.0,0.8573699593544006,4.0,0.0,1.0
461760,293.2804870605469,297.1499938964844,293.1499938964844,0.244516909122467,-4676.01171875,304.1674499511719,0.767716109752655,0.3231892585754394,0.2956970334053039,293.253173828125,297.1499938964844,293.1499938964844,0.1982562094926834,-4170.17822265625,304.1644592285156,0.7281448245048523,0.2727325558662414,0.2637697160243988,293.1976318359375,297.1499938964844,293.1499938964844,0.4209378957748413,-5582.3515625,304.1561584472656,0.8844043016433716,0.5015382766723633,0.3533158600330353,293.22772216796875,297.1499938964844,293.1499938964844,0.5312731266021729,-9064.9990234375,304.1573181152344,0.9454578757286072,0.6030765771865845,0.5736870169639587,293.1783447265625,297.1499938964844,293.1499938964844,0.0272691138088703,-5085.07763671875,304.1535339355469,0.4299181699752807,0.0660181120038032,0.3219082355499267,291.08026123046875,291.1499938964844,258.3526611328125,257.0292053222656,279.1705627441406,293.24383544921875,291.07989501953125,1.0,0.4725779891014099,0.5943440794944763,0.5943440794944763,1.0,1.0,-2.170727252960205,0.8757511377334595,1.2949761152267456,0.3847167193889618,0.0,0.0,0.8101939558982849,157.37722778320312,161.0,0.0048482334241271,-26017.841796875,1162.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7185363769531,310.6466064453125,278.1499938964844,0.0,18000.0,313.3099975585937,35709.78515625,36000.0,0.0,0.0,0.5859976410865784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.527560830116272,1.527583122253418,-2.224555646535009e-05,0.0,0.0005947130848653,0.0,0.0,437.5145263671875,0.0,0.0,0.0,0.863335907459259,4.0,0.0,1.0
461820,293.2855224609375,297.1499938964844,293.1499938964844,0.2406800091266632,-4617.66357421875,304.16802978515625,0.7608935832977295,0.3188585042953491,0.2919762432575226,293.26007080078125,297.1499938964844,293.1499938964844,0.1948961764574051,-4113.703125,304.1652526855469,0.7218571305274963,0.2687252163887024,0.2601659595966339,293.2001953125,297.1499938964844,293.1499938964844,0.4193668663501739,-5565.81640625,304.15673828125,0.8792106509208679,0.4998115301132202,0.3522320389747619,293.23004150390625,297.1499938964844,293.1499938964844,0.5289245247840881,-9032.8095703125,304.1588134765625,0.939037561416626,0.600635826587677,0.5715500116348267,293.1808166503906,297.1499938964844,293.1499938964844,0.0265717543661594,-5010.6669921875,304.1535339355469,0.4238117337226867,0.0648021176457405,0.3171679377555847,291.0791320800781,291.1499938964844,258.3907470703125,257.0606689453125,279.1716613769531,293.24951171875,291.07928466796875,1.0,0.472818523645401,0.5965670347213745,0.5965670347213745,1.0,1.0,-2.1523680686950684,0.8694300651550293,1.282938003540039,0.3821947276592254,0.0,0.0,0.8198373913764954,160.5035400390625,164.0,1.1083027124404907,-25803.08203125,1154.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4405212402344,310.47216796875,278.1499938964844,0.0,18000.0,313.3099975585937,35702.36328125,36000.0,0.0,0.0,0.5837211012840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544649362564087,1.5544875860214231,-2.2747401089873165e-05,0.0,0.000592402764596,0.0,0.0,456.9740295410156,0.0,0.0,0.0,0.8758103847503662,4.0,0.0,1.0
461880,293.2855224609375,297.1499938964844,293.1499938964844,0.2406800091266632,-4617.66357421875,304.16802978515625,0.7608935832977295,0.3188585042953491,0.2919762432575226,293.26007080078125,297.1499938964844,293.1499938964844,0.1948961764574051,-4113.703125,304.1652526855469,0.7218571305274963,0.2687252163887024,0.2601659595966339,293.2001953125,297.1499938964844,293.1499938964844,0.4193668663501739,-5565.81640625,304.15673828125,0.8792106509208679,0.4998115301132202,0.3522320389747619,293.23004150390625,297.1499938964844,293.1499938964844,0.5289245247840881,-9032.8095703125,304.1588134765625,0.939037561416626,0.600635826587677,0.5715500116348267,293.1808166503906,297.1499938964844,293.1499938964844,0.0265717543661594,-5010.6669921875,304.1535339355469,0.4238117337226867,0.0648021176457405,0.3171679377555847,291.0791320800781,291.1499938964844,258.3907470703125,257.0606689453125,279.1716613769531,293.24951171875,291.07928466796875,1.0,0.472818523645401,0.5965670347213745,0.5965670347213745,1.0,1.0,-2.1523680686950684,0.8694300651550293,1.282938003540039,0.3821947276592254,0.0,0.0,0.8198373913764954,160.5035400390625,164.0,1.1083027124404907,-25803.08203125,1154.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4405212402344,310.47216796875,278.1499938964844,0.0,18000.0,313.3099975585937,35702.36328125,36000.0,0.0,0.0,0.5837211012840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544649362564087,1.5544875860214231,-2.2747401089873165e-05,0.0,0.000592402764596,0.0,0.0,456.9740295410156,0.0,0.0,0.0,0.8758103847503662,4.0,0.0,1.0
461940,293.29022216796875,297.1499938964844,293.1499938964844,0.2366212457418441,-4555.53564453125,304.1687927246094,0.7542697787284851,0.3144731819629669,0.2882049977779388,293.2666320800781,297.1499938964844,293.1499938964844,0.1913004517555236,-4052.86083984375,304.1661682128906,0.7154252529144287,0.2646059989929199,0.2564548254013061,293.2025756835937,297.1499938964844,293.1499938964844,0.4174460768699646,-5545.41650390625,304.15771484375,0.8741927742958069,0.4980529844760895,0.3511271774768829,293.2321472167969,297.1499938964844,293.1499938964844,0.5261394381523132,-8994.599609375,304.1605224609375,0.9327080845832824,0.5981802940368652,0.5694015026092529,293.18310546875,297.1499938964844,293.1499938964844,0.0256888587027788,-4930.5224609375,304.15380859375,0.4180272817611694,0.0635534152388572,0.3122854828834533,291.08673095703125,291.1499938964844,258.4308166503906,257.0941772460937,279.17254638671875,293.25396728515625,291.0873107910156,1.0,0.4730106294155121,0.5988644957542419,0.5988644957542419,1.0,1.0,-2.133609771728516,0.8629503846168518,1.270659327507019,0.3795744776725769,0.0,0.0,0.8278342485427856,163.60459899902344,167.0,9.215105056762695,-25606.427734375,1146.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2153625488281,310.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,35741.77734375,35280.0,0.0,0.0,0.5803205370903015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5785011053085327,1.5785242319107056,-2.321360079804436e-05,0.0,0.0005889515741728,0.0,0.0,475.0289611816406,0.0,0.0,0.0,0.876945972442627,4.0,0.0,1.0
462000,293.29022216796875,297.1499938964844,293.1499938964844,0.2366212457418441,-4555.53564453125,304.1687927246094,0.7542697787284851,0.3144731819629669,0.2882049977779388,293.2666320800781,297.1499938964844,293.1499938964844,0.1913004517555236,-4052.86083984375,304.1661682128906,0.7154252529144287,0.2646059989929199,0.2564548254013061,293.2025756835937,297.1499938964844,293.1499938964844,0.4174460768699646,-5545.41650390625,304.15771484375,0.8741927742958069,0.4980529844760895,0.3511271774768829,293.2321472167969,297.1499938964844,293.1499938964844,0.5261394381523132,-8994.599609375,304.1605224609375,0.9327080845832824,0.5981802940368652,0.5694015026092529,293.18310546875,297.1499938964844,293.1499938964844,0.0256888587027788,-4930.5224609375,304.15380859375,0.4180272817611694,0.0635534152388572,0.3122854828834533,291.08673095703125,291.1499938964844,258.4308166503906,257.0941772460937,279.17254638671875,293.25396728515625,291.0873107910156,1.0,0.4730106294155121,0.5988644957542419,0.5988644957542419,1.0,1.0,-2.133609771728516,0.8629503846168518,1.270659327507019,0.3795744776725769,0.0,0.0,0.8278342485427856,163.60459899902344,167.0,9.215105056762695,-25606.427734375,1146.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2153625488281,310.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,35741.77734375,35280.0,0.0,0.0,0.5803205370903015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5785011053085327,1.5785242319107056,-2.321360079804436e-05,0.0,0.0005889515741728,0.0,0.0,475.0289611816406,0.0,0.0,0.0,0.876945972442627,4.0,0.0,1.0
462060,293.2945556640625,297.1499938964844,293.1499938964844,0.2327255755662918,-4495.9658203125,304.1690368652344,0.7478376626968384,0.3100448846817016,0.2843914628028869,293.2728881835937,297.1499938964844,293.1499938964844,0.187780424952507,-3993.3203125,304.1666564941406,0.7086480855941772,0.2603826522827148,0.2526426315307617,293.2048034667969,297.1499938964844,293.1499938964844,0.4158281087875366,-5528.51611328125,304.15789794921875,0.8693373799324036,0.4962717890739441,0.3500038385391235,293.2340087890625,297.1499938964844,293.1499938964844,0.5237334966659546,-8962.1630859375,304.1610717773437,0.9265058636665344,0.5957217216491699,0.5672451853752136,293.185302734375,297.1499938964844,293.1499938964844,0.0248442105948925,-4851.59375,304.1539611816406,0.4124966859817505,0.0622696205973625,0.3072407841682434,291.0847473144531,291.1499938964844,258.4725952148437,257.1295166015625,279.17340087890625,293.2579345703125,291.0855712890625,1.0,0.4731613099575043,0.6012502908706665,0.6012502908706665,1.0,1.0,-2.114453077316284,0.8563187122344971,1.2581342458724976,0.376862496137619,0.0,0.0,0.8369314074516296,166.68955993652344,170.0,5.848194599151611,-25371.6171875,1137.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.031982421875,310.21160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,35076.01171875,35280.0,0.0,0.0,0.5782759785652161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5875805616378784,1.5876038074493408,-2.323760054423473e-05,0.0,0.0005868766456842,0.0,0.0,479.7646179199219,0.0,0.0,0.0,0.8897325396537781,4.0,0.0,1.0
462120,293.2945556640625,297.1499938964844,293.1499938964844,0.2327255755662918,-4495.9658203125,304.1690368652344,0.7478376626968384,0.3100448846817016,0.2843914628028869,293.2728881835937,297.1499938964844,293.1499938964844,0.187780424952507,-3993.3203125,304.1666564941406,0.7086480855941772,0.2603826522827148,0.2526426315307617,293.2048034667969,297.1499938964844,293.1499938964844,0.4158281087875366,-5528.51611328125,304.15789794921875,0.8693373799324036,0.4962717890739441,0.3500038385391235,293.2340087890625,297.1499938964844,293.1499938964844,0.5237334966659546,-8962.1630859375,304.1610717773437,0.9265058636665344,0.5957217216491699,0.5672451853752136,293.185302734375,297.1499938964844,293.1499938964844,0.0248442105948925,-4851.59375,304.1539611816406,0.4124966859817505,0.0622696205973625,0.3072407841682434,291.0847473144531,291.1499938964844,258.4725952148437,257.1295166015625,279.17340087890625,293.2579345703125,291.0855712890625,1.0,0.4731613099575043,0.6012502908706665,0.6012502908706665,1.0,1.0,-2.114453077316284,0.8563187122344971,1.2581342458724976,0.376862496137619,0.0,0.0,0.8369314074516296,166.68955993652344,170.0,5.848194599151611,-25371.6171875,1137.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.031982421875,310.21160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,35076.01171875,35280.0,0.0,0.0,0.5782759785652161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5875805616378784,1.5876038074493408,-2.323760054423473e-05,0.0,0.0005868766456842,0.0,0.0,479.7646179199219,0.0,0.0,0.0,0.8897325396537781,4.0,0.0,1.0
462180,293.29852294921875,297.1499938964844,293.1499938964844,0.2283926904201507,-4428.94287109375,304.169921875,0.7415832281112671,0.3055753111839294,0.280540406703949,293.2788391113281,297.1499938964844,293.1499938964844,0.1838530749082565,-3926.131103515625,304.16766357421875,0.7015559673309326,0.2560585141181946,0.2487340569496154,293.2069091796875,297.1499938964844,293.1499938964844,0.4134417474269867,-5502.9892578125,304.15924072265625,0.8646327257156372,0.4944536089897156,0.3488584458827972,293.2357482910156,297.1499938964844,293.1499938964844,0.520386278629303,-8916.205078125,304.1629638671875,0.920473575592041,0.5932419300079346,0.5650756359100342,293.1873779296875,297.1499938964844,293.1499938964844,0.0239301137626171,-4762.84521484375,304.1541748046875,0.4071359634399414,0.0609558746218681,0.3020547330379486,291.1034851074219,291.1499938964844,258.51580810546875,257.1664123535156,279.17431640625,293.26171875,291.10467529296875,1.0,0.4732765853404999,0.6037269830703735,0.6037269830703735,1.0,1.0,-2.094923734664917,0.8495449423789978,1.2453787326812744,0.3740653395652771,0.0,0.0,0.8419367074966431,169.7627716064453,173.0,21.208797454833984,-25194.1171875,1127.8111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8925170898437,310.13775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,35114.52734375,35280.0,0.0,0.0,0.57643723487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6039414405822754,1.6039650440216064,-2.3563394279335625e-05,0.0,0.0005850105080753,0.0,0.0,492.4881591796875,0.0,0.0,0.0,0.8972543478012085,4.0,0.0,1.0
462240,293.29852294921875,297.1499938964844,293.1499938964844,0.2283926904201507,-4428.94287109375,304.169921875,0.7415832281112671,0.3055753111839294,0.280540406703949,293.2788391113281,297.1499938964844,293.1499938964844,0.1838530749082565,-3926.131103515625,304.16766357421875,0.7015559673309326,0.2560585141181946,0.2487340569496154,293.2069091796875,297.1499938964844,293.1499938964844,0.4134417474269867,-5502.9892578125,304.15924072265625,0.8646327257156372,0.4944536089897156,0.3488584458827972,293.2357482910156,297.1499938964844,293.1499938964844,0.520386278629303,-8916.205078125,304.1629638671875,0.920473575592041,0.5932419300079346,0.5650756359100342,293.1873779296875,297.1499938964844,293.1499938964844,0.0239301137626171,-4762.84521484375,304.1541748046875,0.4071359634399414,0.0609558746218681,0.3020547330379486,291.1034851074219,291.1499938964844,258.51580810546875,257.1664123535156,279.17431640625,293.26171875,291.10467529296875,1.0,0.4732765853404999,0.6037269830703735,0.6037269830703735,1.0,1.0,-2.094923734664917,0.8495449423789978,1.2453787326812744,0.3740653395652771,0.0,0.0,0.8419367074966431,169.7627716064453,173.0,21.208797454833984,-25194.1171875,1127.8111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8925170898437,310.13775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,35114.52734375,35280.0,0.0,0.0,0.57643723487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6039414405822754,1.6039650440216064,-2.3563394279335625e-05,0.0,0.0005850105080753,0.0,0.0,492.4881591796875,0.0,0.0,0.0,0.8972543478012085,4.0,0.0,1.0
462300,293.3003845214844,297.1499938964844,293.1499938964844,0.2261853665113449,-4394.68017578125,304.1703186035156,0.7385151982307434,0.3033285737037658,0.2786027491092682,293.28173828125,297.1499938964844,293.1499938964844,0.1818369477987289,-3891.505615234375,304.1680908203125,0.697988748550415,0.2538610398769378,0.246745228767395,293.2079467773437,297.1499938964844,293.1499938964844,0.4121625125408172,-5489.3125,304.1598815917969,0.8623330593109131,0.4935311079025268,0.3482756614685058,293.236572265625,297.1499938964844,293.1499938964844,0.5186082720756531,-8891.8408203125,304.163818359375,0.9175347089767456,0.5919933915138245,0.5639817714691162,293.1883544921875,297.1499938964844,293.1499938964844,0.023468904197216,-4717.15869140625,304.1542358398437,0.4044747054576874,0.0602890141308307,0.299414724111557,291.1147155761719,291.1499938964844,258.53790283203125,257.1853942871094,279.1747741699219,293.26348876953125,291.1159973144531,1.0,0.4733221530914306,0.6049987077713013,0.6049987077713013,1.0,1.0,-2.085023641586304,0.8461048007011414,1.2389187812805176,0.3726342916488647,0.0,0.0,0.843159556388855,171.29586791992188,173.0,26.1274471282959,-25103.947265625,1123.0093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83953857421875,310.1104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,35156.609375,34200.0,0.0,0.0,0.5755385756492615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.609179139137268,1.609202861785889,-2.36751075135544e-05,0.0,0.0005840984522365,0.0,0.0,496.709716796875,0.0,0.0,0.0,0.8846719264984131,4.0,0.0,1.0
462360,293.3021545410156,297.1499938964844,293.1499938964844,0.2242714315652847,-4365.29833984375,304.1700744628906,0.7354833483695984,0.3010783791542053,0.276659607887268,293.2845153808594,297.1499938964844,293.1499938964844,0.1800434440374374,-3860.98974609375,304.1680603027344,0.6944143772125244,0.2516432404518127,0.2447357326745987,293.2089233398437,297.1499938964844,293.1499938964844,0.4114010334014892,-5481.56396484375,304.1594543457031,0.8600707650184631,0.4926061630249023,0.3476884067058563,293.2373352050781,297.1499938964844,293.1499938964844,0.517471432685852,-8876.958984375,304.1633605957031,0.914660632610321,0.5907464027404785,0.5628849864006042,293.1893005371094,297.1499938964844,293.1499938964844,0.0230532828718423,-4676.56494140625,304.1542358398437,0.4017926156520843,0.059616319835186,0.2967469692230224,291.1112976074219,291.1499938964844,258.56024169921875,257.20465087890625,279.1752014160156,293.26519775390625,291.1112365722656,1.0,0.4733608961105346,0.606290876865387,0.606290876865387,1.0,1.0,-2.075049877166748,0.8426346182823181,1.2324151992797852,0.3711836040019989,0.0,0.0,0.8459621667861938,172.82577514648438,176.0,8.306840896606445,-24949.193359375,1118.1387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8084716796875,310.0674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,34308.27734375,34200.0,0.0,0.0,0.5745042562484741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5941002368927002,1.5941234827041626,-2.318994302186184e-05,0.0,0.0005830487352795,0.0,0.0,482.2474670410156,0.0,0.0,0.0,0.8906654119491577,4.0,0.0,1.0
462420,293.3053894042969,297.1499938964844,293.1499938964844,0.2198286205530166,-4295.955078125,304.1708068847656,0.7295072674751282,0.2965659201145172,0.2727638781070709,293.2898864746094,297.1499938964844,293.1499938964844,0.1759216785430908,-3789.770751953125,304.1689147949219,0.6872612237930298,0.2471475452184677,0.2406592816114425,293.21075439453125,297.1499938964844,293.1499938964844,0.4087505936622619,-5453.17578125,304.1607360839844,0.8556618094444275,0.4907387793064117,0.3465068936347961,293.23876953125,297.1499938964844,293.1499938964844,0.513817548751831,-8826.8505859375,304.1650390625,0.9091457724571228,0.5882449746131897,0.5606930255889893,293.19110107421875,297.1499938964844,293.1499938964844,0.0221351608633995,-4582.62939453125,304.15435791015625,0.3962186574935913,0.0582546442747116,0.2913337349891662,291.135009765625,291.1499938964844,258.6056213378906,257.2439880371094,279.176025390625,293.2684326171875,291.1367492675781,1.0,0.4734214842319488,0.6089340448379517,0.6089340448379517,1.0,1.0,-2.054922580718994,0.8356183171272278,1.2193043231964111,0.3682315647602081,0.0,0.0,0.8466701507568359,175.87521362304688,179.0,30.02185821533203,-24791.578125,1108.2332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7738037109375,310.0654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,34190.08203125,34200.0,0.0,0.0,0.5722958445549011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5979427099227903,1.597965955734253,-2.323769513168372e-05,0.0,0.0005808075075037,0.0,0.0,484.8135986328125,0.0,0.0,0.0,0.8921188116073608,4.0,0.0,1.0
462480,293.3053894042969,297.1499938964844,293.1499938964844,0.2198286205530166,-4295.955078125,304.1708068847656,0.7295072674751282,0.2965659201145172,0.2727638781070709,293.2898864746094,297.1499938964844,293.1499938964844,0.1759216785430908,-3789.770751953125,304.1689147949219,0.6872612237930298,0.2471475452184677,0.2406592816114425,293.21075439453125,297.1499938964844,293.1499938964844,0.4087505936622619,-5453.17578125,304.1607360839844,0.8556618094444275,0.4907387793064117,0.3465068936347961,293.23876953125,297.1499938964844,293.1499938964844,0.513817548751831,-8826.8505859375,304.1650390625,0.9091457724571228,0.5882449746131897,0.5606930255889893,293.19110107421875,297.1499938964844,293.1499938964844,0.0221351608633995,-4582.62939453125,304.15435791015625,0.3962186574935913,0.0582546442747116,0.2913337349891662,291.135009765625,291.1499938964844,258.6056213378906,257.2439880371094,279.176025390625,293.2684326171875,291.1367492675781,1.0,0.4734214842319488,0.6089340448379517,0.6089340448379517,1.0,1.0,-2.054922580718994,0.8356183171272278,1.2193043231964111,0.3682315647602081,0.0,0.0,0.8466701507568359,175.87521362304688,179.0,30.02185821533203,-24791.578125,1108.2332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7738037109375,310.0654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,34190.08203125,34200.0,0.0,0.0,0.5722958445549011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5979427099227903,1.597965955734253,-2.323769513168372e-05,0.0,0.0005808075075037,0.0,0.0,484.8135986328125,0.0,0.0,0.0,0.8921188116073608,4.0,0.0,1.0
462540,293.30828857421875,297.1499938964844,293.1499938964844,0.2152756005525589,-4224.5107421875,304.17144775390625,0.7235773205757141,0.2920413017272949,0.2688539028167724,293.2949523925781,297.1499938964844,293.1499938964844,0.1716649830341339,-3715.777587890625,304.1697082519531,0.680117130279541,0.2425768077373504,0.2365090548992157,293.21258544921875,297.1499938964844,293.1499938964844,0.4058191776275635,-5421.76708984375,304.1620483398437,0.8513785600662231,0.4888337552547455,0.3452988564968109,293.2401428222656,297.1499938964844,293.1499938964844,0.5098207592964172,-8772.0703125,304.1666564941406,0.9039665460586548,0.5857127904891968,0.5584723353385925,293.1927795410156,297.1499938964844,293.1499938964844,0.0212149862200021,-4485.3515625,304.1544189453125,0.3900210261344909,0.0568732470273971,0.2858283519744873,291.1659240722656,291.1499938964844,258.6517028808594,257.2841796875,279.17681884765625,293.2714538574219,291.167724609375,1.0,0.4734606146812439,0.6116549968719482,0.6116549968719482,1.0,1.0,-2.034512996673584,0.8284777402877808,1.2060352563858032,0.3652006685733795,0.0,0.0,0.8424673676490784,178.91900634765625,182.0,39.26084518432617,-24615.681640625,1098.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.768798828125,310.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,34283.859375,33120.0,0.0,0.0,0.5698704123497009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.592342734336853,1.592365860939026,-2.315041456313338e-05,0.0,0.000578346021939,0.0,0.0,480.8212585449219,0.0,0.0,0.0,0.8743982315063477,4.0,0.0,1.0
462600,293.30828857421875,297.1499938964844,293.1499938964844,0.2152756005525589,-4224.5107421875,304.17144775390625,0.7235773205757141,0.2920413017272949,0.2688539028167724,293.2949523925781,297.1499938964844,293.1499938964844,0.1716649830341339,-3715.777587890625,304.1697082519531,0.680117130279541,0.2425768077373504,0.2365090548992157,293.21258544921875,297.1499938964844,293.1499938964844,0.4058191776275635,-5421.76708984375,304.1620483398437,0.8513785600662231,0.4888337552547455,0.3452988564968109,293.2401428222656,297.1499938964844,293.1499938964844,0.5098207592964172,-8772.0703125,304.1666564941406,0.9039665460586548,0.5857127904891968,0.5584723353385925,293.1927795410156,297.1499938964844,293.1499938964844,0.0212149862200021,-4485.3515625,304.1544189453125,0.3900210261344909,0.0568732470273971,0.2858283519744873,291.1659240722656,291.1499938964844,258.6517028808594,257.2841796875,279.17681884765625,293.2714538574219,291.167724609375,1.0,0.4734606146812439,0.6116549968719482,0.6116549968719482,1.0,1.0,-2.034512996673584,0.8284777402877808,1.2060352563858032,0.3652006685733795,0.0,0.0,0.8424673676490784,178.91900634765625,182.0,39.26084518432617,-24615.681640625,1098.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.768798828125,310.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,34283.859375,33120.0,0.0,0.0,0.5698704123497009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.592342734336853,1.592365860939026,-2.315041456313338e-05,0.0,0.000578346021939,0.0,0.0,480.8212585449219,0.0,0.0,0.0,0.8743982315063477,4.0,0.0,1.0
