time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462660,293.310791015625,297.1499938964844,293.1499938964844,0.2111455798149109,-4159.93115234375,304.1712341308594,0.7176116704940796,0.2875244915485382,0.2649458646774292,293.2996826171875,297.1499938964844,293.1499938964844,0.1676963120698928,-3646.91455078125,304.1697692871094,0.6730266213417053,0.2379455864429474,0.2322974801063537,293.2142028808594,297.1499938964844,293.1499938964844,0.4035964906215668,-5398.478515625,304.16180419921875,0.8472320437431335,0.4869181215763092,0.3440783321857452,293.2413635253906,297.1499938964844,293.1499938964844,0.5067093372344971,-8730.3857421875,304.1663818359375,0.8991132974624634,0.5831828117370605,0.556244969367981,293.1943359375,297.1499938964844,293.1499938964844,0.0203657280653715,-4394.3671875,304.1543884277344,0.3831119537353515,0.0554746761918067,0.2802404165267944,291.17559814453125,291.1499938964844,258.6982116699219,257.3249816894531,279.17755126953125,293.2741394042969,291.17730712890625,1.0,0.4734836518764496,0.6144469380378723,0.6144469380378723,1.0,1.0,-2.0139102935791016,0.8212411999702454,1.1926690340042114,0.3621029257774353,0.0,0.0,0.8386973142623901,181.9515075683593,170.0,26.78131484985352,-24373.876953125,1087.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8164978027344,310.08380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,33320.875,33120.0,0.0,0.0,0.5668335556983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5606303215026855,1.5606526136398315,-2.2325457393890247e-05,0.0,0.000575264042709,0.0,0.0,453.9063720703125,0.0,0.0,0.0,0.872355580329895,4.0,0.0,1.0
462720,293.310791015625,297.1499938964844,293.1499938964844,0.2111455798149109,-4159.93115234375,304.1712341308594,0.7176116704940796,0.2875244915485382,0.2649458646774292,293.2996826171875,297.1499938964844,293.1499938964844,0.1676963120698928,-3646.91455078125,304.1697692871094,0.6730266213417053,0.2379455864429474,0.2322974801063537,293.2142028808594,297.1499938964844,293.1499938964844,0.4035964906215668,-5398.478515625,304.16180419921875,0.8472320437431335,0.4869181215763092,0.3440783321857452,293.2413635253906,297.1499938964844,293.1499938964844,0.5067093372344971,-8730.3857421875,304.1663818359375,0.8991132974624634,0.5831828117370605,0.556244969367981,293.1943359375,297.1499938964844,293.1499938964844,0.0203657280653715,-4394.3671875,304.1543884277344,0.3831119537353515,0.0554746761918067,0.2802404165267944,291.17559814453125,291.1499938964844,258.6982116699219,257.3249816894531,279.17755126953125,293.2741394042969,291.17730712890625,1.0,0.4734836518764496,0.6144469380378723,0.6144469380378723,1.0,1.0,-2.0139102935791016,0.8212411999702454,1.1926690340042114,0.3621029257774353,0.0,0.0,0.8386973142623901,181.9515075683593,170.0,26.78131484985352,-24373.876953125,1087.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8164978027344,310.08380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,33320.875,33120.0,0.0,0.0,0.5668335556983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5606303215026855,1.5606526136398315,-2.2325457393890247e-05,0.0,0.000575264042709,0.0,0.0,453.9063720703125,0.0,0.0,0.0,0.872355580329895,4.0,0.0,1.0
462780,293.31268310546875,297.1499938964844,293.1499938964844,0.2064643949270248,-4085.772705078125,304.17193603515625,0.7155947089195251,0.283064991235733,0.2608579695224762,293.30389404296875,297.1499938964844,293.1499938964844,0.1632104218006134,-3568.09228515625,304.170654296875,0.6700510382652283,0.2332968413829803,0.2278288602828979,293.2155456542969,297.1499938964844,293.1499938964844,0.4003832638263702,-5363.94775390625,304.1632080078125,0.8479893207550049,0.4850150346755981,0.3426942825317383,293.2423400878906,297.1499938964844,293.1499938964844,0.5024266242980957,-8671.521484375,304.1680603027344,0.8998615741729736,0.5806684494018555,0.5538033246994019,293.195556640625,297.1499938964844,293.1499938964844,0.0193490348756313,-4280.0986328125,304.15460205078125,0.379337728023529,0.0541040711104869,0.2736303210258484,291.20782470703125,291.1499938964844,258.744873046875,257.3661804199219,279.1788024902344,293.2763977050781,291.209716796875,1.0,0.4687483012676239,0.6173915266990662,0.6173915266990662,1.0,1.0,-1.9911036491394043,0.8130410313606262,1.1780625581741333,0.3585325181484222,0.0,0.0,0.828873336315155,179.2532501220703,158.0,39.84752655029297,-24173.654296875,1055.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8853759765625,310.135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,33373.59375,33120.0,0.0,0.0,0.5633482336997986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5404341220855713,1.5404560565948486,-2.195706110796891e-05,0.0,0.0005717268213629,0.0,0.0,439.3833923339844,0.0,0.0,0.0,0.8627265095710754,4.0,0.0,1.0
462840,293.31268310546875,297.1499938964844,293.1499938964844,0.2064643949270248,-4085.772705078125,304.17193603515625,0.7155947089195251,0.283064991235733,0.2608579695224762,293.30389404296875,297.1499938964844,293.1499938964844,0.1632104218006134,-3568.09228515625,304.170654296875,0.6700510382652283,0.2332968413829803,0.2278288602828979,293.2155456542969,297.1499938964844,293.1499938964844,0.4003832638263702,-5363.94775390625,304.1632080078125,0.8479893207550049,0.4850150346755981,0.3426942825317383,293.2423400878906,297.1499938964844,293.1499938964844,0.5024266242980957,-8671.521484375,304.1680603027344,0.8998615741729736,0.5806684494018555,0.5538033246994019,293.195556640625,297.1499938964844,293.1499938964844,0.0193490348756313,-4280.0986328125,304.15460205078125,0.379337728023529,0.0541040711104869,0.2736303210258484,291.20782470703125,291.1499938964844,258.744873046875,257.3661804199219,279.1788024902344,293.2763977050781,291.209716796875,1.0,0.4687483012676239,0.6173915266990662,0.6173915266990662,1.0,1.0,-1.9911036491394043,0.8130410313606262,1.1780625581741333,0.3585325181484222,0.0,0.0,0.828873336315155,179.2532501220703,158.0,39.84752655029297,-24173.654296875,1055.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8853759765625,310.135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,33373.59375,33120.0,0.0,0.0,0.5633482336997986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5404341220855713,1.5404560565948486,-2.195706110796891e-05,0.0,0.0005717268213629,0.0,0.0,439.3833923339844,0.0,0.0,0.0,0.8627265095710754,4.0,0.0,1.0
462900,293.3133239746094,297.1499938964844,293.1499938964844,0.2041224241256714,-4048.568359375,304.1722106933594,0.7157167196273804,0.280876487493515,0.258791446685791,293.3057556152344,297.1499938964844,293.1499938964844,0.1609414368867874,-3528.078369140625,304.1710205078125,0.6696723103523254,0.2309827655553817,0.225541278719902,293.216064453125,297.1499938964844,293.1499938964844,0.3987411260604858,-5346.3388671875,304.1637878417969,0.8497238755226135,0.4840829968452453,0.3419693112373352,293.2427062988281,297.1499938964844,293.1499938964844,0.5002468228340149,-8641.630859375,304.1687316894531,0.9017771482467652,0.5794292092323303,0.5525363087654114,293.1959533691406,297.1499938964844,293.1499938964844,0.0188348181545734,-4220.6591796875,304.1546936035156,0.3783858716487884,0.0534478798508644,0.2701566815376282,291.2235717773437,291.1499938964844,258.7681884765625,257.3868713378906,279.17938232421875,293.2773132324219,291.2253723144531,1.0,0.465334415435791,0.6189050078392029,0.6189050078392029,1.0,1.0,-1.9793111085891724,0.8087688088417053,1.1705423593521118,0.3566480875015259,0.0,0.0,0.8223832845687866,176.3719940185547,158.0,41.32411575317383,-24060.11328125,1034.7362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9290466308594,310.1615905761719,278.1499938964844,0.0,18000.0,313.1499938964844,33431.1328125,32040.0,0.0,0.0,0.5613974928855896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5261882543563845,1.5262099504470823,-2.170478728658054e-05,0.0,0.0005697471206076,0.0,0.0,429.4078369140625,0.0,0.0,0.0,0.8410443663597107,4.0,0.0,1.0
462960,293.3138122558594,297.1499938964844,293.1499938964844,0.2020989954471588,-4016.766845703125,304.1718444824219,0.716385006904602,0.2787151038646698,0.2567233741283417,293.3074645996094,297.1499938964844,293.1499938964844,0.1589094251394271,-3492.52734375,304.1708984375,0.6698185801506042,0.2286764681339264,0.2232338786125183,293.2164611816406,297.1499938964844,293.1499938964844,0.397686243057251,-5335.48876953125,304.1631774902344,0.8521291017532349,0.4831688404083252,0.3412348330020904,293.242919921875,297.1499938964844,293.1499938964844,0.4987930357456207,-8622.5166015625,304.1679382324219,0.904459834098816,0.5782090425491333,0.5512563586235046,293.1962280273437,297.1499938964844,293.1499938964844,0.0183644779026508,-4166.48974609375,304.1546936035156,0.3779034316539764,0.0528111308813095,0.2666449844837188,291.2222900390625,291.1499938964844,258.7914428710937,257.40753173828125,279.1799011230469,293.2780456542969,291.22216796875,1.0,0.4614107012748718,0.6204390525817871,0.6204390525817871,1.0,1.0,-1.9674203395843504,0.804448127746582,1.1629722118377686,0.3547345697879791,0.0,0.0,0.8175473809242249,172.81605529785156,146.0,17.642148971557617,-23874.16015625,1011.3482666015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903564453125,310.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,32589.736328125,32040.0,0.0,0.0,0.5591675639152527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913121461868286,1.4913330078125,-2.0875444533885457e-05,0.0,0.0005674840067513,0.0,0.0,402.6824340820313,0.0,0.0,0.0,0.8377864360809326,4.0,0.0,1.0
463020,293.3143310546875,297.1499938964844,293.1499938964844,0.197630688548088,-3945.565673828125,304.1720275878906,0.7190213203430176,0.2744593918323517,0.2525995373725891,293.3104553222656,297.1499938964844,293.1499938964844,0.1544780433177948,-3414.0126953125,304.1713256835937,0.6713740229606628,0.2240799367427826,0.2185805737972259,293.21697998046875,297.1499938964844,293.1499938964844,0.3946984708309173,-5303.58935546875,304.1637878417969,0.8586385250091553,0.4813788533210754,0.3397576510906219,293.2431335449219,297.1499938964844,293.1499938964844,0.4948161840438843,-8568.2119140625,304.16864013671875,0.9120647311210632,0.5758118033409119,0.5486903786659241,293.19647216796875,297.1499938964844,293.1499938964844,0.0173967909067869,-4049.489501953125,304.1547546386719,0.3781019747257232,0.0515902005136013,0.2595996558666229,291.2435302734375,291.1499938964844,258.83770751953125,257.44879150390625,279.1807556152344,293.2791442871094,291.2450256347656,1.0,0.4524321556091308,0.6235569715499878,0.6235569715499878,1.0,1.0,-1.94356381893158,0.7957502603530884,1.1478135585784912,0.3508674204349518,0.0,0.0,0.8039018511772156,164.27294921875,134.0,29.31240463256836,-23647.17578125,960.4847412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1260986328125,310.246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,32460.3828125,32040.0,0.0,0.0,0.5541788339614868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4564682245254517,1.4564884901046753,-2.0222472812747583e-05,0.0,0.000562421104405,0.0,0.0,379.2185974121094,0.0,0.0,0.0,0.8212543725967407,4.0,0.0,1.0
463080,293.3143310546875,297.1499938964844,293.1499938964844,0.197630688548088,-3945.565673828125,304.1720275878906,0.7190213203430176,0.2744593918323517,0.2525995373725891,293.3104553222656,297.1499938964844,293.1499938964844,0.1544780433177948,-3414.0126953125,304.1713256835937,0.6713740229606628,0.2240799367427826,0.2185805737972259,293.21697998046875,297.1499938964844,293.1499938964844,0.3946984708309173,-5303.58935546875,304.1637878417969,0.8586385250091553,0.4813788533210754,0.3397576510906219,293.2431335449219,297.1499938964844,293.1499938964844,0.4948161840438843,-8568.2119140625,304.16864013671875,0.9120647311210632,0.5758118033409119,0.5486903786659241,293.19647216796875,297.1499938964844,293.1499938964844,0.0173967909067869,-4049.489501953125,304.1547546386719,0.3781019747257232,0.0515902005136013,0.2595996558666229,291.2435302734375,291.1499938964844,258.83770751953125,257.44879150390625,279.1807556152344,293.2791442871094,291.2450256347656,1.0,0.4524321556091308,0.6235569715499878,0.6235569715499878,1.0,1.0,-1.94356381893158,0.7957502603530884,1.1478135585784912,0.3508674204349518,0.0,0.0,0.8039018511772156,164.27294921875,134.0,29.31240463256836,-23647.17578125,960.4847412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1260986328125,310.246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,32460.3828125,32040.0,0.0,0.0,0.5541788339614868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4564682245254517,1.4564884901046753,-2.0222472812747583e-05,0.0,0.000562421104405,0.0,0.0,379.2185974121094,0.0,0.0,0.0,0.8212543725967407,4.0,0.0,1.0
463140,293.3144226074219,297.1499938964844,293.1499938964844,0.1932350248098373,-3875.24560546875,304.1719970703125,0.7230079770088196,0.2702743113040924,0.2484959065914154,293.3130187988281,297.1499938964844,293.1499938964844,0.1500670760869979,-3335.443603515625,304.17156982421875,0.674284040927887,0.2194910794496536,0.2138888239860534,293.21734619140625,297.1499938964844,293.1499938964844,0.3917273283004761,-5271.93212890625,304.16412353515625,0.8670914173126221,0.479611337184906,0.3382628560066223,293.2431945800781,297.1499938964844,293.1499938964844,0.4908658564090729,-8514.384765625,304.1689758300781,0.9223352670669556,0.5734400153160095,0.5461031198501587,293.1964111328125,297.1499938964844,293.1499938964844,0.0164804328233003,-3933.933349609375,304.1546936035156,0.3795715272426605,0.050426036119461,0.2525979280471802,291.264404296875,291.1499938964844,258.8833312988281,257.4897155761719,279.181396484375,293.2799072265625,291.2653503417969,1.0,0.4423879086971283,0.6267324686050415,0.6267324686050415,1.0,1.0,-1.9196916818618768,0.7870075106620789,1.1326841115951538,0.3469644486904144,0.0,0.0,0.7871564626693726,154.51283264160156,122.0,27.281082153320312,-23386.48046875,906.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2707214355469,310.31695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,32529.783203125,30960.0,0.0,0.0,0.5485400557518005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4133880138397217,1.4134074449539185,-1.9487399185891263e-05,0.0,0.0005566984182223,0.0,0.0,352.2361755371094,0.0,0.0,0.0,0.7863407135009766,4.0,0.0,1.0
463200,293.3144226074219,297.1499938964844,293.1499938964844,0.1932350248098373,-3875.24560546875,304.1719970703125,0.7230079770088196,0.2702743113040924,0.2484959065914154,293.3130187988281,297.1499938964844,293.1499938964844,0.1500670760869979,-3335.443603515625,304.17156982421875,0.674284040927887,0.2194910794496536,0.2138888239860534,293.21734619140625,297.1499938964844,293.1499938964844,0.3917273283004761,-5271.93212890625,304.16412353515625,0.8670914173126221,0.479611337184906,0.3382628560066223,293.2431945800781,297.1499938964844,293.1499938964844,0.4908658564090729,-8514.384765625,304.1689758300781,0.9223352670669556,0.5734400153160095,0.5461031198501587,293.1964111328125,297.1499938964844,293.1499938964844,0.0164804328233003,-3933.933349609375,304.1546936035156,0.3795715272426605,0.050426036119461,0.2525979280471802,291.264404296875,291.1499938964844,258.8833312988281,257.4897155761719,279.181396484375,293.2799072265625,291.2653503417969,1.0,0.4423879086971283,0.6267324686050415,0.6267324686050415,1.0,1.0,-1.9196916818618768,0.7870075106620789,1.1326841115951538,0.3469644486904144,0.0,0.0,0.7871564626693726,154.51283264160156,122.0,27.281082153320312,-23386.48046875,906.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2707214355469,310.31695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,32529.783203125,30960.0,0.0,0.0,0.5485400557518005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4133880138397217,1.4134074449539185,-1.9487399185891263e-05,0.0,0.0005566984182223,0.0,0.0,352.2361755371094,0.0,0.0,0.0,0.7863407135009766,4.0,0.0,1.0
463260,293.3142395019531,297.1499938964844,293.1499938964844,0.189407542347908,-3814.411376953125,304.17108154296875,0.7283808588981628,0.2661492228507995,0.2444130033254623,293.3153381347656,297.1499938964844,293.1499938964844,0.1460553109645843,-3264.189697265625,304.17108154296875,0.6786195635795593,0.2148951143026352,0.2091566324234008,293.2174987792969,297.1499938964844,293.1499938964844,0.3898043930530548,-5252.21240234375,304.1626892089844,0.877679169178009,0.477875143289566,0.3367603719234466,293.2430419921875,297.1499938964844,293.1499938964844,0.4882234334945678,-8479.7080078125,304.1671447753906,0.935242235660553,0.5711101293563843,0.543513298034668,293.1963195800781,297.1499938964844,293.1499938964844,0.015841381624341,-3853.84326171875,304.1442565917969,0.3840180039405823,0.050000000745058,0.2474999129772186,291.254150390625,291.1499938964844,258.9281005859375,257.53009033203125,279.18115234375,293.2804260253906,291.25445556640625,1.0,0.4316842257976532,0.6298545002937317,0.6298545002937317,1.0,1.0,-1.8980662822723389,0.7791911363601685,1.1188751459121704,0.3434739708900451,0.0,0.0,0.7741450667381287,143.84280395507812,110.0,1.8840802907943728,-23072.5,853.0862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4451599121094,310.36669921875,278.1499938964844,0.0,18000.0,313.1499938964844,31475.875,30960.0,0.0,0.0,0.5419638752937317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3517481088638306,1.3517663478851318,-1.821404839574825e-05,0.0,0.0005500244442373,0.0,0.0,312.90240478515625,0.0,0.0,0.0,0.7706815600395203,4.0,0.0,1.0
463320,293.3142395019531,297.1499938964844,293.1499938964844,0.189407542347908,-3814.411376953125,304.17108154296875,0.7283808588981628,0.2661492228507995,0.2444130033254623,293.3153381347656,297.1499938964844,293.1499938964844,0.1460553109645843,-3264.189697265625,304.17108154296875,0.6786195635795593,0.2148951143026352,0.2091566324234008,293.2174987792969,297.1499938964844,293.1499938964844,0.3898043930530548,-5252.21240234375,304.1626892089844,0.877679169178009,0.477875143289566,0.3367603719234466,293.2430419921875,297.1499938964844,293.1499938964844,0.4882234334945678,-8479.7080078125,304.1671447753906,0.935242235660553,0.5711101293563843,0.543513298034668,293.1963195800781,297.1499938964844,293.1499938964844,0.015841381624341,-3853.84326171875,304.1442565917969,0.3840180039405823,0.050000000745058,0.2474999129772186,291.254150390625,291.1499938964844,258.9281005859375,257.53009033203125,279.18115234375,293.2804260253906,291.25445556640625,1.0,0.4316842257976532,0.6298545002937317,0.6298545002937317,1.0,1.0,-1.8980662822723389,0.7791911363601685,1.1188751459121704,0.3434739708900451,0.0,0.0,0.7741450667381287,143.84280395507812,110.0,1.8840802907943728,-23072.5,853.0862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4451599121094,310.36669921875,278.1499938964844,0.0,18000.0,313.1499938964844,31475.875,30960.0,0.0,0.0,0.5419638752937317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3517481088638306,1.3517663478851318,-1.821404839574825e-05,0.0,0.0005500244442373,0.0,0.0,312.90240478515625,0.0,0.0,0.0,0.7706815600395203,4.0,0.0,1.0
463380,293.31396484375,297.1499938964844,293.1499938964844,0.18541219830513,-3750.2626953125,304.17071533203125,0.7352042198181152,0.2620439231395721,0.2403337359428405,293.3175354003906,297.1499938964844,293.1499938964844,0.1418730765581131,-3189.1484375,304.1710205078125,0.6844145059585571,0.210261195898056,0.2043698579072952,293.2175598144531,297.1499938964844,293.1499938964844,0.3875008523464203,-5227.9609375,304.16229248046875,0.8905302286148071,0.4761520326137543,0.3352497518062591,293.2427978515625,297.1499938964844,293.1499938964844,0.4851318597793579,-8438.0419921875,304.16656494140625,0.950336217880249,0.568801760673523,0.5409213900566101,293.197509765625,297.1499938964844,293.1499938964844,0.015530664473772,-3815.17724609375,304.124267578125,0.3923966586589813,0.050000000745058,0.2454391568899154,291.25567626953125,291.1499938964844,258.9717712402344,257.56964111328125,279.18023681640625,293.281005859375,291.25543212890625,1.0,0.4206530451774597,0.6328285336494446,0.6328285336494446,1.0,1.0,-1.8800184726715088,0.7728320360183716,1.1071864366531372,0.3407344222068786,0.0,0.0,0.7598522901535034,132.60443115234375,98.0,-0.1122222319245338,-22848.1875,801.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5971374511719,310.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,31417.505859375,30960.0,0.0,0.0,0.5349493026733398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3098790645599363,1.3098965883255005,-1.7524131180834956e-05,0.0,0.0005429055890999,0.0,0.0,289.7159118652344,0.0,0.0,0.0,0.7515294551849365,4.0,0.0,1.0
463440,293.31396484375,297.1499938964844,293.1499938964844,0.18541219830513,-3750.2626953125,304.17071533203125,0.7352042198181152,0.2620439231395721,0.2403337359428405,293.3175354003906,297.1499938964844,293.1499938964844,0.1418730765581131,-3189.1484375,304.1710205078125,0.6844145059585571,0.210261195898056,0.2043698579072952,293.2175598144531,297.1499938964844,293.1499938964844,0.3875008523464203,-5227.9609375,304.16229248046875,0.8905302286148071,0.4761520326137543,0.3352497518062591,293.2427978515625,297.1499938964844,293.1499938964844,0.4851318597793579,-8438.0419921875,304.16656494140625,0.950336217880249,0.568801760673523,0.5409213900566101,293.197509765625,297.1499938964844,293.1499938964844,0.015530664473772,-3815.17724609375,304.124267578125,0.3923966586589813,0.050000000745058,0.2454391568899154,291.25567626953125,291.1499938964844,258.9717712402344,257.56964111328125,279.18023681640625,293.281005859375,291.25543212890625,1.0,0.4206530451774597,0.6328285336494446,0.6328285336494446,1.0,1.0,-1.8800184726715088,0.7728320360183716,1.1071864366531372,0.3407344222068786,0.0,0.0,0.7598522901535034,132.60443115234375,98.0,-0.1122222319245338,-22848.1875,801.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5971374511719,310.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,31417.505859375,30960.0,0.0,0.0,0.5349493026733398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3098790645599363,1.3098965883255005,-1.7524131180834956e-05,0.0,0.0005429055890999,0.0,0.0,289.7159118652344,0.0,0.0,0.0,0.7515294551849365,4.0,0.0,1.0
463500,293.3140563964844,297.1499938964844,293.1499938964844,0.1834496408700943,-3718.68310546875,304.1705017089844,0.7390503287315369,0.2599498927593231,0.2382761538028717,293.3188171386719,297.1499938964844,293.1499938964844,0.1397945135831833,-3151.719482421875,304.1709899902344,0.6877043843269348,0.2078856229782104,0.2019402384757995,293.2175598144531,297.1499938964844,293.1499938964844,0.3864459991455078,-5216.91162109375,304.1619567871094,0.8976445198059082,0.4752936065196991,0.3344969153404236,293.24267578125,297.1499938964844,293.1499938964844,0.4837102890014648,-8418.970703125,304.1661376953125,0.9582630395889282,0.5676546096801758,0.5396319627761841,293.19854736328125,297.1499938964844,293.1499938964844,0.0153804617002606,-3796.580322265625,304.11297607421875,0.3965287506580353,0.050000000745058,0.2444234192371368,291.2536926269531,291.1499938964844,258.9931030273437,257.58905029296875,279.1800537109375,293.2814636230469,291.2532958984375,1.0,0.4150066673755646,0.634316086769104,0.634316086769104,1.0,1.0,-1.8709582090377808,0.7696117162704468,1.101346492767334,0.3393425047397613,0.0,0.0,0.753132164478302,126.96339416503906,98.0,-3.060983896255493,-22729.91796875,776.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6627197265625,310.4516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,31400.4765625,29880.0,0.0,0.0,0.5313299298286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2897446155548096,1.2897617816925049,-1.7202433809870854e-05,0.0,0.0005392323364503,0.0,0.0,279.0492553710937,0.0,0.0,0.0,0.7274206280708313,4.0,0.0,1.0
463560,293.3143615722656,297.1499938964844,293.1499938964844,0.1817603707313537,-3691.89013671875,304.1698303222656,0.7432029247283936,0.2578088045120239,0.2361767739057541,293.3203430175781,297.1499938964844,293.1499938964844,0.1379071176052093,-3118.033447265625,304.17059326171875,0.6912364959716797,0.2054461538791656,0.1994544416666031,293.2175598144531,297.1499938964844,293.1499938964844,0.3860379159450531,-5213.30078125,304.1605224609375,0.9052761793136596,0.4744389355182647,0.333745002746582,293.24249267578125,297.1499938964844,293.1499938964844,0.4830899238586426,-8411.765625,304.164306640625,0.966327965259552,0.5665152072906494,0.5383467078208923,293.1997985839844,297.1499938964844,293.1499938964844,0.0152604933828115,-3783.523193359375,304.1008605957031,0.4006498754024505,0.050000000745058,0.2434085607528686,291.2331848144531,291.1499938964844,259.0140686035156,257.6081848144531,279.1800231933594,293.2821044921875,291.2304992675781,1.0,0.4092735648155212,0.6358135342597961,0.6358135342597961,1.0,1.0,-1.8617875576019287,0.7663311958312988,1.09545636177063,0.3379204571247101,0.0,0.0,0.7494678497314453,121.32506561279295,86.0,-31.66880989074707,-22537.966796875,750.9459838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7340087890625,310.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,30458.12109375,29880.0,0.0,0.0,0.5275207161903381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254339337348938,1.254355788230896,-1.6442347259726375e-05,0.0,0.0005353664746508,0.0,0.0,258.64227294921875,0.0,0.0,0.0,0.7241300344467163,4.0,0.0,1.0
463620,293.315185546875,297.1499938964844,293.1499938964844,0.1777568906545639,-3627.018310546875,304.169921875,0.752726674079895,0.253478467464447,0.2319053709506988,293.32373046875,297.1499938964844,293.1499938964844,0.1335984766483307,-3039.7724609375,304.1709289550781,0.6992143392562866,0.2004466205835342,0.1943426877260208,293.2175598144531,297.1499938964844,293.1499938964844,0.3840697109699249,-5192.51708984375,304.16033935546875,0.9237824082374572,0.4727279245853424,0.332246720790863,293.2421264648437,297.1499938964844,293.1499938964844,0.4804520308971405,-8376.029296875,304.1640014648437,0.9826090335845948,0.5642440915107727,0.5357945561408997,293.202880859375,297.1499938964844,293.1499938964844,0.0149617232382297,-3746.2314453125,304.0748291015625,0.4094534814357757,0.050000000745058,0.2413793355226516,291.22528076171875,291.1499938964844,259.0547180175781,257.6454467773437,279.1801452636719,293.2836608886719,291.22515869140625,1.0,0.397541731595993,0.638831377029419,0.638831377029419,1.0,1.0,-1.8432201147079468,0.7596341371536255,1.0835859775543213,0.3350066244602203,0.0,0.0,0.7403555512428284,110.05028533935548,74.0,-11.683255195617676,-22335.9453125,700.8587036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84698486328125,310.4937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,30208.625,29880.0,0.0,0.0,0.5198121666908264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2260887622833252,1.226104736328125,-1.5960404198267497e-05,0.0,0.0005275433068163,0.0,0.0,244.339599609375,0.0,0.0,0.0,0.7109631896018982,4.0,0.0,1.0
463680,293.315185546875,297.1499938964844,293.1499938964844,0.1777568906545639,-3627.018310546875,304.169921875,0.752726674079895,0.253478467464447,0.2319053709506988,293.32373046875,297.1499938964844,293.1499938964844,0.1335984766483307,-3039.7724609375,304.1709289550781,0.6992143392562866,0.2004466205835342,0.1943426877260208,293.2175598144531,297.1499938964844,293.1499938964844,0.3840697109699249,-5192.51708984375,304.16033935546875,0.9237824082374572,0.4727279245853424,0.332246720790863,293.2421264648437,297.1499938964844,293.1499938964844,0.4804520308971405,-8376.029296875,304.1640014648437,0.9826090335845948,0.5642440915107727,0.5357945561408997,293.202880859375,297.1499938964844,293.1499938964844,0.0149617232382297,-3746.2314453125,304.0748291015625,0.4094534814357757,0.050000000745058,0.2413793355226516,291.22528076171875,291.1499938964844,259.0547180175781,257.6454467773437,279.1801452636719,293.2836608886719,291.22515869140625,1.0,0.397541731595993,0.638831377029419,0.638831377029419,1.0,1.0,-1.8432201147079468,0.7596341371536255,1.0835859775543213,0.3350066244602203,0.0,0.0,0.7403555512428284,110.05028533935548,74.0,-11.683255195617676,-22335.9453125,700.8587036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84698486328125,310.4937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,30208.625,29880.0,0.0,0.0,0.5198121666908264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2260887622833252,1.226104736328125,-1.5960404198267497e-05,0.0,0.0005275433068163,0.0,0.0,244.339599609375,0.0,0.0,0.0,0.7109631896018982,4.0,0.0,1.0
463740,293.3158874511719,297.1499938964844,293.1499938964844,0.1737077683210373,-3561.029296875,304.1700134277344,0.7644442915916443,0.249153196811676,0.2276230901479721,293.3270874023437,297.1499938964844,293.1499938964844,0.1291935890913009,-2959.145263671875,304.1712951660156,0.7087962031364441,0.1953613758087158,0.1891317069530487,293.2176513671875,297.1499938964844,293.1499938964844,0.3819754123687744,-5170.28515625,304.1603698730469,0.9458386898040771,0.4709955751895904,0.3307341039180755,293.24188232421875,297.1499938964844,293.1499938964844,0.4775533676147461,-8336.8681640625,304.1641845703125,0.9985080361366272,0.5619599223136902,0.5331705212593079,293.2064208984375,297.1499938964844,293.1499938964844,0.0146585358306765,-3707.511962890625,304.0465087890625,0.4201249778270721,0.050000000745058,0.2393541187047958,291.2218933105469,291.1499938964844,259.093505859375,257.68121337890625,279.18035888671875,293.2853088378906,291.2215270996094,1.0,0.3854478895664215,0.6418761014938354,0.6418761014938354,1.0,1.0,-1.824345707893372,0.7527475357055664,1.0715981721878052,0.3320057988166809,0.0,0.0,0.7309520244598389,98.79663848876952,62.0,-7.570265293121338,-22101.7421875,651.5702514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9185485839844,310.5086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,30179.357421875,28800.0,0.0,0.0,0.5121535658836365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1976922750473022,1.1977077722549438,-1.5535832062596455e-05,0.0,0.0005197707796469,0.0,0.0,231.0766143798828,0.0,0.0,0.0,0.6832833290100098,4.0,0.0,1.0
463800,293.3158874511719,297.1499938964844,293.1499938964844,0.1737077683210373,-3561.029296875,304.1700134277344,0.7644442915916443,0.249153196811676,0.2276230901479721,293.3270874023437,297.1499938964844,293.1499938964844,0.1291935890913009,-2959.145263671875,304.1712951660156,0.7087962031364441,0.1953613758087158,0.1891317069530487,293.2176513671875,297.1499938964844,293.1499938964844,0.3819754123687744,-5170.28515625,304.1603698730469,0.9458386898040771,0.4709955751895904,0.3307341039180755,293.24188232421875,297.1499938964844,293.1499938964844,0.4775533676147461,-8336.8681640625,304.1641845703125,0.9985080361366272,0.5619599223136902,0.5331705212593079,293.2064208984375,297.1499938964844,293.1499938964844,0.0146585358306765,-3707.511962890625,304.0465087890625,0.4201249778270721,0.050000000745058,0.2393541187047958,291.2218933105469,291.1499938964844,259.093505859375,257.68121337890625,279.18035888671875,293.2853088378906,291.2215270996094,1.0,0.3854478895664215,0.6418761014938354,0.6418761014938354,1.0,1.0,-1.824345707893372,0.7527475357055664,1.0715981721878052,0.3320057988166809,0.0,0.0,0.7309520244598389,98.79663848876952,62.0,-7.570265293121338,-22101.7421875,651.5702514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9185485839844,310.5086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,30179.357421875,28800.0,0.0,0.0,0.5121535658836365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1976922750473022,1.1977077722549438,-1.5535832062596455e-05,0.0,0.0005197707796469,0.0,0.0,231.0766143798828,0.0,0.0,0.0,0.6832833290100098,4.0,0.0,1.0
463860,293.3161315917969,297.1499938964844,293.1499938964844,0.1697483360767364,-3496.10546875,304.1700439453125,0.7738239765167236,0.2448994666337967,0.2235062271356582,293.3300170898437,297.1499938964844,293.1499938964844,0.124840959906578,-2878.832275390625,304.1715087890625,0.7153110504150391,0.1902805715799331,0.1840233206748962,293.2175598144531,297.1499938964844,293.1499938964844,0.3798628151416778,-5147.68603515625,304.16064453125,0.9631231427192688,0.4693025946617126,0.3293293416500091,293.22369384765625,297.1499938964844,293.1499938964844,0.4520609974861145,-7965.90087890625,304.2026062011719,0.9990000128746032,0.5632359385490417,0.5080491900444031,293.2099609375,297.1499938964844,293.1499938964844,0.0144101912155747,-3675.435546875,304.01708984375,0.4301103949546814,0.050000000745058,0.237865075469017,291.22186279296875,291.1499938964844,259.130126953125,257.7152099609375,279.1883850097656,293.2850036621094,291.2255859375,1.0,0.3719100654125213,0.6461377739906311,0.6461377739906311,1.0,1.0,-1.778819918632507,0.7341897487640381,1.0446301698684692,0.3237500786781311,0.0,0.0,0.7224805355072021,89.83169555664062,65.0,19.72455596923828,-21614.494140625,591.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0118408203125,310.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,29140.251953125,28800.0,0.0,0.0,0.5039734840393066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155958652496338,1.1559733152389526,-1.4704361092299225e-05,0.0,0.0005114690284244,0.0,0.0,210.1874847412109,0.0,0.0,0.0,0.6766930818557739,4.0,0.0,1.0
463920,293.3161315917969,297.1499938964844,293.1499938964844,0.1697483360767364,-3496.10546875,304.1700439453125,0.7738239765167236,0.2448994666337967,0.2235062271356582,293.3300170898437,297.1499938964844,293.1499938964844,0.124840959906578,-2878.832275390625,304.1715087890625,0.7153110504150391,0.1902805715799331,0.1840233206748962,293.2175598144531,297.1499938964844,293.1499938964844,0.3798628151416778,-5147.68603515625,304.16064453125,0.9631231427192688,0.4693025946617126,0.3293293416500091,293.22369384765625,297.1499938964844,293.1499938964844,0.4520609974861145,-7965.90087890625,304.2026062011719,0.9990000128746032,0.5632359385490417,0.5080491900444031,293.2099609375,297.1499938964844,293.1499938964844,0.0144101912155747,-3675.435546875,304.01708984375,0.4301103949546814,0.050000000745058,0.237865075469017,291.22186279296875,291.1499938964844,259.130126953125,257.7152099609375,279.1883850097656,293.2850036621094,291.2255859375,1.0,0.3719100654125213,0.6461377739906311,0.6461377739906311,1.0,1.0,-1.778819918632507,0.7341897487640381,1.0446301698684692,0.3237500786781311,0.0,0.0,0.7224805355072021,89.83169555664062,65.0,19.72455596923828,-21614.494140625,591.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0118408203125,310.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,29140.251953125,28800.0,0.0,0.0,0.5039734840393066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155958652496338,1.1559733152389526,-1.4704361092299225e-05,0.0,0.0005114690284244,0.0,0.0,210.1874847412109,0.0,0.0,0.0,0.6766930818557739,4.0,0.0,1.0
463980,293.3167724609375,297.1499938964844,293.1499938964844,0.1654322147369384,-3424.342041015625,304.1705017089844,0.7789093852043152,0.2405605018138885,0.2194541245698928,293.33331298828125,297.1499938964844,293.1499938964844,0.1202205643057823,-2792.349609375,304.1719970703125,0.7175168991088867,0.1850556135177612,0.1789310127496719,293.2182312011719,297.1499938964844,293.1499938964844,0.3767545819282532,-5113.74560546875,304.16217041015625,0.9737452268600464,0.4674567878246307,0.3279336988925934,293.18218994140625,297.1499938964844,293.1499938964844,0.4310111403465271,-7663.92236328125,304.21929931640625,0.9990000128746032,0.5697668194770813,0.4893020093441009,293.2138366699219,297.1499938964844,293.1499938964844,0.0141768231987953,-3642.77490234375,303.9859924316406,0.437676340341568,0.050000000745058,0.2369310557842254,291.2554016113281,291.1499938964844,259.1643371582031,257.74725341796875,279.19091796875,293.28619384765625,291.2560119628906,1.0,0.3627701103687286,0.6504279971122742,0.6504279971122742,1.0,1.0,-1.7434260845184326,0.7203494906425476,1.0230766534805298,0.316728800535202,0.0,0.0,0.705589234828949,84.0426025390625,68.0,27.45807838439941,-21203.564453125,550.2276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1339416503906,310.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,29271.76171875,28800.0,0.0,0.0,0.4950673282146454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11199152469635,1.112005591392517,-1.4128582733974326e-05,0.0,0.0005024304264225,0.0,0.0,192.36114501953125,0.0,0.0,0.0,0.6573954820632935,4.0,0.0,1.0
464040,293.3167724609375,297.1499938964844,293.1499938964844,0.1654322147369384,-3424.342041015625,304.1705017089844,0.7789093852043152,0.2405605018138885,0.2194541245698928,293.33331298828125,297.1499938964844,293.1499938964844,0.1202205643057823,-2792.349609375,304.1719970703125,0.7175168991088867,0.1850556135177612,0.1789310127496719,293.2182312011719,297.1499938964844,293.1499938964844,0.3767545819282532,-5113.74560546875,304.16217041015625,0.9737452268600464,0.4674567878246307,0.3279336988925934,293.18218994140625,297.1499938964844,293.1499938964844,0.4310111403465271,-7663.92236328125,304.21929931640625,0.9990000128746032,0.5697668194770813,0.4893020093441009,293.2138366699219,297.1499938964844,293.1499938964844,0.0141768231987953,-3642.77490234375,303.9859924316406,0.437676340341568,0.050000000745058,0.2369310557842254,291.2554016113281,291.1499938964844,259.1643371582031,257.74725341796875,279.19091796875,293.28619384765625,291.2560119628906,1.0,0.3627701103687286,0.6504279971122742,0.6504279971122742,1.0,1.0,-1.7434260845184326,0.7203494906425476,1.0230766534805298,0.316728800535202,0.0,0.0,0.705589234828949,84.0426025390625,68.0,27.45807838439941,-21203.564453125,550.2276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1339416503906,310.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,29271.76171875,28800.0,0.0,0.0,0.4950673282146454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11199152469635,1.112005591392517,-1.4128582733974326e-05,0.0,0.0005024304264225,0.0,0.0,192.36114501953125,0.0,0.0,0.0,0.6573954820632935,4.0,0.0,1.0
464100,293.3171081542969,297.1499938964844,293.1499938964844,0.163497045636177,-3392.322021484375,304.1702880859375,0.7798442244529724,0.2383819222450256,0.2174440622329712,293.3349914550781,297.1499938964844,293.1499938964844,0.1180605143308639,-2751.94140625,304.17193603515625,0.7171324491500854,0.1824026256799698,0.1763738840818405,293.2186584472656,297.1499938964844,293.1499938964844,0.3756367564201355,-5101.85107421875,304.1619873046875,0.976954221725464,0.4665065109729767,0.3272334635257721,293.16168212890625,297.1499938964844,293.1499938964844,0.4239753782749176,-7565.7138671875,304.2194519042969,0.9990000128746032,0.573388934135437,0.4831159114837646,293.2158203125,297.1499938964844,293.1499938964844,0.0140972295776009,-3632.78955078125,303.9696350097656,0.4403653144836426,0.050000000745058,0.2366306632757187,291.258056640625,291.1499938964844,259.18048095703125,257.762451171875,279.1903381347656,293.2863464355469,291.25799560546875,1.0,0.3593864738941192,0.6524010300636292,0.6524010300636292,1.0,1.0,-1.7293107509613037,0.7149015665054321,1.014409065246582,0.3142176270484924,0.0,0.0,0.698093056678772,82.13053131103516,68.0,16.569427490234375,-21019.654296875,535.3248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19781494140625,310.5886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,29265.552734375,27720.0,0.0,0.0,0.4903960525989532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089586853981018,1.089600682258606,-1.38276491270517e-05,0.0,0.0004976896452717,0.0,0.0,183.560791015625,0.0,0.0,0.0,0.6326793432235718,4.0,0.0,1.0
464160,293.3174133300781,297.1499938964844,293.1499938964844,0.1619225889444351,-3366.74755859375,304.1694641113281,0.7799429297447205,0.2362061887979507,0.2154494971036911,293.336669921875,297.1499938964844,293.1499938964844,0.1161488965153694,-2716.520751953125,304.1714172363281,0.71596759557724,0.1797306537628173,0.1738128513097763,293.2190856933594,297.1499938964844,293.1499938964844,0.3753086030483246,-5099.109375,304.1603698730469,0.9791662693023682,0.4655515849590301,0.326538473367691,293.1432189941406,297.1499938964844,293.1499938964844,0.4193708002567291,-7503.77685546875,304.2151184082031,0.9990000128746032,0.5768677592277527,0.4785066843032837,293.2178039550781,297.1499938964844,293.1499938964844,0.0140587799251079,-3630.759033203125,303.9525146484375,0.4424334466457367,0.050000000745058,0.2364093959331512,291.23760986328125,291.1499938964844,259.1958923339844,257.7770690917969,279.18951416015625,293.28814697265625,291.234130859375,1.0,0.3566597104072571,0.6543177366256714,0.6543177366256714,1.0,1.0,-1.7172043323516846,0.7103209495544434,1.0068833827972412,0.3121548593044281,0.0,0.0,0.6940791606903076,80.68727111816406,86.0,-23.811674118041992,-20777.439453125,523.2850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2705078125,310.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,28303.453125,27720.0,0.0,0.0,0.485501617193222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054003357887268,1.0540165901184082,-1.3146883247827644e-05,0.0,0.00049272243632,0.0,0.0,168.1414337158203,0.0,0.0,0.0,0.6295288801193237,4.0,0.0,1.0
464220,293.3182373046875,297.1499938964844,293.1499938964844,0.158701404929161,-3313.85546875,304.1683349609375,0.771305501461029,0.231800228357315,0.2115896046161651,293.3402709960937,297.1499938964844,293.1499938964844,0.1122586950659751,-2643.713134765625,304.1707458496094,0.7052788138389587,0.1742756813764572,0.1687694191932678,293.2202453613281,297.1499938964844,293.1499938964844,0.3743601441383362,-5089.88671875,304.1584777832031,0.973522126674652,0.4635683000087738,0.3252361416816711,293.1240539550781,297.1499938964844,293.1499938964844,0.4259102046489715,-7613.3271484375,304.18182373046875,0.9990000128746032,0.5809937715530396,0.48562952876091,293.22222900390625,297.1499938964844,293.1499938964844,0.01403802447021,-3634.05908203125,303.91607666015625,0.4392618238925934,0.050000000745058,0.2367534786462783,291.2073974609375,291.1499938964844,259.2245483398437,257.804443359375,279.1802673339844,293.2909851074219,291.2042236328125,1.0,0.3586067259311676,0.6569364070892334,0.6569364070892334,1.0,1.0,-1.7138984203338623,0.7101151347160339,1.0037832260131836,0.3123916387557983,0.0,0.0,0.688392162322998,82.44535827636719,104.0,-40.60444641113281,-20669.09765625,526.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3582763671875,310.5631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,27964.869140625,27720.0,0.0,0.0,0.4759264588356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0299732685089111,1.029986023902893,-1.2766212421411184e-05,0.0,0.0004830048419535,0.0,0.0,158.88018798828125,0.0,0.0,0.0,0.6186667084693909,4.0,0.0,1.0
464280,293.3182373046875,297.1499938964844,293.1499938964844,0.158701404929161,-3313.85546875,304.1683349609375,0.771305501461029,0.231800228357315,0.2115896046161651,293.3402709960937,297.1499938964844,293.1499938964844,0.1122586950659751,-2643.713134765625,304.1707458496094,0.7052788138389587,0.1742756813764572,0.1687694191932678,293.2202453613281,297.1499938964844,293.1499938964844,0.3743601441383362,-5089.88671875,304.1584777832031,0.973522126674652,0.4635683000087738,0.3252361416816711,293.1240539550781,297.1499938964844,293.1499938964844,0.4259102046489715,-7613.3271484375,304.18182373046875,0.9990000128746032,0.5809937715530396,0.48562952876091,293.22222900390625,297.1499938964844,293.1499938964844,0.01403802447021,-3634.05908203125,303.91607666015625,0.4392618238925934,0.050000000745058,0.2367534786462783,291.2073974609375,291.1499938964844,259.2245483398437,257.804443359375,279.1802673339844,293.2909851074219,291.2042236328125,1.0,0.3586067259311676,0.6569364070892334,0.6569364070892334,1.0,1.0,-1.7138984203338623,0.7101151347160339,1.0037832260131836,0.3123916387557983,0.0,0.0,0.688392162322998,82.44535827636719,104.0,-40.60444641113281,-20669.09765625,526.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3582763671875,310.5631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,27964.869140625,27720.0,0.0,0.0,0.4759264588356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0299732685089111,1.029986023902893,-1.2766212421411184e-05,0.0,0.0004830048419535,0.0,0.0,158.88018798828125,0.0,0.0,0.0,0.6186667084693909,4.0,0.0,1.0
464340,293.3192749023437,297.1499938964844,293.1499938964844,0.1559276580810547,-3268.743896484375,304.1668395996094,0.7558462619781494,0.2273245155811309,0.2078076750040054,293.3440856933594,297.1499938964844,293.1499938964844,0.1086504310369491,-2576.2080078125,304.1698608398437,0.687163770198822,0.1686823070049286,0.1637423634529113,293.2216796875,297.1499938964844,293.1499938964844,0.3743868470191955,-5091.6943359375,304.1556091308594,0.958353877067566,0.4615012407302856,0.323979914188385,293.1412048339844,297.1499938964844,293.1499938964844,0.4484304785728454,-7953.88232421875,304.13348388671875,0.9990000128746032,0.5782560110092163,0.5069892406463623,293.2279663085937,297.1499938964844,293.1499938964844,0.0141137493774294,-3654.41650390625,303.8736877441406,0.4305177628993988,0.050000000745058,0.237814113497734,291.1504211425781,291.1499938964844,259.25,257.8291015625,279.1669006347656,293.2884826660156,291.1458740234375,1.0,0.3663555681705475,0.6579700112342834,0.6579700112342834,1.0,1.0,-1.728723645210266,0.7173956632614136,1.0113279819488523,0.3163620233535766,0.0,0.0,0.6919153928756714,88.42100524902344,107.0,-72.37061309814453,-20729.48828125,553.4600219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3043212890625,310.4814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27699.619140625,26640.0,0.0,0.0,0.4676873981952667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0273505449295044,1.0273631811141968,-1.2673461242229678e-05,0.0,0.0004746432532556,0.0,0.0,157.4104766845703,0.0,0.0,0.0,0.6024627089500427,4.0,0.0,1.0
