time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
464400,293.3192749023437,297.1499938964844,293.1499938964844,0.1559276580810547,-3268.743896484375,304.1668395996094,0.7558462619781494,0.2273245155811309,0.2078076750040054,293.3440856933594,297.1499938964844,293.1499938964844,0.1086504310369491,-2576.2080078125,304.1698608398437,0.687163770198822,0.1686823070049286,0.1637423634529113,293.2216796875,297.1499938964844,293.1499938964844,0.3743868470191955,-5091.6943359375,304.1556091308594,0.958353877067566,0.4615012407302856,0.323979914188385,293.1412048339844,297.1499938964844,293.1499938964844,0.4484304785728454,-7953.88232421875,304.13348388671875,0.9990000128746032,0.5782560110092163,0.5069892406463623,293.2279663085937,297.1499938964844,293.1499938964844,0.0141137493774294,-3654.41650390625,303.8736877441406,0.4305177628993988,0.050000000745058,0.237814113497734,291.1504211425781,291.1499938964844,259.25,257.8291015625,279.1669006347656,293.2884826660156,291.1458740234375,1.0,0.3663555681705475,0.6579700112342834,0.6579700112342834,1.0,1.0,-1.728723645210266,0.7173956632614136,1.0113279819488523,0.3163620233535766,0.0,0.0,0.6919153928756714,88.42100524902344,107.0,-72.37061309814453,-20729.48828125,553.4600219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3043212890625,310.4814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27699.619140625,26640.0,0.0,0.0,0.4676873981952667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0273505449295044,1.0273631811141968,-1.2673461242229678e-05,0.0,0.0004746432532556,0.0,0.0,157.4104766845703,0.0,0.0,0.0,0.6024627089500427,4.0,0.0,1.0
464460,293.31951904296875,297.1499938964844,293.1499938964844,0.1534386873245239,-3228.5146484375,304.1654357910156,0.7426390051841736,0.2229871451854705,0.2040641605854034,293.3470153808594,297.1499938964844,293.1499938964844,0.1051936596632003,-2511.385498046875,304.1690368652344,0.6707260608673096,0.163165271282196,0.1586931198835373,293.2221984863281,297.1499938964844,293.1499938964844,0.3751349747180938,-5101.3896484375,304.15264892578125,0.9441691040992736,0.4595784544944763,0.3227576315402984,293.1841125488281,297.1499938964844,293.1499938964844,0.4709454476833343,-8282.89453125,304.1022033691406,0.9990000128746032,0.5698070526123047,0.5260884165763855,293.2344055175781,297.1499938964844,293.1499938964844,0.0141999525949358,-3678.2236328125,303.8266296386719,0.4236003756523132,0.050000000745058,0.2388010323047638,291.0722045898437,291.1499938964844,259.27301025390625,257.851806640625,279.1600036621094,293.2862548828125,291.0703430175781,1.0,0.3726676106452942,0.6585728526115417,0.6585728526115417,1.0,1.0,-1.740822672843933,0.7231773138046265,1.0176453590393066,0.3196127712726593,0.0,0.0,0.70830899477005,93.9535675048828,110.0,-80.28768920898438,-20782.642578125,577.8805541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1141967773437,310.3379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,26350.470703125,26640.0,0.0,0.0,0.4613010287284851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040466547012329,1.040479063987732,-1.253304617421236e-05,0.0,0.0004681619175244,0.0,0.0,159.12094116210938,0.0,0.0,0.0,0.6196112036705017,4.0,0.0,1.0
464520,293.31951904296875,297.1499938964844,293.1499938964844,0.1534386873245239,-3228.5146484375,304.1654357910156,0.7426390051841736,0.2229871451854705,0.2040641605854034,293.3470153808594,297.1499938964844,293.1499938964844,0.1051936596632003,-2511.385498046875,304.1690368652344,0.6707260608673096,0.163165271282196,0.1586931198835373,293.2221984863281,297.1499938964844,293.1499938964844,0.3751349747180938,-5101.3896484375,304.15264892578125,0.9441691040992736,0.4595784544944763,0.3227576315402984,293.1841125488281,297.1499938964844,293.1499938964844,0.4709454476833343,-8282.89453125,304.1022033691406,0.9990000128746032,0.5698070526123047,0.5260884165763855,293.2344055175781,297.1499938964844,293.1499938964844,0.0141999525949358,-3678.2236328125,303.8266296386719,0.4236003756523132,0.050000000745058,0.2388010323047638,291.0722045898437,291.1499938964844,259.27301025390625,257.851806640625,279.1600036621094,293.2862548828125,291.0703430175781,1.0,0.3726676106452942,0.6585728526115417,0.6585728526115417,1.0,1.0,-1.740822672843933,0.7231773138046265,1.0176453590393066,0.3196127712726593,0.0,0.0,0.70830899477005,93.9535675048828,110.0,-80.28768920898438,-20782.642578125,577.8805541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1141967773437,310.3379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,26350.470703125,26640.0,0.0,0.0,0.4613010287284851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040466547012329,1.040479063987732,-1.253304617421236e-05,0.0,0.0004681619175244,0.0,0.0,159.12094116210938,0.0,0.0,0.0,0.6196112036705017,4.0,0.0,1.0
464580,293.3187866210937,297.1499938964844,293.1499938964844,0.15037202835083,-3177.174072265625,304.1654052734375,0.7299370765686035,0.2188400030136108,0.2005278468132019,293.3487854003906,297.1499938964844,293.1499938964844,0.1013730466365814,-2438.00048828125,304.1690673828125,0.6549005508422852,0.1578169614076614,0.1538320332765579,293.2219543457031,297.1499938964844,293.1499938964844,0.3742490410804748,-5091.89306640625,304.1532592773437,0.9292002320289612,0.4577961266040802,0.3216729462146759,293.230224609375,297.1499938964844,293.1499938964844,0.480225145816803,-8406.34375,304.1045837402344,0.9938575029373168,0.5595712661743164,0.5328715443611145,293.240234375,297.1499938964844,293.1499938964844,0.0142165105789899,-3687.2490234375,303.7802124023437,0.4170088171958923,0.050000000745058,0.2398990541696548,291.05206298828125,291.1499938964844,259.2945251464844,257.8734741210937,279.16265869140625,293.2913513183594,291.052490234375,1.0,0.3777642548084259,0.6598216891288757,0.6598216891288757,1.0,1.0,-1.739268183708191,0.7229922413825989,1.0162758827209473,0.3199048042297363,0.0,0.0,0.7229304313659668,99.78663635253906,113.0,-34.277252197265625,-20802.205078125,593.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79052734375,310.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,26238.810546875,26640.0,0.0,0.0,0.4573031067848205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07874858379364,1.0787615776062012,-1.300044277741108e-05,0.0,0.0004641045234166,0.0,0.0,172.7251739501953,0.0,0.0,0.0,0.6361134052276611,4.0,0.0,1.0
464640,293.3187866210937,297.1499938964844,293.1499938964844,0.15037202835083,-3177.174072265625,304.1654052734375,0.7299370765686035,0.2188400030136108,0.2005278468132019,293.3487854003906,297.1499938964844,293.1499938964844,0.1013730466365814,-2438.00048828125,304.1690673828125,0.6549005508422852,0.1578169614076614,0.1538320332765579,293.2219543457031,297.1499938964844,293.1499938964844,0.3742490410804748,-5091.89306640625,304.1532592773437,0.9292002320289612,0.4577961266040802,0.3216729462146759,293.230224609375,297.1499938964844,293.1499938964844,0.480225145816803,-8406.34375,304.1045837402344,0.9938575029373168,0.5595712661743164,0.5328715443611145,293.240234375,297.1499938964844,293.1499938964844,0.0142165105789899,-3687.2490234375,303.7802124023437,0.4170088171958923,0.050000000745058,0.2398990541696548,291.05206298828125,291.1499938964844,259.2945251464844,257.8734741210937,279.16265869140625,293.2913513183594,291.052490234375,1.0,0.3777642548084259,0.6598216891288757,0.6598216891288757,1.0,1.0,-1.739268183708191,0.7229922413825989,1.0162758827209473,0.3199048042297363,0.0,0.0,0.7229304313659668,99.78663635253906,113.0,-34.277252197265625,-20802.205078125,593.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79052734375,310.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,26238.810546875,26640.0,0.0,0.0,0.4573031067848205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07874858379364,1.0787615776062012,-1.300044277741108e-05,0.0,0.0004641045234166,0.0,0.0,172.7251739501953,0.0,0.0,0.0,0.6361134052276611,4.0,0.0,1.0
464700,293.3182983398437,297.1499938964844,293.1499938964844,0.1486409902572631,-3147.6640625,304.165771484375,0.7232689261436462,0.216797724366188,0.1988273113965988,293.34942626953125,297.1499938964844,293.1499938964844,0.0993520468473434,-2398.57958984375,304.1692810058594,0.6469660401344299,0.1551715284585952,0.1514696329832077,293.2218322753906,297.1499938964844,293.1499938964844,0.3731971085071563,-5080.09619140625,304.15460205078125,0.9210127592086792,0.4569079875946045,0.3211657404899597,293.2431030273437,297.1499938964844,293.1499938964844,0.4763059914112091,-8345.9365234375,304.1198425292969,0.9863755702972412,0.556015133857727,0.5290245413780212,293.2428283691406,297.1499938964844,293.1499938964844,0.0142072467133402,-3687.498046875,303.7577514648437,0.4135607182979584,0.050000000745058,0.2405458837747573,291.0624084472656,291.1499938964844,259.3047790527344,257.8839416503906,279.1665954589844,293.29443359375,291.0640869140625,1.0,0.3796024322509765,0.6609604358673096,0.6609604358673096,1.0,1.0,-1.7295876741409302,0.7190735340118408,1.0105141401290894,0.3180746734142303,0.0,0.0,0.7277810573577881,103.03060913085938,113.0,-3.403536558151245,-20728.458984375,597.0364379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61749267578125,310.0956420898437,278.1499938964844,0.0,18000.0,313.1499938964844,26277.490234375,25560.0,0.0,0.0,0.4559265077114105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0961886644363403,1.0962018966674805,-1.323952619713964e-05,0.0,0.0004627074522431,0.0,0.0,179.4037628173828,0.0,0.0,0.0,0.6286814212799072,4.0,0.0,1.0
464760,293.3178100585937,297.1499938964844,293.1499938964844,0.1471802443265915,-3123.150634765625,304.16552734375,0.7173296809196472,0.2147605568170547,0.1971086263656616,293.3500671386719,297.1499938964844,293.1499938964844,0.0975062921643257,-2362.83349609375,304.16912841796875,0.6400170922279358,0.1525202542543411,0.1490827202796936,293.2218017578125,297.1499938964844,293.1499938964844,0.3727996945381164,-5076.02294921875,304.1544494628906,0.9142748713493348,0.4560045301914215,0.3206293880939483,293.2504577636719,297.1499938964844,293.1499938964844,0.4744198322296142,-8315.16015625,304.128662109375,0.9799485206604004,0.5533865690231323,0.5262574553489685,293.2452697753906,297.1499938964844,293.1499938964844,0.0142180081456899,-3692.56787109375,303.7346496582031,0.4108083844184875,0.050000000745058,0.24110047519207,291.0526123046875,291.1499938964844,259.314697265625,257.8941955566406,279.1686706542969,293.2961730957031,291.050537109375,1.0,0.3811911344528198,0.6620558500289917,0.6620558500289917,1.0,1.0,-1.7213566303253174,0.7158081531524658,1.0055484771728516,0.3165442049503326,0.0,0.0,0.7350224852561951,105.81336212158205,116.0,-21.93572807312012,-20564.560546875,599.5695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4642639160156,309.9654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,25431.51171875,25560.0,0.0,0.0,0.454680472612381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093037247657776,1.093050241470337,-1.3006313565711023e-05,0.0,0.000461442861706,0.0,0.0,176.30340576171875,0.0,0.0,0.0,0.6396272778511047,4.0,0.0,1.0
464820,293.317138671875,297.1499938964844,293.1499938964844,0.1452308595180511,-3089.952392578125,304.16571044921875,0.7106540203094482,0.2123430073261261,0.1950483918190002,293.3507385253906,297.1499938964844,293.1499938964844,0.0951516106724739,-2316.76025390625,304.1692199707031,0.6324966549873352,0.1493443548679351,0.1462024748325348,293.22174072265625,297.1499938964844,293.1499938964844,0.3717977404594421,-5064.96923828125,304.1553039550781,0.9075407385826112,0.4549230635166168,0.3199712932109833,293.25518798828125,297.1499938964844,293.1499938964844,0.4722124934196472,-8280.0,304.1371459960937,0.9731860160827636,0.5509251356124878,0.5237952470779419,293.2479553222656,297.1499938964844,293.1499938964844,0.014201782643795,-3692.94921875,303.7073974609375,0.408062070608139,0.050000000745058,0.2416877597570419,291.0534973144531,291.1499938964844,259.32623291015625,257.9062194824219,279.169921875,293.2969970703125,291.0549011230469,1.0,0.3828393220901489,0.6633421778678894,0.6633421778678894,1.0,1.0,-1.712382674217224,0.7122808694839478,1.0001018047332764,0.3149130046367645,0.0,0.0,0.7428619265556335,108.75592803955078,116.0,-0.1275447905063629,-20504.8359375,602.0211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2889709472656,309.88330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25256.212890625,25560.0,0.0,0.0,0.4534910023212433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1129206418991089,1.112933874130249,-1.323302149103256e-05,0.0,0.0004602356930263,0.0,0.0,183.5709381103516,0.0,0.0,0.0,0.6480919122695923,4.0,0.0,1.0
464880,293.3166198730469,297.1499938964844,293.1499938964844,0.1438585966825485,-3066.40478515625,304.1659240722656,0.7063176035881042,0.2107499986886978,0.1936834901571273,293.35113525390625,297.1499938964844,293.1499938964844,0.0935294106602668,-2284.8466796875,304.1693725585937,0.6278036236763,0.147233635187149,0.144279658794403,293.22174072265625,297.1499938964844,293.1499938964844,0.3709015846252441,-5055.00439453125,304.1561889648437,0.9036940932273864,0.4541998505592346,0.3195263743400574,293.2569274902344,297.1499938964844,293.1499938964844,0.4706879258155823,-8256.3466796875,304.1418762207031,0.9690763354301452,0.5495198369026184,0.5224490165710449,293.2496032714844,297.1499938964844,293.1499938964844,0.0141781410202384,-3690.751708984375,303.6895446777344,0.4064600467681885,0.050000000745058,0.2420452982187271,291.0619506835937,291.1499938964844,259.33367919921875,257.9140930175781,279.1702880859375,293.29705810546875,291.0633239746094,1.0,0.3838160037994385,0.664186418056488,0.664186418056488,1.0,1.0,-1.7067136764526367,0.7100617289543152,0.9966519474983216,0.3138939142227173,0.0,0.0,0.7466593384742737,110.5436553955078,119.0,10.914033889770508,-20457.978515625,603.3409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1749267578125,309.8246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,25259.123046875,25560.0,0.0,0.0,0.4529007375240326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124461650848389,1.124475121498108,-1.3390481399255805e-05,0.0,0.0004596366779878,0.0,0.0,188.1343231201172,0.0,0.0,0.0,0.6531579494476318,4.0,0.0,1.0
464940,293.3150939941406,297.1499938964844,293.1499938964844,0.1405346691608429,-3009.2763671875,304.1661376953125,0.6962132453918457,0.2068396508693695,0.1903178989887237,293.35186767578125,297.1499938964844,293.1499938964844,0.0895242393016815,-2206.0439453125,304.1695861816406,0.6165065169334412,0.141987070441246,0.1394816190004348,293.2216491699219,297.1499938964844,293.1499938964844,0.3687498271465301,-5031.28857421875,304.1576843261719,0.8954287171363831,0.452399879693985,0.3184027671813965,293.2587585449219,297.1499938964844,293.1499938964844,0.4673434793949127,-8205.69140625,304.1500244140625,0.959704577922821,0.5464345216751099,0.5195944309234619,293.2533569335937,297.1499938964844,293.1499938964844,0.0141160944476723,-3685.098876953125,303.6449890136719,0.4029701054096222,0.050000000745058,0.2428577542304992,291.0790405273437,291.1499938964844,259.3515930175781,257.9332275390625,279.1705627441406,293.29638671875,291.08013916015625,1.0,0.3859435021877289,0.6662609577178955,0.6662609577178955,1.0,1.0,-1.6931105852127075,0.7047433257102966,0.9883673191070556,0.3114585280418396,0.0,0.0,0.7549303770065308,114.59273529052734,122.0,19.69576644897461,-20329.236328125,605.7494506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91339111328125,309.68121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,25309.083984375,24480.0,0.0,0.0,0.4519583284854889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148473858833313,1.148487567901611,-1.3733205378230195e-05,0.0,0.0004586802388075,0.0,0.0,197.99679565429688,0.0,0.0,0.0,0.6489514112472534,4.0,0.0,1.0
465000,293.3150939941406,297.1499938964844,293.1499938964844,0.1405346691608429,-3009.2763671875,304.1661376953125,0.6962132453918457,0.2068396508693695,0.1903178989887237,293.35186767578125,297.1499938964844,293.1499938964844,0.0895242393016815,-2206.0439453125,304.1695861816406,0.6165065169334412,0.141987070441246,0.1394816190004348,293.2216491699219,297.1499938964844,293.1499938964844,0.3687498271465301,-5031.28857421875,304.1576843261719,0.8954287171363831,0.452399879693985,0.3184027671813965,293.2587585449219,297.1499938964844,293.1499938964844,0.4673434793949127,-8205.69140625,304.1500244140625,0.959704577922821,0.5464345216751099,0.5195944309234619,293.2533569335937,297.1499938964844,293.1499938964844,0.0141160944476723,-3685.098876953125,303.6449890136719,0.4029701054096222,0.050000000745058,0.2428577542304992,291.0790405273437,291.1499938964844,259.3515930175781,257.9332275390625,279.1705627441406,293.29638671875,291.08013916015625,1.0,0.3859435021877289,0.6662609577178955,0.6662609577178955,1.0,1.0,-1.6931105852127075,0.7047433257102966,0.9883673191070556,0.3114585280418396,0.0,0.0,0.7549303770065308,114.59273529052734,122.0,19.69576644897461,-20329.236328125,605.7494506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91339111328125,309.68121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,25309.083984375,24480.0,0.0,0.0,0.4519583284854889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148473858833313,1.148487567901611,-1.3733205378230195e-05,0.0,0.0004586802388075,0.0,0.0,197.99679565429688,0.0,0.0,0.0,0.6489514112472534,4.0,0.0,1.0
465060,293.313232421875,297.1499938964844,293.1499938964844,0.1376257985830307,-2959.573974609375,304.1656188964844,0.6869704723358154,0.203033447265625,0.1870294064283371,293.352294921875,297.1499938964844,293.1499938964844,0.0857485458254814,-2132.275390625,304.1693725585937,0.6047885417938232,0.1367874145507812,0.1347099840641021,293.2214050292969,297.1499938964844,293.1499938964844,0.3674548864364624,-5017.61083984375,304.1573486328125,0.8882038593292236,0.4506349563598633,0.317286729812622,293.2587585449219,297.1499938964844,293.1499938964844,0.4652583599090576,-8175.1474609375,304.1535339355469,0.9511758089065552,0.5436736345291138,0.5171012282371521,293.25665283203125,297.1499938964844,293.1499938964844,0.0140830883756279,-3685.97021484375,303.599365234375,0.3999364674091339,0.050000000745058,0.2435927242040634,291.0683288574219,291.1499938964844,259.3685302734375,257.95172119140625,279.1703796386719,293.2951354980469,291.0696716308594,1.0,0.387764424085617,0.6682925820350647,0.6682925820350647,1.0,1.0,-1.67998206615448,0.699603796005249,0.9803783297538756,0.3091034889221191,0.0,0.0,0.7668033242225647,118.24092864990234,125.0,4.007352828979492,-20146.619140625,607.2548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7200622558594,309.54278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,24272.67578125,24480.0,0.0,0.0,0.4512399137020111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1531106233596802,1.153124213218689,-1.3563626453105826e-05,0.0,0.0004579511587508,0.0,0.0,197.470703125,0.0,0.0,0.0,0.6631207466125488,4.0,0.0,1.0
465120,293.313232421875,297.1499938964844,293.1499938964844,0.1376257985830307,-2959.573974609375,304.1656188964844,0.6869704723358154,0.203033447265625,0.1870294064283371,293.352294921875,297.1499938964844,293.1499938964844,0.0857485458254814,-2132.275390625,304.1693725585937,0.6047885417938232,0.1367874145507812,0.1347099840641021,293.2214050292969,297.1499938964844,293.1499938964844,0.3674548864364624,-5017.61083984375,304.1573486328125,0.8882038593292236,0.4506349563598633,0.317286729812622,293.2587585449219,297.1499938964844,293.1499938964844,0.4652583599090576,-8175.1474609375,304.1535339355469,0.9511758089065552,0.5436736345291138,0.5171012282371521,293.25665283203125,297.1499938964844,293.1499938964844,0.0140830883756279,-3685.97021484375,303.599365234375,0.3999364674091339,0.050000000745058,0.2435927242040634,291.0683288574219,291.1499938964844,259.3685302734375,257.95172119140625,279.1703796386719,293.2951354980469,291.0696716308594,1.0,0.387764424085617,0.6682925820350647,0.6682925820350647,1.0,1.0,-1.67998206615448,0.699603796005249,0.9803783297538756,0.3091034889221191,0.0,0.0,0.7668033242225647,118.24092864990234,125.0,4.007352828979492,-20146.619140625,607.2548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7200622558594,309.54278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,24272.67578125,24480.0,0.0,0.0,0.4512399137020111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1531106233596802,1.153124213218689,-1.3563626453105826e-05,0.0,0.0004579511587508,0.0,0.0,197.470703125,0.0,0.0,0.0,0.6631207466125488,4.0,0.0,1.0
465180,293.3111267089844,297.1499938964844,293.1499938964844,0.1344018280506134,-2903.519287109375,304.1658020019531,0.6783711314201355,0.1993213593959808,0.1838185042142868,293.3524475097656,297.1499938964844,293.1499938964844,0.0817342698574066,-2053.580322265625,304.16961669921875,0.5927537083625793,0.1316336095333099,0.1299718469381332,293.2211303710937,297.1499938964844,293.1499938964844,0.3650927245616913,-4991.5302734375,304.1588134765625,0.8816709518432617,0.4488779008388519,0.3161761164665222,293.2581481933594,297.1499938964844,293.1499938964844,0.4618814587593078,-8126.04736328125,304.1579284667969,0.9431798458099364,0.5410407781600952,0.5147579312324524,293.2595520019531,297.1499938964844,293.1499938964844,0.0139995608478784,-3676.344482421875,303.55523681640625,0.3971515595912933,0.050000000745058,0.2442801743745803,291.0919494628906,291.1499938964844,259.3847045898437,257.9696655273437,279.1701354980469,293.2937927246094,291.0936279296875,1.0,0.3893939554691314,0.6702935695648193,0.6702935695648193,1.0,1.0,-1.667116641998291,0.6945533752441406,0.9725632667541504,0.3067832589149475,0.0,0.0,0.7729906439781189,121.64356994628906,128.0,24.73233795166016,-20051.83203125,608.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5584411621094,309.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,24291.376953125,24480.0,0.0,0.0,0.4509113430976867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172438621520996,1.1724525690078735,-1.3840804058418144e-05,0.0,0.0004576177161652,0.0,0.0,205.64083862304688,0.0,0.0,0.0,0.6717211604118347,4.0,0.0,1.0
465240,293.3111267089844,297.1499938964844,293.1499938964844,0.1344018280506134,-2903.519287109375,304.1658020019531,0.6783711314201355,0.1993213593959808,0.1838185042142868,293.3524475097656,297.1499938964844,293.1499938964844,0.0817342698574066,-2053.580322265625,304.16961669921875,0.5927537083625793,0.1316336095333099,0.1299718469381332,293.2211303710937,297.1499938964844,293.1499938964844,0.3650927245616913,-4991.5302734375,304.1588134765625,0.8816709518432617,0.4488779008388519,0.3161761164665222,293.2581481933594,297.1499938964844,293.1499938964844,0.4618814587593078,-8126.04736328125,304.1579284667969,0.9431798458099364,0.5410407781600952,0.5147579312324524,293.2595520019531,297.1499938964844,293.1499938964844,0.0139995608478784,-3676.344482421875,303.55523681640625,0.3971515595912933,0.050000000745058,0.2442801743745803,291.0919494628906,291.1499938964844,259.3847045898437,257.9696655273437,279.1701354980469,293.2937927246094,291.0936279296875,1.0,0.3893939554691314,0.6702935695648193,0.6702935695648193,1.0,1.0,-1.667116641998291,0.6945533752441406,0.9725632667541504,0.3067832589149475,0.0,0.0,0.7729906439781189,121.64356994628906,128.0,24.73233795166016,-20051.83203125,608.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5584411621094,309.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,24291.376953125,24480.0,0.0,0.0,0.4509113430976867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172438621520996,1.1724525690078735,-1.3840804058418144e-05,0.0,0.0004576177161652,0.0,0.0,205.64083862304688,0.0,0.0,0.0,0.6717211604118347,4.0,0.0,1.0
465300,293.3100280761719,297.1499938964844,293.1499938964844,0.1328266412019729,-2876.0419921875,304.165771484375,0.6742736101150513,0.1974998414516449,0.1822415143251419,293.3524169921875,297.1499938964844,293.1499938964844,0.0797343403100967,-2014.577392578125,304.169677734375,0.5866504311561584,0.1290739327669143,0.1276163458824157,293.22100830078125,297.1499938964844,293.1499938964844,0.3639079630374908,-4978.50390625,304.15936279296875,0.8785962462425232,0.4480012953281402,0.3156193196773529,293.2577514648437,297.1499938964844,293.1499938964844,0.4601874053478241,-8101.724609375,304.1595764160156,0.9393299221992492,0.539751410484314,0.5136115550994873,293.2608642578125,297.1499938964844,293.1499938964844,0.0139568392187356,-3671.361083984375,303.5331420898437,0.3958121240139007,0.050000000745058,0.2446119487285614,291.1036376953125,291.1499938964844,259.3925476074219,257.9784545898437,279.1700134277344,293.2931213378906,291.10528564453125,1.0,0.3901602625846863,0.6712858080863953,0.6712858080863953,1.0,1.0,-1.6607486009597778,0.6920480132102966,0.968700647354126,0.305629163980484,0.0,0.0,0.774898886680603,123.2833480834961,128.0,28.36305427551269,-19998.048828125,608.4891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921569824219,309.4375,278.1499938964844,0.0,18000.0,313.1499938964844,24328.642578125,23400.0,0.0,0.0,0.4508274495601654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1790502071380615,1.179064154624939,-1.3943640624347609e-05,0.0,0.0004575325583573,0.0,0.0,208.5654754638672,0.0,0.0,0.0,0.6597344875335693,4.0,0.0,1.0
465360,293.3088684082031,297.1499938964844,293.1499938964844,0.1314906328916549,-2853.04443359375,304.16534423828125,0.6702987551689148,0.1957017034292221,0.1806834787130355,293.3523254394531,297.1499938964844,293.1499938964844,0.0778706446290016,-1978.681640625,304.16949462890625,0.5804937481880188,0.1265259683132171,0.125270128250122,293.2208557128906,297.1499938964844,293.1499938964844,0.3633154630661011,-4972.4384765625,304.1587219238281,0.8756296038627625,0.4471318423748016,0.3150640428066253,293.2572631835937,297.1499938964844,293.1499938964844,0.4592297673225403,-8088.64013671875,304.1595153808594,0.935569941997528,0.5384825468063354,0.5124803185462952,293.2621459960937,297.1499938964844,293.1499938964844,0.0139380004256963,-3671.624755859375,303.5101013183594,0.3944933116436004,0.050000000745058,0.244937777519226,291.0974426269531,291.1499938964844,259.40020751953125,257.9871520996094,279.169921875,293.29248046875,291.0958557128906,1.0,0.3909041285514831,0.6722729802131653,0.6722729802131653,1.0,1.0,-1.6544272899627686,0.6895579099655151,0.9648694396018982,0.3044802248477936,0.0,0.0,0.7788226008415222,124.89299011230467,131.0,0.8559795618057251,-19863.5078125,608.7345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493713378906,309.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,23495.689453125,23400.0,0.0,0.0,0.450617641210556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1647615432739258,1.1647751331329346,-1.355190124741057e-05,0.0,0.0004573196347337,0.0,0.0,200.48483276367188,0.0,0.0,0.0,0.6656657457351685,4.0,0.0,1.0
465420,293.306396484375,297.1499938964844,293.1499938964844,0.1285281628370285,-2801.15625,304.1651916503906,0.6627029180526733,0.1921741366386413,0.1776278465986251,293.3519897460937,297.1499938964844,293.1499938964844,0.0739213526248931,-1902.6229248046875,304.1695861816406,0.5680629014968872,0.1214665547013282,0.1206089481711387,293.22052001953125,297.1499938964844,293.1499938964844,0.3611789643764496,-4949.02392578125,304.159423828125,0.8699880242347717,0.4454083144664764,0.3139668703079223,293.2561340332031,297.1499938964844,293.1499938964844,0.4561359584331512,-8044.67822265625,304.1615905761719,0.9283266067504884,0.535994291305542,0.5102713108062744,293.2645263671875,297.1499938964844,293.1499938964844,0.0138588361442089,-3662.99853515625,303.4652709960937,0.3918876647949219,0.050000000745058,0.2455751150846481,291.112548828125,291.1499938964844,259.4151916503906,258.0042724609375,279.1697082519531,293.2911682128906,291.1146850585937,1.0,0.3923443555831909,0.6742331981658936,0.6742331981658936,1.0,1.0,-1.6419581174850464,0.6846392154693604,0.957318902015686,0.3022069633007049,0.0,0.0,0.7833331823348999,128.0410614013672,134.0,24.09528923034668,-19789.25390625,609.1073608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904113769531,309.3664245605469,278.1499938964844,0.0,18000.0,313.1499938964844,23312.521484375,23400.0,0.0,0.0,0.450134813785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175553560256958,1.1755672693252563,-1.3663850040757096e-05,0.0,0.0004568296135403,0.0,0.0,204.61392211914065,0.0,0.0,0.0,0.6701369285583496,4.0,0.0,1.0
465480,293.306396484375,297.1499938964844,293.1499938964844,0.1285281628370285,-2801.15625,304.1651916503906,0.6627029180526733,0.1921741366386413,0.1776278465986251,293.3519897460937,297.1499938964844,293.1499938964844,0.0739213526248931,-1902.6229248046875,304.1695861816406,0.5680629014968872,0.1214665547013282,0.1206089481711387,293.22052001953125,297.1499938964844,293.1499938964844,0.3611789643764496,-4949.02392578125,304.159423828125,0.8699880242347717,0.4454083144664764,0.3139668703079223,293.2561340332031,297.1499938964844,293.1499938964844,0.4561359584331512,-8044.67822265625,304.1615905761719,0.9283266067504884,0.535994291305542,0.5102713108062744,293.2645263671875,297.1499938964844,293.1499938964844,0.0138588361442089,-3662.99853515625,303.4652709960937,0.3918876647949219,0.050000000745058,0.2455751150846481,291.112548828125,291.1499938964844,259.4151916503906,258.0042724609375,279.1697082519531,293.2911682128906,291.1146850585937,1.0,0.3923443555831909,0.6742331981658936,0.6742331981658936,1.0,1.0,-1.6419581174850464,0.6846392154693604,0.957318902015686,0.3022069633007049,0.0,0.0,0.7833331823348999,128.0410614013672,134.0,24.09528923034668,-19789.25390625,609.1073608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904113769531,309.3664245605469,278.1499938964844,0.0,18000.0,313.1499938964844,23312.521484375,23400.0,0.0,0.0,0.450134813785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175553560256958,1.1755672693252563,-1.3663850040757096e-05,0.0,0.0004568296135403,0.0,0.0,204.61392211914065,0.0,0.0,0.0,0.6701369285583496,4.0,0.0,1.0
465540,293.3038330078125,297.1499938964844,293.1499938964844,0.1255339235067367,-2748.275146484375,304.16510009765625,0.655533492565155,0.1887330710887909,0.1746474802494049,293.3514709472656,297.1499938964844,293.1499938964844,0.0698979273438453,-1825.9141845703125,304.1697692871094,0.555555522441864,0.1164576932787895,0.1159916818141937,293.22021484375,297.1499938964844,293.1499938964844,0.3586847186088562,-4921.5419921875,304.1604309082031,0.8646466732025146,0.4436801373958587,0.3128660917282104,293.2550048828125,297.1499938964844,293.1499938964844,0.4525951743125915,-7994.4375,304.1636047363281,0.9214139580726624,0.5335318446159363,0.5080887079238892,293.2667236328125,297.1499938964844,293.1499938964844,0.0137631995603442,-3650.85107421875,303.4209289550781,0.3892742097377777,0.050000000745058,0.2462001740932464,291.14044189453125,291.1499938964844,259.4298095703125,258.0211486816406,279.1695861816406,293.2900085449219,291.1424255371094,1.0,0.3937428891658783,0.6761850118637085,0.6761850118637085,1.0,1.0,-1.629644751548767,0.6797729730606079,0.9498717188835144,0.2999526858329773,0.0,0.0,0.7827073335647583,131.12899780273438,137.0,34.06542205810547,-19693.6328125,609.3720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573913574219,309.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,23386.1796875,22320.0,0.0,0.0,0.449579119682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1782230138778689,1.1782368421554563,-1.3718663467443548e-05,0.0,0.0004562656686175,0.0,0.0,205.93292236328125,0.0,0.0,0.0,0.6563305258750916,4.0,0.0,1.0
465600,293.3038330078125,297.1499938964844,293.1499938964844,0.1255339235067367,-2748.275146484375,304.16510009765625,0.655533492565155,0.1887330710887909,0.1746474802494049,293.3514709472656,297.1499938964844,293.1499938964844,0.0698979273438453,-1825.9141845703125,304.1697692871094,0.555555522441864,0.1164576932787895,0.1159916818141937,293.22021484375,297.1499938964844,293.1499938964844,0.3586847186088562,-4921.5419921875,304.1604309082031,0.8646466732025146,0.4436801373958587,0.3128660917282104,293.2550048828125,297.1499938964844,293.1499938964844,0.4525951743125915,-7994.4375,304.1636047363281,0.9214139580726624,0.5335318446159363,0.5080887079238892,293.2667236328125,297.1499938964844,293.1499938964844,0.0137631995603442,-3650.85107421875,303.4209289550781,0.3892742097377777,0.050000000745058,0.2462001740932464,291.14044189453125,291.1499938964844,259.4298095703125,258.0211486816406,279.1695861816406,293.2900085449219,291.1424255371094,1.0,0.3937428891658783,0.6761850118637085,0.6761850118637085,1.0,1.0,-1.629644751548767,0.6797729730606079,0.9498717188835144,0.2999526858329773,0.0,0.0,0.7827073335647583,131.12899780273438,137.0,34.06542205810547,-19693.6328125,609.3720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573913574219,309.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,23386.1796875,22320.0,0.0,0.0,0.449579119682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1782230138778689,1.1782368421554563,-1.3718663467443548e-05,0.0,0.0004562656686175,0.0,0.0,205.93292236328125,0.0,0.0,0.0,0.6563305258750916,4.0,0.0,1.0
465660,293.3011169433594,297.1499938964844,293.1499938964844,0.1229631155729293,-2703.196044921875,304.16436767578125,0.6487709283828735,0.1853830218315124,0.1717454195022583,293.3507080078125,297.1499938964844,293.1499938964844,0.0660743042826652,-1754.468505859375,304.1695556640625,0.5431303381919861,0.1115056648850441,0.1114242523908615,293.2198791503906,297.1499938964844,293.1499938964844,0.3571556806564331,-4905.36328125,304.1595458984375,0.8595753908157349,0.4419728517532348,0.3117733299732208,293.2537841796875,297.1499938964844,293.1499938964844,0.4502630829811096,-7962.54052734375,304.1629943847656,0.9148815870285034,0.5311227440834045,0.5059460997581482,293.268798828125,297.1499938964844,293.1499938964844,0.0137059818953275,-3647.174560546875,303.3744812011719,0.3866795003414154,0.050000000745058,0.2468161880970001,291.1371459960937,291.1499938964844,259.44415283203125,258.037841796875,279.16949462890625,293.2889099121094,291.1387023925781,1.0,0.3951194286346435,0.6781315803527832,0.6781315803527832,1.0,1.0,-1.6175318956375122,0.6749817132949829,0.9425501823425292,0.2977295219898224,0.0,0.0,0.7847564816474915,134.17494201660156,140.0,12.839858055114746,-19522.5078125,609.6111450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,309.3453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,22393.0703125,22320.0,0.0,0.0,0.4484761655330658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.156208634376526,1.156221866607666,-1.31819997477578e-05,0.0,0.0004551462770905,0.0,0.0,194.30210876464844,0.0,0.0,0.0,0.6584025025367737,4.0,0.0,1.0
465720,293.3011169433594,297.1499938964844,293.1499938964844,0.1229631155729293,-2703.196044921875,304.16436767578125,0.6487709283828735,0.1853830218315124,0.1717454195022583,293.3507080078125,297.1499938964844,293.1499938964844,0.0660743042826652,-1754.468505859375,304.1695556640625,0.5431303381919861,0.1115056648850441,0.1114242523908615,293.2198791503906,297.1499938964844,293.1499938964844,0.3571556806564331,-4905.36328125,304.1595458984375,0.8595753908157349,0.4419728517532348,0.3117733299732208,293.2537841796875,297.1499938964844,293.1499938964844,0.4502630829811096,-7962.54052734375,304.1629943847656,0.9148815870285034,0.5311227440834045,0.5059460997581482,293.268798828125,297.1499938964844,293.1499938964844,0.0137059818953275,-3647.174560546875,303.3744812011719,0.3866795003414154,0.050000000745058,0.2468161880970001,291.1371459960937,291.1499938964844,259.44415283203125,258.037841796875,279.16949462890625,293.2889099121094,291.1387023925781,1.0,0.3951194286346435,0.6781315803527832,0.6781315803527832,1.0,1.0,-1.6175318956375122,0.6749817132949829,0.9425501823425292,0.2977295219898224,0.0,0.0,0.7847564816474915,134.17494201660156,140.0,12.839858055114746,-19522.5078125,609.6111450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,309.3453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,22393.0703125,22320.0,0.0,0.0,0.4484761655330658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.156208634376526,1.156221866607666,-1.31819997477578e-05,0.0,0.0004551462770905,0.0,0.0,194.30210876464844,0.0,0.0,0.0,0.6584025025367737,4.0,0.0,1.0
465780,293.29833984375,297.1499938964844,293.1499938964844,0.1201666221022605,-2653.341552734375,304.16424560546875,0.6423820853233337,0.1821208000183105,0.1689221411943435,293.3497619628906,297.1499938964844,293.1499938964844,0.0620519779622554,-1680.001953125,304.16973876953125,0.5309666395187378,0.1066116988658905,0.106910116970539,293.21954345703125,297.1499938964844,293.1499938964844,0.3547355830669403,-4878.67041015625,304.160400390625,0.8547364473342896,0.4402664005756378,0.3106867372989654,293.2525634765625,297.1499938964844,293.1499938964844,0.446838766336441,-7914.13037109375,304.16436767578125,0.908772885799408,0.528740406036377,0.5038389563560486,293.270751953125,297.1499938964844,293.1499938964844,0.013610097579658,-3634.865234375,303.3295288085937,0.3841876089572906,0.050000000745058,0.2474262565374374,291.16339111328125,291.1499938964844,259.4583740234375,258.05450439453125,279.16949462890625,293.28790283203125,291.1653137207031,1.0,0.3964869678020477,0.6800795793533325,0.6800795793533325,1.0,1.0,-1.6056207418441772,0.6702684760093689,0.9353522658348083,0.2955411970615387,0.0,0.0,0.7812567353248596,137.19520568847656,143.0,29.83283424377441,-19436.947265625,609.8710327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194641113281,309.3848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,22395.23046875,22320.0,0.0,0.0,0.4470950365066528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151383638381958,1.1513967514038086,-1.3114876310282853e-05,0.0,0.0004537446366157,0.0,0.0,192.3249969482422,0.0,0.0,0.0,0.6559966802597046,4.0,0.0,1.0
465840,293.29833984375,297.1499938964844,293.1499938964844,0.1201666221022605,-2653.341552734375,304.16424560546875,0.6423820853233337,0.1821208000183105,0.1689221411943435,293.3497619628906,297.1499938964844,293.1499938964844,0.0620519779622554,-1680.001953125,304.16973876953125,0.5309666395187378,0.1066116988658905,0.106910116970539,293.21954345703125,297.1499938964844,293.1499938964844,0.3547355830669403,-4878.67041015625,304.160400390625,0.8547364473342896,0.4402664005756378,0.3106867372989654,293.2525634765625,297.1499938964844,293.1499938964844,0.446838766336441,-7914.13037109375,304.16436767578125,0.908772885799408,0.528740406036377,0.5038389563560486,293.270751953125,297.1499938964844,293.1499938964844,0.013610097579658,-3634.865234375,303.3295288085937,0.3841876089572906,0.050000000745058,0.2474262565374374,291.16339111328125,291.1499938964844,259.4583740234375,258.05450439453125,279.16949462890625,293.28790283203125,291.1653137207031,1.0,0.3964869678020477,0.6800795793533325,0.6800795793533325,1.0,1.0,-1.6056207418441772,0.6702684760093689,0.9353522658348083,0.2955411970615387,0.0,0.0,0.7812567353248596,137.19520568847656,143.0,29.83283424377441,-19436.947265625,609.8710327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194641113281,309.3848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,22395.23046875,22320.0,0.0,0.0,0.4470950365066528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151383638381958,1.1513967514038086,-1.3114876310282853e-05,0.0,0.0004537446366157,0.0,0.0,192.3249969482422,0.0,0.0,0.0,0.6559966802597046,4.0,0.0,1.0
465900,293.2969055175781,297.1499938964844,293.1499938964844,0.118812009692192,-2629.123291015625,304.16412353515625,0.6393135190010071,0.1805229932069778,0.1675396561622619,293.3492126464844,297.1499938964844,293.1499938964844,0.060045164078474,-1643.32470703125,304.1697998046875,0.5250412225723267,0.1041881144046783,0.1046741157770156,293.21942138671875,297.1499938964844,293.1499938964844,0.3535482585430145,-4865.6162109375,304.1606750488281,0.8523901700973511,0.4394106864929199,0.3101411163806915,293.2519836425781,297.1499938964844,293.1499938964844,0.4451593160629272,-7890.49072265625,304.164794921875,0.9058893918991088,0.5275561809539795,0.5027903318405151,293.2716979980469,297.1499938964844,293.1499938964844,0.0135630471631884,-3628.883056640625,303.3069152832031,0.3829759359359741,0.050000000745058,0.2477298825979232,291.1757202148437,291.1499938964844,259.4654846191406,258.06280517578125,279.16949462890625,293.2873840332031,291.1774597167969,1.0,0.397169291973114,0.6810545921325684,0.6810545921325684,1.0,1.0,-1.599726915359497,0.6679352521896362,0.9317917227745056,0.29445680975914,0.0,0.0,0.7782961130142212,138.69989013671875,143.0,31.419658660888672,-19384.484375,610.0109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434814453125,309.4014587402344,278.1499938964844,0.0,18000.0,313.1499938964844,22429.501953125,21240.0,0.0,0.0,0.446291983127594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1461278200149536,1.1461409330368042,-1.304929992329562e-05,0.0,0.0004529296420514,0.0,0.0,190.2630310058593,0.0,0.0,0.0,0.6385937929153442,4.0,0.0,1.0
465960,293.2954406738281,297.1499938964844,293.1499938964844,0.1176909431815147,-2609.404052734375,304.16357421875,0.6363221406936646,0.178948774933815,0.1661771982908249,293.3486328125,297.1499938964844,293.1499938964844,0.0581643879413604,-1609.5257568359375,304.16961669921875,0.5192509889602661,0.1017817556858062,0.1024532243609428,293.21929931640625,297.1499938964844,293.1499938964844,0.352990448474884,-4859.99072265625,304.1596984863281,0.8500920534133911,0.43855881690979,0.3095954060554504,293.2513732910156,297.1499938964844,293.1499938964844,0.4442664980888366,-7878.8046875,304.1636962890625,0.9031358361244202,0.5263838768005371,0.5017484426498413,293.2726135253906,297.1499938964844,293.1499938964844,0.0135407224297523,-3628.600830078125,303.28289794921875,0.381786584854126,0.050000000745058,0.2480325698852539,291.1687316894531,291.1499938964844,259.4725952148437,258.0711669921875,279.1695251464844,293.2868957519531,291.1665954589844,1.0,0.3978517651557922,0.6820322275161743,0.6820322275161743,1.0,1.0,-1.5938822031021118,0.6656218767166138,0.928260326385498,0.2933814227581024,0.0,0.0,0.7775235772132874,140.20091247558594,146.0,-0.524601936340332,-19244.146484375,610.1625366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844970703125,309.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,21604.154296875,21240.0,0.0,0.0,0.4452564120292663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1193917989730835,1.1194043159484863,-1.2494831025833264e-05,0.0,0.0004518786736298,0.0,0.0,177.73550415039062,0.0,0.0,0.0,0.638751745223999,4.0,0.0,1.0
466020,293.29248046875,297.1499938964844,293.1499938964844,0.1152443215250969,-2565.638671875,304.16314697265625,0.6305439472198486,0.1758669912815094,0.1635138094425201,293.3472595214844,297.1499938964844,293.1499938964844,0.0542419888079166,-1539.45458984375,304.16961669921875,0.5081444382667542,0.0970276668667793,0.0980637818574905,293.218994140625,297.1499938964844,293.1499938964844,0.3511097133159637,-4839.5078125,304.15966796875,0.8456453084945679,0.4368657171726227,0.3085145652294159,293.2500915527344,297.1499938964844,293.1499938964844,0.4415563941001892,-7841.0126953125,304.1637268066406,0.8978888988494873,0.5240722298622131,0.4997018277645111,293.2743835449219,297.1499938964844,293.1499938964844,0.0134650692343711,-3620.659423828125,303.2361145019531,0.3794746100902557,0.050000000745058,0.2486345320940017,291.1764221191406,291.1499938964844,259.48699951171875,258.08795166015625,279.16961669921875,293.2860107421875,291.1780700683594,1.0,0.3992220163345337,0.6839971542358398,0.6839971542358398,1.0,1.0,-1.5823826789855957,0.6610747575759888,0.9213078618049622,0.291269302368164,0.0,0.0,0.7740163803100586,143.19009399414062,134.0,16.498777389526367,-19161.576171875,610.5244750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5723876953125,309.4423828125,278.1499938964844,0.0,18000.0,313.1499938964844,21379.142578125,21240.0,0.0,0.0,0.44286048412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087886095046997,1.1088008880615234,-1.23004774650326e-05,0.0,0.000449447077699,0.0,0.0,173.1469268798828,0.0,0.0,0.0,0.6334313154220581,4.0,0.0,1.0
466080,293.29248046875,297.1499938964844,293.1499938964844,0.1152443215250969,-2565.638671875,304.16314697265625,0.6305439472198486,0.1758669912815094,0.1635138094425201,293.3472595214844,297.1499938964844,293.1499938964844,0.0542419888079166,-1539.45458984375,304.16961669921875,0.5081444382667542,0.0970276668667793,0.0980637818574905,293.218994140625,297.1499938964844,293.1499938964844,0.3511097133159637,-4839.5078125,304.15966796875,0.8456453084945679,0.4368657171726227,0.3085145652294159,293.2500915527344,297.1499938964844,293.1499938964844,0.4415563941001892,-7841.0126953125,304.1637268066406,0.8978888988494873,0.5240722298622131,0.4997018277645111,293.2743835449219,297.1499938964844,293.1499938964844,0.0134650692343711,-3620.659423828125,303.2361145019531,0.3794746100902557,0.050000000745058,0.2486345320940017,291.1764221191406,291.1499938964844,259.48699951171875,258.08795166015625,279.16961669921875,293.2860107421875,291.1780700683594,1.0,0.3992220163345337,0.6839971542358398,0.6839971542358398,1.0,1.0,-1.5823826789855957,0.6610747575759888,0.9213078618049622,0.291269302368164,0.0,0.0,0.7740163803100586,143.19009399414062,134.0,16.498777389526367,-19161.576171875,610.5244750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5723876953125,309.4423828125,278.1499938964844,0.0,18000.0,313.1499938964844,21379.142578125,21240.0,0.0,0.0,0.44286048412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087886095046997,1.1088008880615234,-1.23004774650326e-05,0.0,0.000449447077699,0.0,0.0,173.1469268798828,0.0,0.0,0.0,0.6334313154220581,4.0,0.0,1.0
