time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466140,293.2891845703125,297.1499938964844,293.1499938964844,0.1126211956143379,-2518.260498046875,304.16314697265625,0.6287310123443604,0.1729206293821334,0.1607578843832016,293.34539794921875,297.1499938964844,293.1499938964844,0.0501101091504097,-1466.5980224609375,304.16998291015625,0.500931978225708,0.0924044325947761,0.0935735031962394,293.2185974121094,297.1499938964844,293.1499938964844,0.348686009645462,-4812.72900390625,304.1604919433594,0.8466774225234985,0.435198426246643,0.3072920739650726,293.2488098144531,297.1499938964844,293.1499938964844,0.4382248818874359,-7793.92724609375,304.1647033691406,0.8989182114601135,0.5217991471290588,0.4974794089794159,293.2759094238281,297.1499938964844,293.1499938964844,0.0132885780185461,-3595.330322265625,303.1905822753906,0.3808740675449371,0.050000000745058,0.2482689172029495,291.1977844238281,291.1499938964844,259.501708984375,258.10498046875,279.1705322265625,293.2850952148437,291.1993408203125,1.0,0.3956133425235748,0.6860929131507874,0.6860929131507874,1.0,1.0,-1.5691097974777222,0.655748188495636,0.9133615493774414,0.2887612283229828,0.0,0.0,0.7662138342857361,140.98220825195312,122.0,25.597013473510746,-19040.185546875,595.7740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,309.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,21420.408203125,20160.0,0.0,0.0,0.4401673674583435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093391180038452,1.0934033393859863,-1.210390473715961e-05,0.0,0.0004467139078769,0.0,0.0,167.44740295410156,0.0,0.0,0.0,0.6113803386688232,4.0,0.0,1.0
466200,293.2891845703125,297.1499938964844,293.1499938964844,0.1126211956143379,-2518.260498046875,304.16314697265625,0.6287310123443604,0.1729206293821334,0.1607578843832016,293.34539794921875,297.1499938964844,293.1499938964844,0.0501101091504097,-1466.5980224609375,304.16998291015625,0.500931978225708,0.0924044325947761,0.0935735031962394,293.2185974121094,297.1499938964844,293.1499938964844,0.348686009645462,-4812.72900390625,304.1604919433594,0.8466774225234985,0.435198426246643,0.3072920739650726,293.2488098144531,297.1499938964844,293.1499938964844,0.4382248818874359,-7793.92724609375,304.1647033691406,0.8989182114601135,0.5217991471290588,0.4974794089794159,293.2759094238281,297.1499938964844,293.1499938964844,0.0132885780185461,-3595.330322265625,303.1905822753906,0.3808740675449371,0.050000000745058,0.2482689172029495,291.1977844238281,291.1499938964844,259.501708984375,258.10498046875,279.1705322265625,293.2850952148437,291.1993408203125,1.0,0.3956133425235748,0.6860929131507874,0.6860929131507874,1.0,1.0,-1.5691097974777222,0.655748188495636,0.9133615493774414,0.2887612283229828,0.0,0.0,0.7662138342857361,140.98220825195312,122.0,25.597013473510746,-19040.185546875,595.7740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,309.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,21420.408203125,20160.0,0.0,0.0,0.4401673674583435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093391180038452,1.0934033393859863,-1.210390473715961e-05,0.0,0.0004467139078769,0.0,0.0,167.44740295410156,0.0,0.0,0.0,0.6113803386688232,4.0,0.0,1.0
466260,293.28533935546875,297.1499938964844,293.1499938964844,0.1103789210319519,-2478.153564453125,304.1625061035156,0.6298579573631287,0.1701734811067581,0.158041849732399,293.3426818847656,297.1499938964844,293.1499938964844,0.0461664870381355,-1398.4371337890625,304.1698913574219,0.4963228106498718,0.0880061313509941,0.0891331657767295,293.2178039550781,297.1499938964844,293.1499938964844,0.347230315208435,-4797.37548828125,304.1594543457031,0.8517605662345886,0.4336207211017608,0.306019514799118,293.2471618652344,297.1499938964844,293.1499938964844,0.4361192882061004,-7765.42041015625,304.1633605957031,0.904569447040558,0.5196280479431152,0.495199054479599,293.27691650390625,297.1499938964844,293.1499938964844,0.0130990371108055,-3570.235107421875,303.1434020996094,0.3849839568138122,0.050000000745058,0.2472317516803741,291.18475341796875,291.1499938964844,259.5168151855469,258.122314453125,279.1715087890625,293.28387451171875,291.1856689453125,1.0,0.3890771865844726,0.6882919073104858,0.6882919073104858,1.0,1.0,-1.5550076961517334,0.6500697135925293,0.9049380421638488,0.2860554158687591,0.0,0.0,0.7625081539154053,135.17581176757812,110.0,0.6399320363998413,-18823.197265625,571.1566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77349853515625,309.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,20395.521484375,20160.0,0.0,0.0,0.4367382824420929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0558176040649414,1.0558290481567385,-1.1381751392036676e-05,0.0,0.0004432338464539,0.0,0.0,151.6844940185547,0.0,0.0,0.0,0.6062446236610413,4.0,0.0,1.0
466320,293.28533935546875,297.1499938964844,293.1499938964844,0.1103789210319519,-2478.153564453125,304.1625061035156,0.6298579573631287,0.1701734811067581,0.158041849732399,293.3426818847656,297.1499938964844,293.1499938964844,0.0461664870381355,-1398.4371337890625,304.1698913574219,0.4963228106498718,0.0880061313509941,0.0891331657767295,293.2178039550781,297.1499938964844,293.1499938964844,0.347230315208435,-4797.37548828125,304.1594543457031,0.8517605662345886,0.4336207211017608,0.306019514799118,293.2471618652344,297.1499938964844,293.1499938964844,0.4361192882061004,-7765.42041015625,304.1633605957031,0.904569447040558,0.5196280479431152,0.495199054479599,293.27691650390625,297.1499938964844,293.1499938964844,0.0130990371108055,-3570.235107421875,303.1434020996094,0.3849839568138122,0.050000000745058,0.2472317516803741,291.18475341796875,291.1499938964844,259.5168151855469,258.122314453125,279.1715087890625,293.28387451171875,291.1856689453125,1.0,0.3890771865844726,0.6882919073104858,0.6882919073104858,1.0,1.0,-1.5550076961517334,0.6500697135925293,0.9049380421638488,0.2860554158687591,0.0,0.0,0.7625081539154053,135.17581176757812,110.0,0.6399320363998413,-18823.197265625,571.1566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77349853515625,309.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,20395.521484375,20160.0,0.0,0.0,0.4367382824420929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0558176040649414,1.0558290481567385,-1.1381751392036676e-05,0.0,0.0004432338464539,0.0,0.0,151.6844940185547,0.0,0.0,0.0,0.6062446236610413,4.0,0.0,1.0
466380,293.2811889648437,297.1499938964844,293.1499938964844,0.1079077944159507,-2433.13427734375,304.1624450683594,0.6331123113632202,0.1675873100757599,0.1554001122713089,293.3391418457031,297.1499938964844,293.1499938964844,0.0421432852745056,-1329.1090087890625,304.1699523925781,0.4934996962547302,0.0838389322161674,0.0848387479782104,293.216796875,297.1499938964844,293.1499938964844,0.3448082506656647,-4770.54736328125,304.16033935546875,0.8598916530609131,0.4321039021015167,0.3047360181808471,293.2453918457031,297.1499938964844,293.1499938964844,0.4328339993953705,-7718.8388671875,304.16436767578125,0.914137065410614,0.5175277590751648,0.4929151833057403,293.27740478515625,297.1499938964844,293.1499938964844,0.0128449453040957,-3530.971923828125,303.0998840332031,0.3909879624843597,0.050000000745058,0.245796725153923,291.20361328125,291.1499938964844,259.53253173828125,258.1400451660156,279.17236328125,293.2823181152344,291.2050170898437,1.0,0.3805976212024688,0.6905709505081177,0.6905709505081177,1.0,1.0,-1.540675163269043,0.644298791885376,0.896376371383667,0.2832973897457123,0.0,0.0,0.7541428804397583,127.24398803710938,98.0,18.9288330078125,-18693.779296875,541.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8808898925781,309.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,20365.9375,20160.0,0.0,0.0,0.432950347661972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0385676622390747,1.038578748703003,-1.115567374654347e-05,0.0,0.0004393895505927,0.0,0.0,145.71485900878906,0.0,0.0,0.0,0.5982136726379395,4.0,0.0,1.0
466440,293.2811889648437,297.1499938964844,293.1499938964844,0.1079077944159507,-2433.13427734375,304.1624450683594,0.6331123113632202,0.1675873100757599,0.1554001122713089,293.3391418457031,297.1499938964844,293.1499938964844,0.0421432852745056,-1329.1090087890625,304.1699523925781,0.4934996962547302,0.0838389322161674,0.0848387479782104,293.216796875,297.1499938964844,293.1499938964844,0.3448082506656647,-4770.54736328125,304.16033935546875,0.8598916530609131,0.4321039021015167,0.3047360181808471,293.2453918457031,297.1499938964844,293.1499938964844,0.4328339993953705,-7718.8388671875,304.16436767578125,0.914137065410614,0.5175277590751648,0.4929151833057403,293.27740478515625,297.1499938964844,293.1499938964844,0.0128449453040957,-3530.971923828125,303.0998840332031,0.3909879624843597,0.050000000745058,0.245796725153923,291.20361328125,291.1499938964844,259.53253173828125,258.1400451660156,279.17236328125,293.2823181152344,291.2050170898437,1.0,0.3805976212024688,0.6905709505081177,0.6905709505081177,1.0,1.0,-1.540675163269043,0.644298791885376,0.896376371383667,0.2832973897457123,0.0,0.0,0.7541428804397583,127.24398803710938,98.0,18.9288330078125,-18693.779296875,541.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8808898925781,309.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,20365.9375,20160.0,0.0,0.0,0.432950347661972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0385676622390747,1.038578748703003,-1.115567374654347e-05,0.0,0.0004393895505927,0.0,0.0,145.71485900878906,0.0,0.0,0.0,0.5982136726379395,4.0,0.0,1.0
466500,293.279052734375,297.1499938964844,293.1499938964844,0.106716476380825,-2411.381591796875,304.162353515625,0.6354301571846008,0.1663463711738586,0.154108241200447,293.33721923828125,297.1499938964844,293.1499938964844,0.0401774942874908,-1295.354736328125,304.1698913574219,0.4926012456417084,0.081818476319313,0.0827362090349197,293.2162780761719,297.1499938964844,293.1499938964844,0.3436319530010223,-4757.5712890625,304.1605834960937,0.8649857640266418,0.4313630759716034,0.304091066122055,293.2444763183594,297.1499938964844,293.1499938964844,0.4312368035316467,-7696.28857421875,304.1646728515625,0.9203383326530457,0.5164980888366699,0.4917713403701782,293.2774658203125,297.1499938964844,293.1499938964844,0.0127146039158105,-3510.539794921875,303.0784606933594,0.3943385481834411,0.050000000745058,0.2449815273284912,291.2118530273437,291.1499938964844,259.5406188964844,258.14910888671875,279.1727600097656,293.281494140625,291.21295166015625,1.0,0.3758287727832794,0.6917401552200317,0.6917401552200317,1.0,1.0,-1.5334738492965698,0.6414015889167786,0.892072319984436,0.2819109261035919,0.0,0.0,0.7491816282272339,122.75699615478516,98.0,19.978025436401367,-18616.08203125,525.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9308166503906,309.6032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,20386.05859375,19080.0,0.0,0.0,0.4309380054473877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0279345512390137,1.0279455184936523,-1.1026791071344633e-05,0.0,0.0004373473057057,0.0,0.0,142.20156860351562,0.0,0.0,0.0,0.578428328037262,4.0,0.0,1.0
466560,293.2768859863281,297.1499938964844,293.1499938964844,0.1057558730244636,-2394.200927734375,304.1618347167969,0.6381900310516357,0.165137693285942,0.1528364717960357,293.33526611328125,297.1499938964844,293.1499938964844,0.0383519306778907,-1264.296630859375,304.1695861816406,0.4919980764389038,0.0798342376947403,0.0806596130132675,293.2156677246094,297.1499938964844,293.1499938964844,0.3431384563446045,-4752.70361328125,304.1595458984375,0.8707481622695923,0.4306384325027466,0.3034481108188629,293.2435302734375,297.1499938964844,293.1499938964844,0.4304871559143066,-7686.69287109375,304.163330078125,0.9273971915245056,0.51548832654953,0.4906326234340668,293.2774353027344,297.1499938964844,293.1499938964844,0.012606862001121,-3495.728515625,303.0555419921875,0.3978212177753448,0.050000000745058,0.2441210746765136,291.1988220214844,291.1499938964844,259.5489196777344,258.1583251953125,279.17315673828125,293.2806396484375,291.1952209472656,1.0,0.370784044265747,0.6929277777671814,0.6929277777671814,1.0,1.0,-1.5262820720672607,0.6385108232498169,0.8877712488174438,0.2805267870426178,0.0,0.0,0.7469795346260071,118.0293197631836,86.0,-16.627687454223633,-18440.654296875,508.3834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9938049316406,309.5740661621094,278.1499938964844,0.0,18000.0,313.1499938964844,19542.2109375,19080.0,0.0,0.0,0.4286856949329376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9969571232795716,0.996967613697052,-1.0455053597979712e-05,0.0,0.0004350614908616,0.0,0.0,130.47772216796875,0.0,0.0,0.0,0.5765959620475769,4.0,0.0,1.0
466620,293.2724914550781,297.1499938964844,293.1499938964844,0.1036309152841568,-2355.443115234375,304.1614685058594,0.6451190114021301,0.1628110706806183,0.1503577232360839,293.3311767578125,297.1499938964844,293.1499938964844,0.03465386480093,-1200.492431640625,304.16925048828125,0.4916651546955108,0.0759709551930427,0.0765866413712501,293.21441650390625,297.1499938964844,293.1499938964844,0.3413410782814026,-4733.1142578125,304.159423828125,0.8843573331832886,0.4292304515838623,0.3021811544895172,293.24151611328125,297.1499938964844,293.1499938964844,0.4280015826225281,-7651.96826171875,304.1631164550781,0.9437553882598876,0.5135226845741272,0.488393485546112,293.27703857421875,297.1499938964844,293.1499938964844,0.0123608410358428,-3457.53369140625,303.0124206542969,0.4053796231746673,0.050000000745058,0.2423011213541031,291.19586181640625,291.1499938964844,259.5661315917969,258.1771850585937,279.17388916015625,293.2788391113281,291.197021484375,1.0,0.3600042164325714,0.695355236530304,0.695355236530304,1.0,1.0,-1.5120224952697754,0.6327901482582092,0.8792323470115662,0.2777879536151886,0.0,0.0,0.7417239546775818,108.04978942871094,74.0,3.812201976776123,-18316.822265625,474.2288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1091613769531,309.6470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,19274.244140625,19080.0,0.0,0.0,0.4239144623279571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980959415435791,0.9809696674346924,-1.0202305929851718e-05,0.0,0.0004302192828617,0.0,0.0,125.00899505615234,0.0,0.0,0.0,0.5688132643699646,4.0,0.0,1.0
466680,293.2724914550781,297.1499938964844,293.1499938964844,0.1036309152841568,-2355.443115234375,304.1614685058594,0.6451190114021301,0.1628110706806183,0.1503577232360839,293.3311767578125,297.1499938964844,293.1499938964844,0.03465386480093,-1200.492431640625,304.16925048828125,0.4916651546955108,0.0759709551930427,0.0765866413712501,293.21441650390625,297.1499938964844,293.1499938964844,0.3413410782814026,-4733.1142578125,304.159423828125,0.8843573331832886,0.4292304515838623,0.3021811544895172,293.24151611328125,297.1499938964844,293.1499938964844,0.4280015826225281,-7651.96826171875,304.1631164550781,0.9437553882598876,0.5135226845741272,0.488393485546112,293.27703857421875,297.1499938964844,293.1499938964844,0.0123608410358428,-3457.53369140625,303.0124206542969,0.4053796231746673,0.050000000745058,0.2423011213541031,291.19586181640625,291.1499938964844,259.5661315917969,258.1771850585937,279.17388916015625,293.2788391113281,291.197021484375,1.0,0.3600042164325714,0.695355236530304,0.695355236530304,1.0,1.0,-1.5120224952697754,0.6327901482582092,0.8792323470115662,0.2777879536151886,0.0,0.0,0.7417239546775818,108.04978942871094,74.0,3.812201976776123,-18316.822265625,474.2288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1091613769531,309.6470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,19274.244140625,19080.0,0.0,0.0,0.4239144623279571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980959415435791,0.9809696674346924,-1.0202305929851718e-05,0.0,0.0004302192828617,0.0,0.0,125.00899505615234,0.0,0.0,0.0,0.5688132643699646,4.0,0.0,1.0
466740,293.26812744140625,297.1499938964844,293.1499938964844,0.1014763712882995,-2315.7705078125,304.1612243652344,0.6541790962219238,0.1605941206216812,0.1479624360799789,293.3268737792969,297.1499938964844,293.1499938964844,0.0310831051319837,-1137.3760986328125,304.16876220703125,0.492558479309082,0.0722494423389434,0.0726287961006164,293.2132263183594,297.1499938964844,293.1499938964844,0.3391753733158111,-4709.19921875,304.1598815917969,0.9008885025978088,0.4278411865234375,0.3009175360202789,293.2396545410156,297.1499938964844,293.1499938964844,0.4250669479370117,-7610.45361328125,304.16363525390625,0.9622631669044496,0.5115832686424255,0.4861671328544616,293.2763366699219,297.1499938964844,293.1499938964844,0.0121017517521977,-3415.088134765625,302.9716186523437,0.4143879115581512,0.050000000745058,0.2403968721628189,291.2078857421875,291.1499938964844,259.5843505859375,258.19677734375,279.1746520996094,293.27703857421875,291.2085266113281,1.0,0.3484639227390289,0.6978586316108704,0.6978586316108704,1.0,1.0,-1.4979195594787598,0.6271474957466125,0.8707720637321472,0.2750870585441589,0.0,0.0,0.7331227660179138,97.62592315673828,62.0,11.161856651306152,-18162.962890625,439.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1959533691406,309.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,19285.591796875,18000.0,0.0,0.0,0.4190277755260467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9622530937194824,0.9622631072998048,-9.984135431295726e-06,0.0,0.0004252599028404,0.0,0.0,119.45149993896484,0.0,0.0,0.0,0.545425534248352,4.0,0.0,1.0
466800,293.26812744140625,297.1499938964844,293.1499938964844,0.1014763712882995,-2315.7705078125,304.1612243652344,0.6541790962219238,0.1605941206216812,0.1479624360799789,293.3268737792969,297.1499938964844,293.1499938964844,0.0310831051319837,-1137.3760986328125,304.16876220703125,0.492558479309082,0.0722494423389434,0.0726287961006164,293.2132263183594,297.1499938964844,293.1499938964844,0.3391753733158111,-4709.19921875,304.1598815917969,0.9008885025978088,0.4278411865234375,0.3009175360202789,293.2396545410156,297.1499938964844,293.1499938964844,0.4250669479370117,-7610.45361328125,304.16363525390625,0.9622631669044496,0.5115832686424255,0.4861671328544616,293.2763366699219,297.1499938964844,293.1499938964844,0.0121017517521977,-3415.088134765625,302.9716186523437,0.4143879115581512,0.050000000745058,0.2403968721628189,291.2078857421875,291.1499938964844,259.5843505859375,258.19677734375,279.1746520996094,293.27703857421875,291.2085266113281,1.0,0.3484639227390289,0.6978586316108704,0.6978586316108704,1.0,1.0,-1.4979195594787598,0.6271474957466125,0.8707720637321472,0.2750870585441589,0.0,0.0,0.7331227660179138,97.62592315673828,62.0,11.161856651306152,-18162.962890625,439.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1959533691406,309.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,19285.591796875,18000.0,0.0,0.0,0.4190277755260467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9622530937194824,0.9622631072998048,-9.984135431295726e-06,0.0,0.0004252599028404,0.0,0.0,119.45149993896484,0.0,0.0,0.0,0.545425534248352,4.0,0.0,1.0
466860,293.26373291015625,297.1499938964844,293.1499938964844,0.0997701063752174,-2284.90673828125,304.16033935546875,0.6659188270568848,0.158494621515274,0.1456601321697235,293.3223571777344,297.1499938964844,293.1499938964844,0.0280268508940935,-1086.107421875,304.1675720214844,0.4949273467063904,0.068684697151184,0.0688036605715751,293.21197509765625,297.1499938964844,293.1499938964844,0.3382578790187835,-4700.0166015625,304.1581726074219,0.9222497940063475,0.4264939129352569,0.2996704280376434,293.2377319335937,297.1499938964844,293.1499938964844,0.4236887097358703,-7592.54638671875,304.16143798828125,0.9818100333213806,0.5097007155418396,0.4839745759963989,293.2754211425781,297.1499938964844,293.1499938964844,0.0118886101990938,-3383.40185546875,302.927734375,0.4260580241680145,0.050000000745058,0.2384444028139114,291.1780090332031,291.1499938964844,259.6036682128906,258.2171630859375,279.17547607421875,293.27545166015625,291.177978515625,1.0,0.3362845182418823,0.7004500031471252,0.7004500031471252,1.0,1.0,-1.4840902090072632,0.6216384768486023,0.8624516725540161,0.2724546194076538,0.0,0.0,0.7314038872718811,86.95233917236328,50.0,-18.99245262145996,-17923.3203125,405.1217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2945251464844,309.67340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18203.42578125,18000.0,0.0,0.0,0.4136568903923034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926929771900177,0.9269391298294068,-9.33417322812602e-06,0.0,0.0004198091628495,0.0,0.0,107.35836791992188,0.0,0.0,0.0,0.541174590587616,4.0,0.0,1.0
466920,293.26373291015625,297.1499938964844,293.1499938964844,0.0997701063752174,-2284.90673828125,304.16033935546875,0.6659188270568848,0.158494621515274,0.1456601321697235,293.3223571777344,297.1499938964844,293.1499938964844,0.0280268508940935,-1086.107421875,304.1675720214844,0.4949273467063904,0.068684697151184,0.0688036605715751,293.21197509765625,297.1499938964844,293.1499938964844,0.3382578790187835,-4700.0166015625,304.1581726074219,0.9222497940063475,0.4264939129352569,0.2996704280376434,293.2377319335937,297.1499938964844,293.1499938964844,0.4236887097358703,-7592.54638671875,304.16143798828125,0.9818100333213806,0.5097007155418396,0.4839745759963989,293.2754211425781,297.1499938964844,293.1499938964844,0.0118886101990938,-3383.40185546875,302.927734375,0.4260580241680145,0.050000000745058,0.2384444028139114,291.1780090332031,291.1499938964844,259.6036682128906,258.2171630859375,279.17547607421875,293.27545166015625,291.177978515625,1.0,0.3362845182418823,0.7004500031471252,0.7004500031471252,1.0,1.0,-1.4840902090072632,0.6216384768486023,0.8624516725540161,0.2724546194076538,0.0,0.0,0.7314038872718811,86.95233917236328,50.0,-18.99245262145996,-17923.3203125,405.1217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2945251464844,309.67340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18203.42578125,18000.0,0.0,0.0,0.4136568903923034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926929771900177,0.9269391298294068,-9.33417322812602e-06,0.0,0.0004198091628495,0.0,0.0,107.35836791992188,0.0,0.0,0.0,0.541174590587616,4.0,0.0,1.0
466980,293.2593078613281,297.1499938964844,293.1499938964844,0.0978128537535667,-2248.586669921875,304.16015625,0.6807172298431396,0.156504675745964,0.1434601843357086,293.3173828125,297.1499938964844,293.1499938964844,0.0249023325741291,-1021.7796630859376,304.1668395996094,0.4990285634994507,0.0653252825140953,0.0651572719216346,293.2107849121094,297.1499938964844,293.1499938964844,0.336216002702713,-4677.34423828125,304.1588439941406,0.9486790895462036,0.4251658618450165,0.2984447777271271,293.23565673828125,297.1499938964844,293.1499938964844,0.4193068742752075,-7527.6630859375,304.1653747558594,0.9990000128746032,0.507899284362793,0.4799914360046386,293.2742919921875,297.1499938964844,293.1499938964844,0.0116445831954479,-3341.846435546875,302.8884582519531,0.4416309893131256,0.050000000745058,0.2365058213472366,291.18780517578125,291.1499938964844,259.6242370605469,258.2384338378906,279.1773681640625,293.27374267578125,291.1886901855469,1.0,0.3234746158123016,0.7032358646392822,0.7032358646392822,1.0,1.0,-1.468634009361267,0.6153934597969055,0.8532404899597168,0.2695395350456238,0.0,0.0,0.7257997393608093,76.32953643798828,38.0,5.636678695678711,-17780.263671875,370.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548278808594,309.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.166015625,18000.0,0.0,0.0,0.4083423614501953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915343463420868,0.9153526425361632,-9.19024842005456e-06,0.0,0.0004144155827816,0.0,0.0,104.11248016357422,0.0,0.0,0.0,0.5357428193092346,4.0,0.0,1.0
467040,293.2593078613281,297.1499938964844,293.1499938964844,0.0978128537535667,-2248.586669921875,304.16015625,0.6807172298431396,0.156504675745964,0.1434601843357086,293.3173828125,297.1499938964844,293.1499938964844,0.0249023325741291,-1021.7796630859376,304.1668395996094,0.4990285634994507,0.0653252825140953,0.0651572719216346,293.2107849121094,297.1499938964844,293.1499938964844,0.336216002702713,-4677.34423828125,304.1588439941406,0.9486790895462036,0.4251658618450165,0.2984447777271271,293.23565673828125,297.1499938964844,293.1499938964844,0.4193068742752075,-7527.6630859375,304.1653747558594,0.9990000128746032,0.507899284362793,0.4799914360046386,293.2742919921875,297.1499938964844,293.1499938964844,0.0116445831954479,-3341.846435546875,302.8884582519531,0.4416309893131256,0.050000000745058,0.2365058213472366,291.18780517578125,291.1499938964844,259.6242370605469,258.2384338378906,279.1773681640625,293.27374267578125,291.1886901855469,1.0,0.3234746158123016,0.7032358646392822,0.7032358646392822,1.0,1.0,-1.468634009361267,0.6153934597969055,0.8532404899597168,0.2695395350456238,0.0,0.0,0.7257997393608093,76.32953643798828,38.0,5.636678695678711,-17780.263671875,370.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548278808594,309.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.166015625,18000.0,0.0,0.0,0.4083423614501953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915343463420868,0.9153526425361632,-9.19024842005456e-06,0.0,0.0004144155827816,0.0,0.0,104.11248016357422,0.0,0.0,0.0,0.5357428193092346,4.0,0.0,1.0
467100,293.25701904296875,297.1499938964844,293.1499938964844,0.09682397544384,-2230.00537109375,304.1601257324219,0.6867765784263611,0.1555711477994918,0.1424617320299148,293.314453125,297.1499938964844,293.1499938964844,0.0235626064240932,-994.4586181640624,304.1662292480469,0.5001262426376343,0.0637811049818992,0.0635008290410041,293.2100830078125,297.1499938964844,293.1499938964844,0.3349244892597198,-4662.76220703125,304.1596069335937,0.9590226411819458,0.4245301187038421,0.2978868782520294,293.226806640625,297.1499938964844,293.1499938964844,0.4040350317955017,-7299.88330078125,304.1903686523437,0.9990000128746032,0.5085389614105225,0.465233713388443,293.27349853515625,297.1499938964844,293.1499938964844,0.0115358605980873,-3322.071533203125,302.87060546875,0.4487144649028778,0.050000000745058,0.2357933521270752,291.2030944824219,291.1499938964844,259.635009765625,258.2494506835937,279.18463134765625,293.27301025390625,291.20782470703125,1.0,0.3163917064666748,0.7055158615112305,0.7055158615112305,1.0,1.0,-1.4460691213607788,0.6058057546615601,0.8402633666992188,0.2646427154541015,0.0,0.0,0.7208616733551025,72.12824249267578,38.0,35.496360778808594,-17591.369140625,349.1066589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3840637207031,309.751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18166.11328125,18000.0,0.0,0.0,0.405613511800766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076583385467528,0.9076674580574036,-9.111041435971856e-06,0.0,0.0004116461495868,0.0,0.0,102.12474822998048,0.0,0.0,0.0,0.53229159116745,4.0,0.0,1.0
467160,293.2548217773437,297.1499938964844,293.1499938964844,0.0957122892141342,-2208.840087890625,304.1603088378906,0.6937032341957092,0.1546483933925628,0.1414804607629776,293.3116149902344,297.1499938964844,293.1499938964844,0.02226148173213,-966.6964721679688,304.1656494140625,0.501831591129303,0.0622537396848201,0.0618939399719238,293.20953369140625,297.1499938964844,293.1499938964844,0.3331322968006134,-4642.26806640625,304.1611328125,0.9698644280433656,0.4238796234130859,0.2973265051841736,293.2072448730469,297.1499938964844,293.1499938964844,0.3868173360824585,-7042.7412109375,304.2142944335937,0.9990000128746032,0.5113953948020935,0.4491972327232361,293.2726135253906,297.1499938964844,293.1499938964844,0.0114114247262477,-3297.7421875,302.8550109863281,0.456930935382843,0.050000000745058,0.235060304403305,291.23663330078125,291.1499938964844,259.64617919921875,258.2607116699219,279.1916809082031,293.2737121582031,291.2425842285156,1.0,0.3089171946048736,0.7081272006034851,0.7081272006034851,1.0,1.0,-1.4221693277359009,0.5957198143005371,0.8264495730400085,0.2594440877437591,0.0,0.0,0.7117674350738525,67.79883575439453,41.0,64.78573608398438,-17368.4921875,327.31866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42987060546875,309.78857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18271.921875,18000.0,0.0,0.0,0.4026444256305694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8942350745201111,0.8942440748214722,-8.988092304207385e-06,0.0,0.0004086328845005,0.0,0.0,98.83209228515624,0.0,0.0,0.0,0.5263689160346985,4.0,0.0,1.0
467220,293.2514343261719,297.1499938964844,293.1499938964844,0.093717485666275,-2171.079345703125,304.16015625,0.7029443383216858,0.1526850759983062,0.1395743191242218,293.3069152832031,297.1499938964844,293.1499938964844,0.0199229512363672,-914.111328125,304.164306640625,0.5015958547592163,0.0591158382594585,0.0587481521070003,293.208984375,297.1499938964844,293.1499938964844,0.3301613628864288,-4608.78271484375,304.1622619628906,0.983965277671814,0.4224862456321716,0.2962410151958465,293.153076171875,297.1499938964844,293.1499938964844,0.3621321022510528,-6678.46044921875,304.2331237792969,0.9990000128746032,0.5209099650382996,0.4269212186336517,293.2703857421875,297.1499938964844,293.1499938964844,0.0112244300544261,-3261.763427734375,302.8238830566406,0.4689877033233642,0.050000000745058,0.2340849488973617,291.2859191894531,291.1499938964844,259.6696472167969,258.2840881347656,279.19598388671875,293.2718200683594,291.2875671386719,1.0,0.298801988363266,0.7130510210990906,0.7130510210990906,1.0,1.0,-1.3868799209594729,0.5811315178871155,0.805748462677002,0.2519301176071167,0.0,0.0,0.6897196173667908,61.98870468139648,59.0,53.09637069702149,-16939.14453125,297.67779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5738525390625,309.8153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18465.70703125,18000.0,0.0,0.0,0.3958162665367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502877354621887,0.8502962589263916,-8.566356882511172e-06,0.0,0.0004017032042611,0.0,0.0,88.35629272460938,0.0,0.0,0.0,0.5075706839561462,4.0,0.0,1.0
467280,293.2514343261719,297.1499938964844,293.1499938964844,0.093717485666275,-2171.079345703125,304.16015625,0.7029443383216858,0.1526850759983062,0.1395743191242218,293.3069152832031,297.1499938964844,293.1499938964844,0.0199229512363672,-914.111328125,304.164306640625,0.5015958547592163,0.0591158382594585,0.0587481521070003,293.208984375,297.1499938964844,293.1499938964844,0.3301613628864288,-4608.78271484375,304.1622619628906,0.983965277671814,0.4224862456321716,0.2962410151958465,293.153076171875,297.1499938964844,293.1499938964844,0.3621321022510528,-6678.46044921875,304.2331237792969,0.9990000128746032,0.5209099650382996,0.4269212186336517,293.2703857421875,297.1499938964844,293.1499938964844,0.0112244300544261,-3261.763427734375,302.8238830566406,0.4689877033233642,0.050000000745058,0.2340849488973617,291.2859191894531,291.1499938964844,259.6696472167969,258.2840881347656,279.19598388671875,293.2718200683594,291.2875671386719,1.0,0.298801988363266,0.7130510210990906,0.7130510210990906,1.0,1.0,-1.3868799209594729,0.5811315178871155,0.805748462677002,0.2519301176071167,0.0,0.0,0.6897196173667908,61.98870468139648,59.0,53.09637069702149,-16939.14453125,297.67779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5738525390625,309.8153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18465.70703125,18000.0,0.0,0.0,0.3958162665367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502877354621887,0.8502962589263916,-8.566356882511172e-06,0.0,0.0004017032042611,0.0,0.0,88.35629272460938,0.0,0.0,0.0,0.5075706839561462,4.0,0.0,1.0
467340,293.2486877441406,297.1499938964844,293.1499938964844,0.0922821462154388,-2144.716552734375,304.1591491699219,0.7006507515907288,0.15067158639431,0.1377360373735427,293.3036804199219,297.1499938964844,293.1499938964844,0.0179371833801269,-866.6639404296875,304.162841796875,0.4926771223545074,0.0558003410696983,0.0556425973773002,293.2089538574219,297.1499938964844,293.1499938964844,0.3289943933486938,-4596.810546875,304.1600036621094,0.9840974807739258,0.4209929704666137,0.295192003250122,293.11114501953125,297.1499938964844,293.1499938964844,0.3591532707214355,-6646.521484375,304.2094116210937,0.9990000128746032,0.5293941497802734,0.4252092540264129,293.2677307128906,297.1499938964844,293.1499938964844,0.0111648775637149,-3254.5263671875,302.7884216308594,0.4698443710803985,0.050000000745058,0.2340124547481537,291.274169921875,291.1499938964844,259.6947631835937,258.3086242675781,279.1890563964844,293.2678527832031,291.2698669433594,1.0,0.2978216409683227,0.7166637182235718,0.7166637182235718,1.0,1.0,-1.3775283098220823,0.5778564810752869,0.7996718287467957,0.2503895759582519,0.0,0.0,0.67313551902771,61.44108200073242,77.0,-15.736184120178224,-16691.76171875,292.3669738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7380676269531,309.7951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18416.63671875,18000.0,0.0,0.0,0.3881405591964721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8065359592437744,0.8065440654754639,-8.115071068459656e-06,0.0,0.0003939133312087,0.0,0.0,78.38671875,0.0,0.0,0.0,0.4889881312847137,4.0,0.0,1.0
467400,293.2486877441406,297.1499938964844,293.1499938964844,0.0922821462154388,-2144.716552734375,304.1591491699219,0.7006507515907288,0.15067158639431,0.1377360373735427,293.3036804199219,297.1499938964844,293.1499938964844,0.0179371833801269,-866.6639404296875,304.162841796875,0.4926771223545074,0.0558003410696983,0.0556425973773002,293.2089538574219,297.1499938964844,293.1499938964844,0.3289943933486938,-4596.810546875,304.1600036621094,0.9840974807739258,0.4209929704666137,0.295192003250122,293.11114501953125,297.1499938964844,293.1499938964844,0.3591532707214355,-6646.521484375,304.2094116210937,0.9990000128746032,0.5293941497802734,0.4252092540264129,293.2677307128906,297.1499938964844,293.1499938964844,0.0111648775637149,-3254.5263671875,302.7884216308594,0.4698443710803985,0.050000000745058,0.2340124547481537,291.274169921875,291.1499938964844,259.6947631835937,258.3086242675781,279.1890563964844,293.2678527832031,291.2698669433594,1.0,0.2978216409683227,0.7166637182235718,0.7166637182235718,1.0,1.0,-1.3775283098220823,0.5778564810752869,0.7996718287467957,0.2503895759582519,0.0,0.0,0.67313551902771,61.44108200073242,77.0,-15.736184120178224,-16691.76171875,292.3669738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7380676269531,309.7951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18416.63671875,18000.0,0.0,0.0,0.3881405591964721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8065359592437744,0.8065440654754639,-8.115071068459656e-06,0.0,0.0003939133312087,0.0,0.0,78.38671875,0.0,0.0,0.0,0.4889881312847137,4.0,0.0,1.0
467460,293.24609375,297.1499938964844,293.1499938964844,0.0914264172315597,-2129.96337890625,304.15753173828125,0.689113974571228,0.1486999094486236,0.1360929608345031,293.3016967773437,297.1499938964844,293.1499938964844,0.0161862485110759,-822.159423828125,304.1614990234375,0.4758098721504211,0.0523082464933395,0.052515760064125,293.2088623046875,297.1499938964844,293.1499938964844,0.329552412033081,-4604.98583984375,304.1557312011719,0.9729471802711488,0.4195232391357422,0.29427370429039,293.104736328125,297.1499938964844,293.1499938964844,0.3745979368686676,-6892.515625,304.1635131835937,0.9990000128746032,0.5317564010620117,0.4402182400226593,293.2657165527344,297.1499938964844,293.1499938964844,0.011203484609723,-3270.387451171875,302.7460327148437,0.4618435204029083,0.050000000745058,0.2346622198820114,291.2080078125,291.1499938964844,259.7216796875,258.3344421386719,279.1774597167969,293.2657775878906,291.2010192871094,1.0,0.3037739396095276,0.7188534736633301,0.7188534736633301,1.0,1.0,-1.3894884586334229,0.5837774872779846,0.8057109713554382,0.2538113594055176,0.0,0.0,0.6694730520248413,65.10771942138672,95.0,-78.59168243408203,-16682.34765625,306.1876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8252258300781,309.7500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.49609375,18000.0,0.0,0.0,0.3807022869586944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7853772044181824,0.7853850722312927,-7.855319381633308e-06,0.0,0.0003863644378725,0.0,0.0,73.52013397216797,0.0,0.0,0.0,0.4797971248626709,4.0,0.0,1.0
467520,293.24609375,297.1499938964844,293.1499938964844,0.0914264172315597,-2129.96337890625,304.15753173828125,0.689113974571228,0.1486999094486236,0.1360929608345031,293.3016967773437,297.1499938964844,293.1499938964844,0.0161862485110759,-822.159423828125,304.1614990234375,0.4758098721504211,0.0523082464933395,0.052515760064125,293.2088623046875,297.1499938964844,293.1499938964844,0.329552412033081,-4604.98583984375,304.1557312011719,0.9729471802711488,0.4195232391357422,0.29427370429039,293.104736328125,297.1499938964844,293.1499938964844,0.3745979368686676,-6892.515625,304.1635131835937,0.9990000128746032,0.5317564010620117,0.4402182400226593,293.2657165527344,297.1499938964844,293.1499938964844,0.011203484609723,-3270.387451171875,302.7460327148437,0.4618435204029083,0.050000000745058,0.2346622198820114,291.2080078125,291.1499938964844,259.7216796875,258.3344421386719,279.1774597167969,293.2657775878906,291.2010192871094,1.0,0.3037739396095276,0.7188534736633301,0.7188534736633301,1.0,1.0,-1.3894884586334229,0.5837774872779846,0.8057109713554382,0.2538113594055176,0.0,0.0,0.6694730520248413,65.10771942138672,95.0,-78.59168243408203,-16682.34765625,306.1876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8252258300781,309.7500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.49609375,18000.0,0.0,0.0,0.3807022869586944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7853772044181824,0.7853850722312927,-7.855319381633308e-06,0.0,0.0003863644378725,0.0,0.0,73.52013397216797,0.0,0.0,0.0,0.4797971248626709,4.0,0.0,1.0
467580,293.243896484375,297.1499938964844,293.1499938964844,0.0907934382557869,-2119.575927734375,304.15606689453125,0.6719417572021484,0.1467124968767166,0.1345595270395279,293.3008728027344,297.1499938964844,293.1499938964844,0.0147554781287908,-783.9168701171875,304.1413269042969,0.4483384191989898,0.050000000745058,0.0498574972152709,293.20904541015625,297.1499938964844,293.1499938964844,0.3307622373104095,-4620.38671875,304.1518249511719,0.9523096680641174,0.4179965555667877,0.2934167981147766,293.13543701171875,297.1499938964844,293.1499938964844,0.4035946130752563,-7335.291015625,304.11065673828125,0.9990000128746032,0.5267530679702759,0.467331975698471,293.265625,297.1499938964844,293.1499938964844,0.011290842667222,-3297.39404296875,302.6966552734375,0.44769287109375,0.050000000745058,0.2358928322792053,291.12322998046875,291.1499938964844,259.7505187988281,258.3616638183594,279.16510009765625,293.26739501953125,291.1156921386719,1.0,0.3150424361228943,0.7197412848472595,0.7197412848472595,1.0,1.0,-1.4174458980560305,0.5966064929962158,0.8208393454551697,0.2609144151210785,0.0,0.0,0.6786128282546997,72.15103912353516,98.0,-109.41625213623048,-16885.298828125,335.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75592041015625,309.6620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17891.68359375,18000.0,0.0,0.0,0.3747727870941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7923939824104309,0.7924017906188965,-7.859041033952963e-06,0.0,0.0003803467261604,0.0,0.0,74.52239227294922,0.0,0.0,0.0,0.4823597073554992,4.0,0.0,1.0
467640,293.243896484375,297.1499938964844,293.1499938964844,0.0907934382557869,-2119.575927734375,304.15606689453125,0.6719417572021484,0.1467124968767166,0.1345595270395279,293.3008728027344,297.1499938964844,293.1499938964844,0.0147554781287908,-783.9168701171875,304.1413269042969,0.4483384191989898,0.050000000745058,0.0498574972152709,293.20904541015625,297.1499938964844,293.1499938964844,0.3307622373104095,-4620.38671875,304.1518249511719,0.9523096680641174,0.4179965555667877,0.2934167981147766,293.13543701171875,297.1499938964844,293.1499938964844,0.4035946130752563,-7335.291015625,304.11065673828125,0.9990000128746032,0.5267530679702759,0.467331975698471,293.265625,297.1499938964844,293.1499938964844,0.011290842667222,-3297.39404296875,302.6966552734375,0.44769287109375,0.050000000745058,0.2358928322792053,291.12322998046875,291.1499938964844,259.7505187988281,258.3616638183594,279.16510009765625,293.26739501953125,291.1156921386719,1.0,0.3150424361228943,0.7197412848472595,0.7197412848472595,1.0,1.0,-1.4174458980560305,0.5966064929962158,0.8208393454551697,0.2609144151210785,0.0,0.0,0.6786128282546997,72.15103912353516,98.0,-109.41625213623048,-16885.298828125,335.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75592041015625,309.6620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17891.68359375,18000.0,0.0,0.0,0.3747727870941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7923939824104309,0.7924017906188965,-7.859041033952963e-06,0.0,0.0003803467261604,0.0,0.0,74.52239227294922,0.0,0.0,0.0,0.4823597073554992,4.0,0.0,1.0
467700,293.24224853515625,297.1499938964844,293.1499938964844,0.0904953032732009,-2114.694580078125,304.155517578125,0.6646535396575928,0.1458403170108795,0.1338217854499817,293.30181884765625,297.1499938964844,293.1499938964844,0.0147257009521126,-784.5071411132812,304.1106872558594,0.4420167207717895,0.050000000745058,0.0498554594814777,293.2090759277344,297.1499938964844,293.1499938964844,0.3313662409782409,-4627.896484375,304.1504211425781,0.9427062273025512,0.4172394871711731,0.2929756343364715,293.16192626953125,297.1499938964844,293.1499938964844,0.4174011647701263,-7540.74462890625,304.0928649902344,0.9990000128746032,0.521744430065155,0.4795049428939819,293.26641845703125,297.1499938964844,293.1499938964844,0.011327370069921,-3309.695556640625,302.66949462890625,0.4419926702976227,0.050000000745058,0.2364691346883773,291.0805358886719,291.1499938964844,259.7657165527344,258.37579345703125,279.1614685058594,293.26983642578125,291.0741882324219,1.0,0.319934993982315,0.7200340628623962,0.7200340628623962,1.0,1.0,-1.431337594985962,0.6029320359230042,0.8284056186676025,0.2644911706447601,0.0,0.0,0.6875429153442383,75.46966552734375,98.0,-109.68790435791016,-17017.255859375,350.24530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6500244140625,309.6020202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17753.650390625,18000.0,0.0,0.0,0.3727185130119324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061156868934631,0.806123673915863,-7.961020855873358e-06,0.0,0.0003782619314733,0.0,0.0,77.20038604736328,0.0,0.0,0.0,0.4879867136478424,4.0,0.0,1.0
467760,293.2405090332031,297.1499938964844,293.1499938964844,0.0902007445693016,-2109.718994140625,304.1550598144531,0.6583985686302185,0.1450174897909164,0.1331852972507476,293.3043212890625,297.1499938964844,293.1499938964844,0.0147273316979408,-785.9558715820312,304.0757751464844,0.437168687582016,0.050000000745058,0.0499632470309734,293.209228515625,297.1499938964844,293.1499938964844,0.3316813111305237,-4631.88134765625,304.1497802734375,0.933964192867279,0.4164606034755707,0.2925250232219696,293.1912536621094,297.1499938964844,293.1499938964844,0.4295468032360077,-7719.33544921875,304.0812683105469,0.9990000128746032,0.5158376693725586,0.4901446998119354,293.26763916015625,297.1499938964844,293.1499938964844,0.0113493194803595,-3318.4873046875,302.6420593261719,0.4371682703495025,0.050000000745058,0.2370036840438842,291.0477905273437,291.1499938964844,259.78143310546875,258.39031982421875,279.1573181152344,293.2669372558594,291.0430603027344,1.0,0.3244907259941101,0.7200728058815002,0.7200728058815002,1.0,1.0,-1.443435549736023,0.6084029078483582,0.8350326418876648,0.2675575315952301,0.0,0.0,0.697685956954956,78.5361557006836,101.0,-97.07078552246094,-17147.736328125,363.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5016174316406,309.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17645.015625,18000.0,0.0,0.0,0.3713452816009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8249051570892334,0.8249132633209229,-8.122550752887037e-06,0.0,0.0003768682654481,0.0,0.0,81.1259994506836,0.0,0.0,0.0,0.4958310723304748,4.0,0.0,1.0
467820,293.238037109375,297.1499938964844,293.1499938964844,0.0891637280583381,-2090.43505859375,304.1551513671875,0.6436160206794739,0.1432294100522995,0.1319235265254974,293.31280517578125,297.1499938964844,293.1499938964844,0.014667622745037,-786.2326049804688,303.9960327148437,0.4256561994552612,0.050000000745058,0.050279714167118,293.2097473144531,297.1499938964844,293.1499938964844,0.3306906819343567,-4620.43896484375,304.1516418457031,0.9119784832000732,0.4148580729961395,0.2916647791862488,293.2303771972656,297.1499938964844,293.1499938964844,0.4239156246185303,-7621.8154296875,304.1137084960937,0.9803040027618408,0.5067747235298157,0.4825109243392944,293.2705078125,297.1499938964844,293.1499938964844,0.0113703226670622,-3326.720458984375,302.5920715332031,0.4256561994552612,0.050000000745058,0.2385053187608719,291.04022216796875,291.1499938964844,259.8145446777344,258.4205627441406,279.168212890625,293.2704162597656,291.0425109863281,1.0,0.3315615952014923,0.7224338054656982,0.7224338054656982,1.0,1.0,-1.4340574741363523,0.6046563982963562,0.8294011354446411,0.2658941447734833,0.0,0.0,0.713985025882721,86.39273834228516,104.0,-14.681440353393556,-17151.138671875,378.2005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1456298828125,309.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17614.169921875,18000.0,0.0,0.0,0.3702045083045959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8651113510131836,0.8651199340820312,-8.528196303814184e-06,0.0,0.0003757105150725,0.0,0.0,90.3965835571289,0.0,0.0,0.0,0.5129994750022888,4.0,0.0,1.0
