time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467880,293.238037109375,297.1499938964844,293.1499938964844,0.0891637280583381,-2090.43505859375,304.1551513671875,0.6436160206794739,0.1432294100522995,0.1319235265254974,293.31280517578125,297.1499938964844,293.1499938964844,0.014667622745037,-786.2326049804688,303.9960327148437,0.4256561994552612,0.050000000745058,0.050279714167118,293.2097473144531,297.1499938964844,293.1499938964844,0.3306906819343567,-4620.43896484375,304.1516418457031,0.9119784832000732,0.4148580729961395,0.2916647791862488,293.2303771972656,297.1499938964844,293.1499938964844,0.4239156246185303,-7621.8154296875,304.1137084960937,0.9803040027618408,0.5067747235298157,0.4825109243392944,293.2705078125,297.1499938964844,293.1499938964844,0.0113703226670622,-3326.720458984375,302.5920715332031,0.4256561994552612,0.050000000745058,0.2385053187608719,291.04022216796875,291.1499938964844,259.8145446777344,258.4205627441406,279.168212890625,293.2704162597656,291.0425109863281,1.0,0.3315615952014923,0.7224338054656982,0.7224338054656982,1.0,1.0,-1.4340574741363523,0.6046563982963562,0.8294011354446411,0.2658941447734833,0.0,0.0,0.713985025882721,86.39273834228516,104.0,-14.681440353393556,-17151.138671875,378.2005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1456298828125,309.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17614.169921875,18000.0,0.0,0.0,0.3702045083045959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8651113510131836,0.8651199340820312,-8.528196303814184e-06,0.0,0.0003757105150725,0.0,0.0,90.3965835571289,0.0,0.0,0.0,0.5129994750022888,4.0,0.0,1.0
467940,293.2362365722656,297.1499938964844,293.1499938964844,0.0878197699785232,-2065.104248046875,304.1556701660156,0.632875919342041,0.1413613855838775,0.130483403801918,293.3251342773437,297.1499938964844,293.1499938964844,0.0145070310682058,-783.3963012695312,303.9038391113281,0.4182744026184082,0.050000000745058,0.0505292527377605,293.2108154296875,297.1499938964844,293.1499938964844,0.3288815319538116,-4599.623046875,304.154052734375,0.8974527716636658,0.4131269454956054,0.2906617820262909,293.2438049316406,297.1499938964844,293.1499938964844,0.4192087054252624,-7545.19970703125,304.1332702636719,0.96413254737854,0.5019897222518921,0.4775511920452118,293.27349853515625,297.1499938964844,293.1499938964844,0.0113435061648488,-3324.342041015625,302.5436706542969,0.4182744026184082,0.050000000745058,0.2396890223026275,291.0573425292969,291.1499938964844,259.8500061035156,258.4524230957031,279.1762390136719,293.27752685546875,291.05816650390625,1.0,0.33707195520401,0.7254850268363953,0.7254850268363953,1.0,1.0,-1.4268972873687744,0.6021158695220947,0.8247814178466797,0.2647952735424042,0.0,0.0,0.7249903678894043,92.58650207519533,107.0,9.314993858337402,-17085.85546875,389.6899719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7992553710937,309.2223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.85546875,18000.0,0.0,0.0,0.3703902065753937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927439451217651,0.8927527666091919,-8.8450269686291e-06,0.0,0.0003758989623747,0.0,0.0,97.42314910888672,0.0,0.0,0.0,0.5253090858459473,4.0,0.0,1.0
468000,293.2362365722656,297.1499938964844,293.1499938964844,0.0878197699785232,-2065.104248046875,304.1556701660156,0.632875919342041,0.1413613855838775,0.130483403801918,293.3251342773437,297.1499938964844,293.1499938964844,0.0145070310682058,-783.3963012695312,303.9038391113281,0.4182744026184082,0.050000000745058,0.0505292527377605,293.2108154296875,297.1499938964844,293.1499938964844,0.3288815319538116,-4599.623046875,304.154052734375,0.8974527716636658,0.4131269454956054,0.2906617820262909,293.2438049316406,297.1499938964844,293.1499938964844,0.4192087054252624,-7545.19970703125,304.1332702636719,0.96413254737854,0.5019897222518921,0.4775511920452118,293.27349853515625,297.1499938964844,293.1499938964844,0.0113435061648488,-3324.342041015625,302.5436706542969,0.4182744026184082,0.050000000745058,0.2396890223026275,291.0573425292969,291.1499938964844,259.8500061035156,258.4524230957031,279.1762390136719,293.27752685546875,291.05816650390625,1.0,0.33707195520401,0.7254850268363953,0.7254850268363953,1.0,1.0,-1.4268972873687744,0.6021158695220947,0.8247814178466797,0.2647952735424042,0.0,0.0,0.7249903678894043,92.58650207519533,107.0,9.314993858337402,-17085.85546875,389.6899719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7992553710937,309.2223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.85546875,18000.0,0.0,0.0,0.3703902065753937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927439451217651,0.8927527666091919,-8.8450269686291e-06,0.0,0.0003758989623747,0.0,0.0,97.42314910888672,0.0,0.0,0.0,0.5253090858459473,4.0,0.0,1.0
468060,293.2342529296875,297.1499938964844,293.1499938964844,0.0865400955080986,-2041.129150390625,304.1559143066406,0.6244161128997803,0.139577642083168,0.1290539056062698,293.3396301269531,297.1499938964844,293.1499938964844,0.0143103003501892,-779.6879272460938,303.8016662597656,0.4130449295043945,0.050000000745058,0.0507342033088207,293.2117919921875,297.1499938964844,293.1499938964844,0.3271758258342743,-4580.287109375,304.1555480957031,0.8865562081336975,0.4113865196704864,0.2896042168140411,293.2484436035156,297.1499938964844,293.1499938964844,0.4161183834075928,-7496.08984375,304.1438293457031,0.9510536789894104,0.4986594617366791,0.4743855893611908,293.2762451171875,297.1499938964844,293.1499938964844,0.0113076111301779,-3320.826904296875,302.4941101074219,0.4130449295043945,0.050000000745058,0.2406612187623977,291.0663146972656,291.1499938964844,259.8866577148437,258.48504638671875,279.1820068359375,293.2853698730469,291.0670471191406,1.0,0.3415804505348205,0.7289899587631226,0.7289899587631226,1.0,1.0,-1.4215240478515625,0.6004613041877747,0.8210628032684326,0.2642296552658081,0.0,0.0,0.7355287075042725,97.68304443359376,110.0,12.14201545715332,-17027.595703125,399.3152465820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49200439453125,309.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17740.37890625,18000.0,0.0,0.0,0.3714997172355652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9174088835716248,0.9174180030822754,-9.122823939833324e-06,0.0,0.0003770249895751,0.0,0.0,103.91287994384766,0.0,0.0,0.0,0.5362804532051086,4.0,0.0,1.0
468120,293.2342529296875,297.1499938964844,293.1499938964844,0.0865400955080986,-2041.129150390625,304.1559143066406,0.6244161128997803,0.139577642083168,0.1290539056062698,293.3396301269531,297.1499938964844,293.1499938964844,0.0143103003501892,-779.6879272460938,303.8016662597656,0.4130449295043945,0.050000000745058,0.0507342033088207,293.2117919921875,297.1499938964844,293.1499938964844,0.3271758258342743,-4580.287109375,304.1555480957031,0.8865562081336975,0.4113865196704864,0.2896042168140411,293.2484436035156,297.1499938964844,293.1499938964844,0.4161183834075928,-7496.08984375,304.1438293457031,0.9510536789894104,0.4986594617366791,0.4743855893611908,293.2762451171875,297.1499938964844,293.1499938964844,0.0113076111301779,-3320.826904296875,302.4941101074219,0.4130449295043945,0.050000000745058,0.2406612187623977,291.0663146972656,291.1499938964844,259.8866577148437,258.48504638671875,279.1820068359375,293.2853698730469,291.0670471191406,1.0,0.3415804505348205,0.7289899587631226,0.7289899587631226,1.0,1.0,-1.4215240478515625,0.6004613041877747,0.8210628032684326,0.2642296552658081,0.0,0.0,0.7355287075042725,97.68304443359376,110.0,12.14201545715332,-17027.595703125,399.3152465820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49200439453125,309.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17740.37890625,18000.0,0.0,0.0,0.3714997172355652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9174088835716248,0.9174180030822754,-9.122823939833324e-06,0.0,0.0003770249895751,0.0,0.0,103.91287994384766,0.0,0.0,0.0,0.5362804532051086,4.0,0.0,1.0
468180,293.2320251464844,297.1499938964844,293.1499938964844,0.0853154361248016,-2018.22509765625,304.1559753417969,0.6171203255653381,0.1378970444202423,0.1276903003454208,293.35516357421875,297.1499938964844,293.1499938964844,0.0140841249376535,-775.0712890625,303.6919860839844,0.4089725911617279,0.050000000745058,0.0509116537868976,293.21258544921875,297.1499938964844,293.1499938964844,0.3254357278347015,-4560.6806640625,304.1565856933594,0.8775916695594788,0.4096596837043762,0.2885340750217438,293.25,297.1499938964844,293.1499938964844,0.41341233253479,-7454.46533203125,304.1503295898437,0.939874827861786,0.4958465993404388,0.4718340635299682,293.2786560058594,297.1499938964844,293.1499938964844,0.0112622026354074,-3315.440673828125,302.44451904296875,0.4089725911617279,0.050000000745058,0.241502970457077,291.0751037597656,291.1499938964844,259.92333984375,258.51739501953125,279.1864929199219,293.2940673828125,291.0758972167969,1.0,0.3454151749610901,0.7328709959983826,0.7328709959983826,1.0,1.0,-1.4167628288269043,0.5991367101669312,0.8176261186599731,0.2638753354549408,0.0,0.0,0.744935929775238,102.09442138671876,113.0,12.872719764709473,-16978.375,407.52532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23345947265625,308.9127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17766.53125,18000.0,0.0,0.0,0.3732530474662781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9395804405212402,0.93958979845047,-9.378756658406928e-06,0.0,0.0003788043977692,0.0,0.0,110.00927734375,0.0,0.0,0.0,0.5461950302124023,4.0,0.0,1.0
468240,293.2320251464844,297.1499938964844,293.1499938964844,0.0853154361248016,-2018.22509765625,304.1559753417969,0.6171203255653381,0.1378970444202423,0.1276903003454208,293.35516357421875,297.1499938964844,293.1499938964844,0.0140841249376535,-775.0712890625,303.6919860839844,0.4089725911617279,0.050000000745058,0.0509116537868976,293.21258544921875,297.1499938964844,293.1499938964844,0.3254357278347015,-4560.6806640625,304.1565856933594,0.8775916695594788,0.4096596837043762,0.2885340750217438,293.25,297.1499938964844,293.1499938964844,0.41341233253479,-7454.46533203125,304.1503295898437,0.939874827861786,0.4958465993404388,0.4718340635299682,293.2786560058594,297.1499938964844,293.1499938964844,0.0112622026354074,-3315.440673828125,302.44451904296875,0.4089725911617279,0.050000000745058,0.241502970457077,291.0751037597656,291.1499938964844,259.92333984375,258.51739501953125,279.1864929199219,293.2940673828125,291.0758972167969,1.0,0.3454151749610901,0.7328709959983826,0.7328709959983826,1.0,1.0,-1.4167628288269043,0.5991367101669312,0.8176261186599731,0.2638753354549408,0.0,0.0,0.744935929775238,102.09442138671876,113.0,12.872719764709473,-16978.375,407.52532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23345947265625,308.9127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17766.53125,18000.0,0.0,0.0,0.3732530474662781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9395804405212402,0.93958979845047,-9.378756658406928e-06,0.0,0.0003788043977692,0.0,0.0,110.00927734375,0.0,0.0,0.0,0.5461950302124023,4.0,0.0,1.0
468300,293.2308349609375,297.1499938964844,293.1499938964844,0.0847208201885223,-2007.10986328125,304.1559753417969,0.6136898994445801,0.137092724442482,0.127034917473793,293.3630676269531,297.1499938964844,293.1499938964844,0.0139626050367951,-772.4630126953125,303.6348571777344,0.4072112441062927,0.050000000745058,0.05099318921566,293.2129211425781,297.1499938964844,293.1499938964844,0.3245419859886169,-4550.630859375,304.1570129394531,0.8736153841018677,0.4088009893894195,0.2879972457885742,293.2502746582031,297.1499938964844,293.1499938964844,0.4120796918869018,-7434.37548828125,304.1526794433594,0.9348015785217284,0.4945269823074341,0.4706554114818573,293.2797546386719,297.1499938964844,293.1499938964844,0.011236447840929,-3312.08642578125,302.4197998046875,0.4072112441062927,0.050000000745058,0.2418897300958633,291.0800170898437,291.1499938964844,259.9416809082031,258.5334777832031,279.1884460449219,293.2987670898437,291.0809020996094,1.0,0.3471487462520599,0.7349416613578796,0.7349416613578796,1.0,1.0,-1.4144788980484009,0.5985337495803833,0.8159451484680176,0.2637389004230499,0.0,0.0,0.7491111755371094,104.11981964111328,113.0,13.707592964172363,-16957.140625,411.22369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,308.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17781.55078125,18000.0,0.0,0.0,0.3742907047271728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9495951533317566,0.949604630470276,-9.497041901340708e-06,0.0,0.0003798574907705,0.0,0.0,112.85264587402344,0.0,0.0,0.0,0.5506941080093384,4.0,0.0,1.0
468360,293.2295837402344,297.1499938964844,293.1499938964844,0.0841358453035354,-1996.1749267578125,304.15594482421875,0.6103214621543884,0.1363106817007064,0.1263966709375381,293.3709716796875,297.1499938964844,293.1499938964844,0.013836782425642,-769.67626953125,303.5764465332031,0.4055802822113037,0.050000000745058,0.0510710813105106,293.2132263183594,297.1499938964844,293.1499938964844,0.3236266672611236,-4540.341796875,304.15740966796875,0.8698993921279907,0.4079446792602539,0.287459522485733,293.2503662109375,297.1499938964844,293.1499938964844,0.4107313156127929,-7414.2509765625,304.1546325683594,0.9300101399421692,0.493240088224411,0.4695108532905578,293.2807922363281,297.1499938964844,293.1499938964844,0.0112089486792683,-3308.317138671875,302.3951416015625,0.4055802822113037,0.050000000745058,0.242259219288826,291.0855407714844,291.1499938964844,259.9599914550781,258.5495300292969,279.1902770996094,293.3036499023437,291.0865478515625,1.0,0.3487871289253235,0.7370942831039429,0.7370942831039429,1.0,1.0,-1.4122302532196045,0.597955048084259,0.8142752051353455,0.2636200487613678,0.0,0.0,0.7528543472290039,106.05368041992188,116.0,14.955632209777832,-16937.919921875,414.7072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289306640625,308.8051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.8125,18000.0,0.0,0.0,0.3753953278064728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9587611556053162,0.958770751953125,-9.60716624831548e-06,0.0,0.0003809785412158,0.0,0.0,115.5082550048828,0.0,0.0,0.0,0.5548240542411804,4.0,0.0,1.0
468420,293.22705078125,297.1499938964844,293.1499938964844,0.0829920470714569,-1974.7913818359373,304.1558837890625,0.603868305683136,0.1348083913326263,0.1251691281795501,293.3865966796875,297.1499938964844,293.1499938964844,0.0135749448090791,-763.6209716796875,303.4564208984375,0.4026007950305938,0.050000000745058,0.0512185730040073,293.2137451171875,297.1499938964844,293.1499938964844,0.3217298090457916,-4519.01611328125,304.1580810546875,0.8630829453468323,0.4062366783618927,0.2863817811012268,293.2502136230469,297.1499938964844,293.1499938964844,0.4079628586769104,-7373.37255859375,304.1576843261719,0.9211559295654296,0.4907290637493133,0.4672833681106567,293.28271484375,297.1499938964844,293.1499938964844,0.0111492611467838,-3299.625,302.3460693359375,0.4026007950305938,0.050000000745058,0.2429588586091995,291.0986022949219,291.1499938964844,259.9966735839844,258.5814208984375,279.1936340332031,293.3138732910156,291.099853515625,1.0,0.351844310760498,0.7416284680366516,0.7416284680366516,1.0,1.0,-1.4078058004379272,0.5968491435050964,0.8109566569328308,0.2634200155735016,0.0,0.0,0.7588561773300171,109.71295928955078,119.0,18.14727020263672,-16904.150390625,421.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8795166015625,308.73101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4765625,18000.0,0.0,0.0,0.3776905238628387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9741434454917908,0.974153220653534,-9.797138773137704e-06,0.0,0.0003833078662864,0.0,0.0,120.09112548828124,0.0,0.0,0.0,0.5617841482162476,4.0,0.0,1.0
468480,293.22705078125,297.1499938964844,293.1499938964844,0.0829920470714569,-1974.7913818359373,304.1558837890625,0.603868305683136,0.1348083913326263,0.1251691281795501,293.3865966796875,297.1499938964844,293.1499938964844,0.0135749448090791,-763.6209716796875,303.4564208984375,0.4026007950305938,0.050000000745058,0.0512185730040073,293.2137451171875,297.1499938964844,293.1499938964844,0.3217298090457916,-4519.01611328125,304.1580810546875,0.8630829453468323,0.4062366783618927,0.2863817811012268,293.2502136230469,297.1499938964844,293.1499938964844,0.4079628586769104,-7373.37255859375,304.1576843261719,0.9211559295654296,0.4907290637493133,0.4672833681106567,293.28271484375,297.1499938964844,293.1499938964844,0.0111492611467838,-3299.625,302.3460693359375,0.4026007950305938,0.050000000745058,0.2429588586091995,291.0986022949219,291.1499938964844,259.9966735839844,258.5814208984375,279.1936340332031,293.3138732910156,291.099853515625,1.0,0.351844310760498,0.7416284680366516,0.7416284680366516,1.0,1.0,-1.4078058004379272,0.5968491435050964,0.8109566569328308,0.2634200155735016,0.0,0.0,0.7588561773300171,109.71295928955078,119.0,18.14727020263672,-16904.150390625,421.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8795166015625,308.73101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4765625,18000.0,0.0,0.0,0.3776905238628387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9741434454917908,0.974153220653534,-9.797138773137704e-06,0.0,0.0003833078662864,0.0,0.0,120.09112548828124,0.0,0.0,0.0,0.5617841482162476,4.0,0.0,1.0
468540,293.2244873046875,297.1499938964844,293.1499938964844,0.0818817317485809,-1954.0345458984373,304.15576171875,0.5977838635444641,0.1333750039339065,0.1240023747086525,293.4017944335937,297.1499938964844,293.1499938964844,0.0133038032799959,-757.0216064453125,303.3326721191406,0.3998782932758331,0.050000000745058,0.0513578280806541,293.2142028808594,297.1499938964844,293.1499938964844,0.3197544813156128,-4496.7978515625,304.15869140625,0.8569067716598511,0.4045325517654419,0.2853010296821594,293.2497863769531,297.1499938964844,293.1499938964844,0.4051007032394409,-7331.5166015625,304.1598815917969,0.913184642791748,0.4882748126983642,0.465107798576355,293.2844543457031,297.1499938964844,293.1499938964844,0.0110845696181058,-3289.64306640625,302.2972106933594,0.3998782932758331,0.050000000745058,0.2436194270849228,291.1141662597656,291.1499938964844,260.0333251953125,258.6131286621094,279.1963195800781,293.3236999511719,291.1156005859375,1.0,0.3546836674213409,0.7464077472686768,0.7464077472686768,1.0,1.0,-1.4034563302993774,0.595786988735199,0.8076693415641785,0.2632495462894439,0.0,0.0,0.7626116871833801,113.16520690917967,122.0,21.27849006652832,-16874.765625,427.1439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78375244140625,308.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17890.380859375,18000.0,0.0,0.0,0.3799383044242859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9849704504013062,0.9849803447723388,-9.937230061041191e-06,0.0,0.0003855890827253,0.0,0.0,123.43562316894533,0.0,0.0,0.0,0.5667115449905396,4.0,0.0,1.0
468600,293.2244873046875,297.1499938964844,293.1499938964844,0.0818817317485809,-1954.0345458984373,304.15576171875,0.5977838635444641,0.1333750039339065,0.1240023747086525,293.4017944335937,297.1499938964844,293.1499938964844,0.0133038032799959,-757.0216064453125,303.3326721191406,0.3998782932758331,0.050000000745058,0.0513578280806541,293.2142028808594,297.1499938964844,293.1499938964844,0.3197544813156128,-4496.7978515625,304.15869140625,0.8569067716598511,0.4045325517654419,0.2853010296821594,293.2497863769531,297.1499938964844,293.1499938964844,0.4051007032394409,-7331.5166015625,304.1598815917969,0.913184642791748,0.4882748126983642,0.465107798576355,293.2844543457031,297.1499938964844,293.1499938964844,0.0110845696181058,-3289.64306640625,302.2972106933594,0.3998782932758331,0.050000000745058,0.2436194270849228,291.1141662597656,291.1499938964844,260.0333251953125,258.6131286621094,279.1963195800781,293.3236999511719,291.1156005859375,1.0,0.3546836674213409,0.7464077472686768,0.7464077472686768,1.0,1.0,-1.4034563302993774,0.595786988735199,0.8076693415641785,0.2632495462894439,0.0,0.0,0.7626116871833801,113.16520690917967,122.0,21.27849006652832,-16874.765625,427.1439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78375244140625,308.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17890.380859375,18000.0,0.0,0.0,0.3799383044242859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9849704504013062,0.9849803447723388,-9.937230061041191e-06,0.0,0.0003855890827253,0.0,0.0,123.43562316894533,0.0,0.0,0.0,0.5667115449905396,4.0,0.0,1.0
468660,293.22247314453125,297.1499938964844,293.1499938964844,0.0807488858699798,-1932.8765869140625,304.1557312011719,0.5918472409248352,0.1318985521793365,0.1228192001581192,293.4163818359375,297.1499938964844,293.1499938964844,0.0130280768498778,-750.01611328125,303.2056884765625,0.3973022699356079,0.050000000745058,0.0514917932450771,293.2145690917969,297.1499938964844,293.1499938964844,0.317734807729721,-4474.08349609375,304.1591491699219,0.851201593875885,0.4028310179710388,0.2842183113098144,293.24920654296875,297.1499938964844,293.1499938964844,0.4021874964237213,-7289.18798828125,304.1614074707031,0.9060367345809937,0.4858616292476654,0.462968111038208,293.2861022949219,297.1499938964844,293.1499938964844,0.0110167358070611,-3278.822265625,302.2483825683594,0.3973022699356079,0.050000000745058,0.2442549020051956,291.1310729980469,291.1499938964844,260.07000732421875,258.6446228027344,279.1976623535156,293.33013916015625,291.132568359375,1.0,0.3573702275753021,0.751241147518158,0.751241147518158,1.0,1.0,-1.399091362953186,0.5946870446205139,0.8044042587280273,0.2630459666252136,0.0,0.0,0.7640113234519958,116.48348999023438,125.0,23.267065048217773,-16846.93359375,432.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377624511719,308.6736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17944.546875,18000.0,0.0,0.0,0.3819699883460998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908171892166138,0.990827202796936,-1.0019628462032417e-05,0.0,0.0003876510018017,0.0,0.0,125.3241729736328,0.0,0.0,0.0,0.5693959593772888,4.0,0.0,1.0
468720,293.22247314453125,297.1499938964844,293.1499938964844,0.0807488858699798,-1932.8765869140625,304.1557312011719,0.5918472409248352,0.1318985521793365,0.1228192001581192,293.4163818359375,297.1499938964844,293.1499938964844,0.0130280768498778,-750.01611328125,303.2056884765625,0.3973022699356079,0.050000000745058,0.0514917932450771,293.2145690917969,297.1499938964844,293.1499938964844,0.317734807729721,-4474.08349609375,304.1591491699219,0.851201593875885,0.4028310179710388,0.2842183113098144,293.24920654296875,297.1499938964844,293.1499938964844,0.4021874964237213,-7289.18798828125,304.1614074707031,0.9060367345809937,0.4858616292476654,0.462968111038208,293.2861022949219,297.1499938964844,293.1499938964844,0.0110167358070611,-3278.822265625,302.2483825683594,0.3973022699356079,0.050000000745058,0.2442549020051956,291.1310729980469,291.1499938964844,260.07000732421875,258.6446228027344,279.1976623535156,293.33013916015625,291.132568359375,1.0,0.3573702275753021,0.751241147518158,0.751241147518158,1.0,1.0,-1.399091362953186,0.5946870446205139,0.8044042587280273,0.2630459666252136,0.0,0.0,0.7640113234519958,116.48348999023438,125.0,23.267065048217773,-16846.93359375,432.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377624511719,308.6736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17944.546875,18000.0,0.0,0.0,0.3819699883460998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908171892166138,0.990827202796936,-1.0019628462032417e-05,0.0,0.0003876510018017,0.0,0.0,125.3241729736328,0.0,0.0,0.0,0.5693959593772888,4.0,0.0,1.0
468780,293.22076416015625,297.1499938964844,293.1499938964844,0.0795859470963478,-1911.1983642578125,304.15576171875,0.585983157157898,0.1304115951061248,0.1216056570410728,293.43035888671875,297.1499938964844,293.1499938964844,0.0127506572753191,-742.6875,303.07574462890625,0.3948014974594116,0.050000000745058,0.0516221895813941,293.2148742675781,297.1499938964844,293.1499938964844,0.3156931400299072,-4451.12060546875,304.15948486328125,0.8458635210990906,0.4011310636997223,0.2831342220306396,293.2485656738281,297.1499938964844,293.1499938964844,0.3992557227611542,-7246.76220703125,304.1624755859375,0.8996604084968567,0.483482152223587,0.4608578681945801,293.2876892089844,297.1499938964844,293.1499938964844,0.0109468698501586,-3267.42919921875,302.1994323730469,0.3948014974594116,0.050000000745058,0.2448734492063522,291.1486511230469,291.1499938964844,260.1066589355469,258.67596435546875,279.1990966796875,293.33624267578125,291.1501770019531,1.0,0.3599469065666199,0.7562231421470642,0.7562231421470642,1.0,1.0,-1.394698977470398,0.5935616493225098,0.801137387752533,0.2628225684165954,0.0,0.0,0.7630100846290588,119.7112808227539,113.0,24.22684860229492,-16817.51953125,438.0718078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362976074219,308.6824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.3836488127708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9915240406990052,0.9915340542793274,-1.004081786959432e-05,0.0,0.0003893547691404,0.0,0.0,125.6544952392578,0.0,0.0,0.0,0.5697528719902039,4.0,0.0,1.0
468840,293.22076416015625,297.1499938964844,293.1499938964844,0.0795859470963478,-1911.1983642578125,304.15576171875,0.585983157157898,0.1304115951061248,0.1216056570410728,293.43035888671875,297.1499938964844,293.1499938964844,0.0127506572753191,-742.6875,303.07574462890625,0.3948014974594116,0.050000000745058,0.0516221895813941,293.2148742675781,297.1499938964844,293.1499938964844,0.3156931400299072,-4451.12060546875,304.15948486328125,0.8458635210990906,0.4011310636997223,0.2831342220306396,293.2485656738281,297.1499938964844,293.1499938964844,0.3992557227611542,-7246.76220703125,304.1624755859375,0.8996604084968567,0.483482152223587,0.4608578681945801,293.2876892089844,297.1499938964844,293.1499938964844,0.0109468698501586,-3267.42919921875,302.1994323730469,0.3948014974594116,0.050000000745058,0.2448734492063522,291.1486511230469,291.1499938964844,260.1066589355469,258.67596435546875,279.1990966796875,293.33624267578125,291.1501770019531,1.0,0.3599469065666199,0.7562231421470642,0.7562231421470642,1.0,1.0,-1.394698977470398,0.5935616493225098,0.801137387752533,0.2628225684165954,0.0,0.0,0.7630100846290588,119.7112808227539,113.0,24.22684860229492,-16817.51953125,438.0718078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362976074219,308.6824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.3836488127708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9915240406990052,0.9915340542793274,-1.004081786959432e-05,0.0,0.0003893547691404,0.0,0.0,125.6544952392578,0.0,0.0,0.0,0.5697528719902039,4.0,0.0,1.0
468900,293.2198791503906,297.1499938964844,293.1499938964844,0.0789531618356704,-1899.4224853515625,304.1558532714844,0.5849481821060181,0.1296881437301635,0.120938628911972,293.4371032714844,297.1499938964844,293.1499938964844,0.0125837381929159,-737.8983154296875,303.0098876953125,0.3949610888957977,0.050000000745058,0.0516139157116413,293.2149658203125,297.1499938964844,293.1499938964844,0.3146016597747803,-4438.8115234375,304.1597595214844,0.8455637693405151,0.4002896547317505,0.2825402021408081,293.2481689453125,297.1499938964844,293.1499938964844,0.3977204859256744,-7224.53515625,304.1629943847656,0.8992170691490173,0.4823107719421386,0.4597424864768982,293.28839111328125,297.1499938964844,293.1499938964844,0.0108889359980821,-3257.063232421875,302.175048828125,0.3949610888957977,0.050000000745058,0.2448341995477676,291.1575622558594,291.1499938964844,260.125,258.6915588378906,279.2001647949219,293.3390808105469,291.1592102050781,1.0,0.3590984642505646,0.7588093876838684,0.7588093876838684,1.0,1.0,-1.3917901515960691,0.5926733613014221,0.7991167902946472,0.2625403106212616,0.0,0.0,0.761614978313446,119.45308685302734,113.0,25.01681327819824,-16796.314453125,435.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7507019042969,308.69561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.701171875,18000.0,0.0,0.0,0.3843195140361786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98995041847229,0.9899604320526124,-1.002823410090059e-05,0.0,0.0003900354495272,0.0,0.0,125.23001861572266,0.0,0.0,0.0,0.5690579414367676,4.0,0.0,1.0
468960,293.2189025878906,297.1499938964844,293.1499938964844,0.0782959908246994,-1887.202392578125,304.156005859375,0.5851590633392334,0.1289971768856048,0.1202510669827461,293.4435729980469,297.1499938964844,293.1499938964844,0.0123996660113334,-732.363525390625,302.9437255859375,0.3960188925266266,0.050000000745058,0.0515588410198688,293.2149658203125,297.1499938964844,293.1499938964844,0.3134524822235107,-4425.8251953125,304.1600646972656,0.846760094165802,0.3994666337966919,0.2819216549396515,293.2476806640625,297.1499938964844,293.1499938964844,0.3961217999458313,-7201.3662109375,304.1635437011719,0.900493860244751,0.4811619222164154,0.4585985541343689,293.2890319824219,297.1499938964844,293.1499938964844,0.0108162723481655,-3243.569580078125,302.1509704589844,0.3960188925266266,0.050000000745058,0.2445729374885559,291.1674194335937,291.1499938964844,260.1433410644531,258.7071228027344,279.2012939453125,293.3417053222656,291.1692199707031,1.0,0.3573018312454223,0.7614611983299255,0.7614611983299255,1.0,1.0,-1.388469696044922,0.5916005373001099,0.7968690991401672,0.2621491253376007,0.0,0.0,0.7594687342643738,118.0028305053711,101.0,26.52521133422852,-16770.677734375,430.7093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.775146484375,308.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.337890625,18000.0,0.0,0.0,0.3848500847816467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869569540023804,0.9869669675827026,-9.999227586376946e-06,0.0,0.0003905738994944,0.0,0.0,124.37966918945312,0.0,0.0,0.0,0.5677173137664795,4.0,0.0,1.0
469020,293.21661376953125,297.1499938964844,293.1499938964844,0.0769781172275543,-1862.7579345703125,304.1561889648437,0.5882619023323059,0.1277140229940414,0.1188769862055778,293.4557800292969,297.1499938964844,293.1499938964844,0.0120061822235584,-719.9523315429688,302.8104858398437,0.3998991250991821,0.050000000745058,0.0513569377362728,293.2146911621094,297.1499938964844,293.1499938964844,0.311102420091629,-4399.263671875,304.1606140136719,0.8523752689361572,0.3978754878044128,0.2806549668312073,293.2464904785156,297.1499938964844,293.1499938964844,0.3928728699684143,-7154.31884765625,304.1644287109375,0.906793773174286,0.4789313077926636,0.4562820196151733,293.2899475097656,297.1499938964844,293.1499938964844,0.0106455236673355,-3211.001708984375,302.1036071777344,0.3998991250991821,0.050000000745058,0.2436151951551437,291.18768310546875,291.1499938964844,260.17999267578125,258.7381591796875,279.2037048339844,293.34637451171875,291.1894226074219,1.0,0.3514588177204132,0.7669504880905151,0.7669504880905151,1.0,1.0,-1.381127119064331,0.5891339182853699,0.7919932007789612,0.2611849904060364,0.0,0.0,0.7530789971351624,112.76766967773438,89.0,27.519834518432617,-16706.625,414.5306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85223388671875,308.76287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.6015625,18000.0,0.0,0.0,0.3854346573352813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9762775301933287,0.9762874245643616,-9.88689498626627e-06,0.0,0.0003911671810783,0.0,0.0,121.29613494873048,0.0,0.0,0.0,0.5629370808601379,4.0,0.0,1.0
469080,293.21661376953125,297.1499938964844,293.1499938964844,0.0769781172275543,-1862.7579345703125,304.1561889648437,0.5882619023323059,0.1277140229940414,0.1188769862055778,293.4557800292969,297.1499938964844,293.1499938964844,0.0120061822235584,-719.9523315429688,302.8104858398437,0.3998991250991821,0.050000000745058,0.0513569377362728,293.2146911621094,297.1499938964844,293.1499938964844,0.311102420091629,-4399.263671875,304.1606140136719,0.8523752689361572,0.3978754878044128,0.2806549668312073,293.2464904785156,297.1499938964844,293.1499938964844,0.3928728699684143,-7154.31884765625,304.1644287109375,0.906793773174286,0.4789313077926636,0.4562820196151733,293.2899475097656,297.1499938964844,293.1499938964844,0.0106455236673355,-3211.001708984375,302.1036071777344,0.3998991250991821,0.050000000745058,0.2436151951551437,291.18768310546875,291.1499938964844,260.17999267578125,258.7381591796875,279.2037048339844,293.34637451171875,291.1894226074219,1.0,0.3514588177204132,0.7669504880905151,0.7669504880905151,1.0,1.0,-1.381127119064331,0.5891339182853699,0.7919932007789612,0.2611849904060364,0.0,0.0,0.7530789971351624,112.76766967773438,89.0,27.519834518432617,-16706.625,414.5306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85223388671875,308.76287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.6015625,18000.0,0.0,0.0,0.3854346573352813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9762775301933287,0.9762874245643616,-9.88689498626627e-06,0.0,0.0003911671810783,0.0,0.0,121.29613494873048,0.0,0.0,0.0,0.5629370808601379,4.0,0.0,1.0
469140,293.2139892578125,297.1499938964844,293.1499938964844,0.0757025256752967,-1839.2137451171875,304.15625,0.594295084476471,0.1265574097633361,0.1175373941659927,293.46697998046875,297.1499938964844,293.1499938964844,0.0116001609712839,-706.501708984375,302.6759948730469,0.4056093394756317,0.050000000745058,0.0510699972510337,293.2141418457031,297.1499938964844,293.1499938964844,0.3087915182113647,-4373.19140625,304.1609191894531,0.8617217540740967,0.396351546049118,0.2793735861778259,293.2449951171875,297.1499938964844,293.1499938964844,0.3896865546703338,-7108.2998046875,304.1649169921875,0.9179897308349608,0.4767847061157226,0.4539610147476196,293.2904052734375,297.1499938964844,293.1499938964844,0.0104563236236572,-3174.1708984375,302.0570373535156,0.4056093394756317,0.050000000745058,0.2422540783882141,291.20587158203125,291.1499938964844,260.2166748046875,258.7690734863281,279.20611572265625,293.350341796875,291.207275390625,1.0,0.3434099555015564,0.7726826071739197,0.7726826071739197,1.0,1.0,-1.3732163906097412,0.5864018797874451,0.7868145704269409,0.2600680291652679,0.0,0.0,0.7443834543228149,105.37059020996094,77.0,25.035926818847656,-16627.201171875,393.1697692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96246337890625,308.8231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.341796875,18000.0,0.0,0.0,0.385310411453247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9598361253738404,0.9598458409309388,-9.707103345135693e-06,0.0,0.0003910410741809,0.0,0.0,116.57917785644533,0.0,0.0,0.0,0.555590808391571,4.0,0.0,1.0
469200,293.2139892578125,297.1499938964844,293.1499938964844,0.0757025256752967,-1839.2137451171875,304.15625,0.594295084476471,0.1265574097633361,0.1175373941659927,293.46697998046875,297.1499938964844,293.1499938964844,0.0116001609712839,-706.501708984375,302.6759948730469,0.4056093394756317,0.050000000745058,0.0510699972510337,293.2141418457031,297.1499938964844,293.1499938964844,0.3087915182113647,-4373.19140625,304.1609191894531,0.8617217540740967,0.396351546049118,0.2793735861778259,293.2449951171875,297.1499938964844,293.1499938964844,0.3896865546703338,-7108.2998046875,304.1649169921875,0.9179897308349608,0.4767847061157226,0.4539610147476196,293.2904052734375,297.1499938964844,293.1499938964844,0.0104563236236572,-3174.1708984375,302.0570373535156,0.4056093394756317,0.050000000745058,0.2422540783882141,291.20587158203125,291.1499938964844,260.2166748046875,258.7690734863281,279.20611572265625,293.350341796875,291.207275390625,1.0,0.3434099555015564,0.7726826071739197,0.7726826071739197,1.0,1.0,-1.3732163906097412,0.5864018797874451,0.7868145704269409,0.2600680291652679,0.0,0.0,0.7443834543228149,105.37059020996094,77.0,25.035926818847656,-16627.201171875,393.1697692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96246337890625,308.8231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.341796875,18000.0,0.0,0.0,0.385310411453247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9598361253738404,0.9598458409309388,-9.707103345135693e-06,0.0,0.0003910410741809,0.0,0.0,116.57917785644533,0.0,0.0,0.0,0.555590808391571,4.0,0.0,1.0
469260,293.21112060546875,297.1499938964844,293.1499938964844,0.0745024904608726,-1817.1981201171875,304.1561584472656,0.6027950644493103,0.125519186258316,0.1162554025650024,293.4772033691406,297.1499938964844,293.1499938964844,0.0111968666315078,-692.591796875,302.5400695800781,0.413162887096405,0.050000000745058,0.0507297664880752,293.2133483886719,297.1499938964844,293.1499938964844,0.3065985739231109,-4348.5263671875,304.1609191894531,0.8746213912963867,0.3948853611946106,0.278094619512558,293.24334716796875,297.1499938964844,293.1499938964844,0.3866602480411529,-7064.7421875,304.1649780273437,0.9337872266769408,0.474712997674942,0.451659232378006,293.2904357910156,297.1499938964844,293.1499938964844,0.0102605940774083,-3135.5830078125,302.0108947753906,0.413162887096405,0.050000000745058,0.2406401634216308,291.2198791503906,291.1499938964844,260.2533264160156,258.7998962402344,279.2085266113281,293.353759765625,291.22088623046875,1.0,0.333798885345459,0.7786550521850586,0.7786550521850586,1.0,1.0,-1.3650332689285278,0.5835347175598145,0.7814986109733582,0.2588699758052826,0.0,0.0,0.7340790033340454,96.62047576904295,65.0,19.71968460083008,-16534.69921875,368.7628479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987243652344,308.8905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18230.9375,18000.0,0.0,0.0,0.3844300210475921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388044476509094,0.9388139247894288,-9.474931175645906e-06,0.0,0.0003901476156897,0.0,0.0,110.68712615966795,0.0,0.0,0.0,0.5462299585342407,4.0,0.0,1.0
469320,293.21112060546875,297.1499938964844,293.1499938964844,0.0745024904608726,-1817.1981201171875,304.1561584472656,0.6027950644493103,0.125519186258316,0.1162554025650024,293.4772033691406,297.1499938964844,293.1499938964844,0.0111968666315078,-692.591796875,302.5400695800781,0.413162887096405,0.050000000745058,0.0507297664880752,293.2133483886719,297.1499938964844,293.1499938964844,0.3065985739231109,-4348.5263671875,304.1609191894531,0.8746213912963867,0.3948853611946106,0.278094619512558,293.24334716796875,297.1499938964844,293.1499938964844,0.3866602480411529,-7064.7421875,304.1649780273437,0.9337872266769408,0.474712997674942,0.451659232378006,293.2904357910156,297.1499938964844,293.1499938964844,0.0102605940774083,-3135.5830078125,302.0108947753906,0.413162887096405,0.050000000745058,0.2406401634216308,291.2198791503906,291.1499938964844,260.2533264160156,258.7998962402344,279.2085266113281,293.353759765625,291.22088623046875,1.0,0.333798885345459,0.7786550521850586,0.7786550521850586,1.0,1.0,-1.3650332689285278,0.5835347175598145,0.7814986109733582,0.2588699758052826,0.0,0.0,0.7340790033340454,96.62047576904295,65.0,19.71968460083008,-16534.69921875,368.7628479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987243652344,308.8905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18230.9375,18000.0,0.0,0.0,0.3844300210475921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388044476509094,0.9388139247894288,-9.474931175645906e-06,0.0,0.0003901476156897,0.0,0.0,110.68712615966795,0.0,0.0,0.0,0.5462299585342407,4.0,0.0,1.0
469380,293.2080383300781,297.1499938964844,293.1499938964844,0.073396123945713,-1797.0400390625,304.15594482421875,0.6134990453720093,0.1245916038751602,0.1150437742471695,293.4866027832031,297.1499938964844,293.1499938964844,0.0108050005510449,-678.5881958007812,302.4024963378906,0.4232487380504608,0.050000000745058,0.0503570735454559,293.2124328613281,297.1499938964844,293.1499938964844,0.304566740989685,-4325.759765625,304.1606750488281,0.8912630081176758,0.3934683203697204,0.2768273055553436,293.2415771484375,297.1499938964844,293.1499938964844,0.3838478922843933,-7024.4169921875,304.1646728515625,0.953290581703186,0.472707450389862,0.449389100074768,293.2901306152344,297.1499938964844,293.1499938964844,0.0100655313581228,-3096.793701171875,301.9648742675781,0.4232487380504608,0.050000000745058,0.2388722747564315,291.2286682128906,291.1499938964844,260.2900085449219,258.83062744140625,279.2109375,293.35675048828125,291.2291564941406,1.0,0.3230137825012207,0.7848697304725647,0.7848697304725647,1.0,1.0,-1.3567628860473633,0.5806137323379517,0.7761491537094116,0.2576355934143066,0.0,0.0,0.7229433655738831,87.0478744506836,53.0,12.775333404541016,-16432.017578125,342.69171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.9608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18258.166015625,18000.0,0.0,0.0,0.3827896118164062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91477769613266,0.9147869348526,-9.210646567225922e-06,0.0,0.0003884827892761,0.0,0.0,104.18286895751952,0.0,0.0,0.0,0.5355947017669678,4.0,0.0,1.0
469440,293.2080383300781,297.1499938964844,293.1499938964844,0.073396123945713,-1797.0400390625,304.15594482421875,0.6134990453720093,0.1245916038751602,0.1150437742471695,293.4866027832031,297.1499938964844,293.1499938964844,0.0108050005510449,-678.5881958007812,302.4024963378906,0.4232487380504608,0.050000000745058,0.0503570735454559,293.2124328613281,297.1499938964844,293.1499938964844,0.304566740989685,-4325.759765625,304.1606750488281,0.8912630081176758,0.3934683203697204,0.2768273055553436,293.2415771484375,297.1499938964844,293.1499938964844,0.3838478922843933,-7024.4169921875,304.1646728515625,0.953290581703186,0.472707450389862,0.449389100074768,293.2901306152344,297.1499938964844,293.1499938964844,0.0100655313581228,-3096.793701171875,301.9648742675781,0.4232487380504608,0.050000000745058,0.2388722747564315,291.2286682128906,291.1499938964844,260.2900085449219,258.83062744140625,279.2109375,293.35675048828125,291.2291564941406,1.0,0.3230137825012207,0.7848697304725647,0.7848697304725647,1.0,1.0,-1.3567628860473633,0.5806137323379517,0.7761491537094116,0.2576355934143066,0.0,0.0,0.7229433655738831,87.0478744506836,53.0,12.775333404541016,-16432.017578125,342.69171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.9608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18258.166015625,18000.0,0.0,0.0,0.3827896118164062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91477769613266,0.9147869348526,-9.210646567225922e-06,0.0,0.0003884827892761,0.0,0.0,104.18286895751952,0.0,0.0,0.0,0.5355947017669678,4.0,0.0,1.0
469500,293.2064819335937,297.1499938964844,293.1499938964844,0.0728797316551208,-1787.6824951171875,304.1557922363281,0.6194508075714111,0.1241664662957191,0.1144659891724586,293.49102783203125,297.1499938964844,293.1499938964844,0.0106145665049552,-671.611083984375,302.3330383300781,0.4296100437641144,0.050000000745058,0.0501629896461963,293.2119140625,297.1499938964844,293.1499938964844,0.3036147952079773,-4315.125,304.16046142578125,0.9011082649230956,0.3927757143974304,0.2761994302272796,293.2406616210937,297.1499938964844,293.1499938964844,0.38252654671669,-7005.52197265625,304.1643981933594,0.963996410369873,0.4717268049716949,0.4482677280902862,293.28985595703125,297.1499938964844,293.1499938964844,0.0099694458767771,-3077.585693359375,301.94189453125,0.4296100437641144,0.050000000745058,0.2379516214132309,291.23101806640625,291.1499938964844,260.3083190917969,258.845947265625,279.212158203125,293.35809326171875,291.2312927246094,1.0,0.3172606229782104,0.788068950176239,0.788068950176239,1.0,1.0,-1.3526313304901123,0.5791488289833069,0.7734825015068054,0.2570135295391083,0.0,0.0,0.7172978520393372,82.06610870361328,53.0,9.117907524108888,-16377.91015625,329.3209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330078125,308.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18264.6328125,18000.0,0.0,0.0,0.3816983699798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9021952152252196,0.9022042751312256,-9.073279215954244e-06,0.0,0.0003873753012157,0.0,0.0,100.87718963623048,0.0,0.0,0.0,0.5300519466400146,4.0,0.0,1.0
469560,293.2048645019531,297.1499938964844,293.1499938964844,0.0723878368735313,-1778.8011474609375,304.1556396484375,0.6258797645568848,0.1237660720944404,0.1139074489474296,293.4952697753906,297.1499938964844,293.1499938964844,0.0104281669482588,-664.670166015625,302.2631530761719,0.4371106028556824,0.050000000745058,0.0499652959406375,293.2113952636719,297.1499938964844,293.1499938964844,0.3027043044567108,-4304.9716796875,304.16021728515625,0.9125662446022034,0.3920927345752716,0.2755758464336395,293.23974609375,297.1499938964844,293.1499938964844,0.3812602460384369,-6987.4423828125,304.1640930175781,0.9750593304634094,0.4707598686218261,0.4471559822559356,293.2895202636719,297.1499938964844,293.1499938964844,0.009874677285552,-3058.575927734375,301.9188842773437,0.4371106028556824,0.050000000745058,0.2370138615369796,291.23211669921875,291.1499938964844,260.32666015625,258.8612670898437,279.21337890625,293.359375,291.232177734375,1.0,0.3112916946411133,0.7913311719894409,0.7913311719894409,1.0,1.0,-1.3485146760940552,0.5776863694190979,0.7708283066749573,0.2563911974430084,0.0,0.0,0.7117076516151428,76.99341583251953,41.0,5.549559593200684,-16322.5205078125,315.8261413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.414306640625,309.0302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18266.591796875,18000.0,0.0,0.0,0.380436360836029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8895130753517151,0.8895220160484314,-8.935739970183931e-06,0.0,0.0003860945580527,0.0,0.0,97.6159210205078,0.0,0.0,0.0,0.5244845747947693,4.0,0.0,1.0
