time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469620,293.2015991210937,297.1499938964844,293.1499938964844,0.0714740976691246,-1762.388671875,304.1552734375,0.6412472128868103,0.1230357736349105,0.1128479018807411,293.50323486328125,297.1499938964844,293.1499938964844,0.0100676119327545,-650.9168090820312,302.1220092773437,0.4564510881900787,0.050000000745058,0.049562718719244,293.2103576660156,297.1499938964844,293.1499938964844,0.3009954392910003,-4285.95751953125,304.15966796875,0.941834032535553,0.3907526731491089,0.2743420600891113,293.2378845214844,297.1499938964844,293.1499938964844,0.3788719475269317,-6953.44091796875,304.1633605957031,0.9972763061523438,0.4688639044761657,0.4449618458747864,293.2886962890625,297.1499938964844,293.1499938964844,0.0096895201131701,-3021.2255859375,301.87286376953125,0.4564510881900787,0.050000000745058,0.2351041883230209,291.23095703125,291.1499938964844,260.36334228515625,258.891845703125,279.2159118652344,293.3617553710937,291.2306213378906,1.0,0.2987604439258575,0.7980495691299438,0.7980495691299438,1.0,1.0,-1.3403445482254028,0.5747764110565186,0.7655680775642395,0.2551506757736206,0.0,0.0,0.7009496688842773,66.66766357421875,29.0,-0.881594717502594,-16209.3525390625,288.6900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57440185546875,309.09521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18258.9453125,18000.0,0.0,0.0,0.3774531781673431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8645824193954468,0.8645910620689392,-8.668454938742798e-06,0.0,0.0003830669738817,0.0,0.0,91.41178131103516,0.0,0.0,0.0,0.5135989785194397,4.0,0.0,1.0
469680,293.2015991210937,297.1499938964844,293.1499938964844,0.0714740976691246,-1762.388671875,304.1552734375,0.6412472128868103,0.1230357736349105,0.1128479018807411,293.50323486328125,297.1499938964844,293.1499938964844,0.0100676119327545,-650.9168090820312,302.1220092773437,0.4564510881900787,0.050000000745058,0.049562718719244,293.2103576660156,297.1499938964844,293.1499938964844,0.3009954392910003,-4285.95751953125,304.15966796875,0.941834032535553,0.3907526731491089,0.2743420600891113,293.2378845214844,297.1499938964844,293.1499938964844,0.3788719475269317,-6953.44091796875,304.1633605957031,0.9972763061523438,0.4688639044761657,0.4449618458747864,293.2886962890625,297.1499938964844,293.1499938964844,0.0096895201131701,-3021.2255859375,301.87286376953125,0.4564510881900787,0.050000000745058,0.2351041883230209,291.23095703125,291.1499938964844,260.36334228515625,258.891845703125,279.2159118652344,293.3617553710937,291.2306213378906,1.0,0.2987604439258575,0.7980495691299438,0.7980495691299438,1.0,1.0,-1.3403445482254028,0.5747764110565186,0.7655680775642395,0.2551506757736206,0.0,0.0,0.7009496688842773,66.66766357421875,29.0,-0.881594717502594,-16209.3525390625,288.6900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57440185546875,309.09521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18258.9453125,18000.0,0.0,0.0,0.3774531781673431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8645824193954468,0.8645910620689392,-8.668454938742798e-06,0.0,0.0003830669738817,0.0,0.0,91.41178131103516,0.0,0.0,0.0,0.5135989785194397,4.0,0.0,1.0
469740,293.1998596191406,297.1499938964844,293.1499938964844,0.0704004094004631,-1742.7034912109375,304.1553649902344,0.655869722366333,0.1220962330698967,0.1118348613381385,293.51031494140625,297.1499938964844,293.1499938964844,0.0097317639738321,-637.1134033203125,301.9849853515625,0.4739840924739837,0.050000000745058,0.0492564514279365,293.208984375,297.1499938964844,293.1499938964844,0.2986792623996734,-4259.357421875,304.160400390625,0.9669494032859802,0.3894972205162048,0.2732303142547607,293.2156066894531,297.1499938964844,293.1499938964844,0.3503299355506897,-6518.09130859375,304.20721435546875,0.9990000128746032,0.4710598886013031,0.4165842235088348,293.287353515625,297.1499938964844,293.1499938964844,0.0095201069489121,-2983.91552734375,301.8334045410156,0.4739840924739837,0.050000000745058,0.2336513996124267,291.2568359375,291.1499938964844,260.3999938964844,258.92242431640625,279.22613525390625,293.3495178222656,291.2626647949219,1.0,0.284496545791626,0.806217610836029,0.806217610836029,1.0,1.0,-1.301642894744873,0.5580790042877197,0.7435638308525085,0.2464420050382614,0.0,0.0,0.68584805727005,58.3017463684082,32.0,46.16954803466797,-15870.5703125,254.2628326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7574157714844,309.2273254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18317.80859375,18000.0,0.0,0.0,0.3735769093036651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.837044894695282,0.8370532393455505,-8.397219062317163e-06,0.0,0.0003791330673266,0.0,0.0,85.01740264892578,0.0,0.0,0.0,0.5016060471534729,4.0,0.0,1.0
469800,293.1998596191406,297.1499938964844,293.1499938964844,0.0704004094004631,-1742.7034912109375,304.1553649902344,0.655869722366333,0.1220962330698967,0.1118348613381385,293.51031494140625,297.1499938964844,293.1499938964844,0.0097317639738321,-637.1134033203125,301.9849853515625,0.4739840924739837,0.050000000745058,0.0492564514279365,293.208984375,297.1499938964844,293.1499938964844,0.2986792623996734,-4259.357421875,304.160400390625,0.9669494032859802,0.3894972205162048,0.2732303142547607,293.2156066894531,297.1499938964844,293.1499938964844,0.3503299355506897,-6518.09130859375,304.20721435546875,0.9990000128746032,0.4710598886013031,0.4165842235088348,293.287353515625,297.1499938964844,293.1499938964844,0.0095201069489121,-2983.91552734375,301.8334045410156,0.4739840924739837,0.050000000745058,0.2336513996124267,291.2568359375,291.1499938964844,260.3999938964844,258.92242431640625,279.22613525390625,293.3495178222656,291.2626647949219,1.0,0.284496545791626,0.806217610836029,0.806217610836029,1.0,1.0,-1.301642894744873,0.5580790042877197,0.7435638308525085,0.2464420050382614,0.0,0.0,0.68584805727005,58.3017463684082,32.0,46.16954803466797,-15870.5703125,254.2628326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7574157714844,309.2273254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18317.80859375,18000.0,0.0,0.0,0.3735769093036651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.837044894695282,0.8370532393455505,-8.397219062317163e-06,0.0,0.0003791330673266,0.0,0.0,85.01740264892578,0.0,0.0,0.0,0.5016060471534729,4.0,0.0,1.0
469860,293.1987609863281,297.1499938964844,293.1499938964844,0.069023847579956,-1717.42724609375,304.15582275390625,0.6664392948150635,0.1210434585809707,0.1106124818325042,293.5172424316406,297.1499938964844,293.1499938964844,0.0094226161018013,-623.7216186523438,301.8506774902344,0.4842383563518524,0.050000000745058,0.0490576885640621,293.2113952636719,297.1499938964844,293.1499938964844,0.2955562472343445,-4223.16259765625,304.162109375,0.9828826785087584,0.3875260055065155,0.2718630731105804,293.1635131835937,297.1499938964844,293.1499938964844,0.3254213631153106,-6141.255859375,304.2287902832031,0.9990000128746032,0.479937344789505,0.3932934999465942,293.2855224609375,297.1499938964844,293.1499938964844,0.00937095656991,-2949.072509765625,301.800048828125,0.4842383563518524,0.050000000745058,0.2327085584402084,291.3054504394531,291.1499938964844,260.4366760253906,258.95294189453125,279.2265930175781,293.3244934082031,291.3074035644531,1.0,0.2744805812835693,0.8139261603355408,0.8139261603355408,1.0,1.0,-1.269197702407837,0.5442196130752563,0.7249780297279358,0.2390085160732269,0.0,0.0,0.6613388657569885,52.76543426513672,50.0,47.554683685302734,-15488.70703125,229.96006774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0126342773437,309.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18505.58984375,18000.0,0.0,0.0,0.3681045472621918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7884439826011658,0.7884519696235657,-7.959957656566985e-06,0.0,0.0003735792997758,0.0,0.0,74.69329071044922,0.0,0.0,0.0,0.4812873899936676,4.0,0.0,1.0
469920,293.1987609863281,297.1499938964844,293.1499938964844,0.069023847579956,-1717.42724609375,304.15582275390625,0.6664392948150635,0.1210434585809707,0.1106124818325042,293.5172424316406,297.1499938964844,293.1499938964844,0.0094226161018013,-623.7216186523438,301.8506774902344,0.4842383563518524,0.050000000745058,0.0490576885640621,293.2113952636719,297.1499938964844,293.1499938964844,0.2955562472343445,-4223.16259765625,304.162109375,0.9828826785087584,0.3875260055065155,0.2718630731105804,293.1635131835937,297.1499938964844,293.1499938964844,0.3254213631153106,-6141.255859375,304.2287902832031,0.9990000128746032,0.479937344789505,0.3932934999465942,293.2855224609375,297.1499938964844,293.1499938964844,0.00937095656991,-2949.072509765625,301.800048828125,0.4842383563518524,0.050000000745058,0.2327085584402084,291.3054504394531,291.1499938964844,260.4366760253906,258.95294189453125,279.2265930175781,293.3244934082031,291.3074035644531,1.0,0.2744805812835693,0.8139261603355408,0.8139261603355408,1.0,1.0,-1.269197702407837,0.5442196130752563,0.7249780297279358,0.2390085160732269,0.0,0.0,0.6613388657569885,52.76543426513672,50.0,47.554683685302734,-15488.70703125,229.96006774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0126342773437,309.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18505.58984375,18000.0,0.0,0.0,0.3681045472621918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7884439826011658,0.7884519696235657,-7.959957656566985e-06,0.0,0.0003735792997758,0.0,0.0,74.69329071044922,0.0,0.0,0.0,0.4812873899936676,4.0,0.0,1.0
469980,293.1960144042969,297.1499938964844,293.1499938964844,0.0685154348611831,-1708.6759033203125,304.1546936035156,0.6667025685310364,0.1203682646155357,0.1099359467625618,293.5240173339844,297.1499938964844,293.1499938964844,0.0092063164338469,-615.4382934570312,301.7040100097656,0.4854530990123749,0.050000000745058,0.0490342117846012,293.2120361328125,297.1499938964844,293.1499938964844,0.2941008508205414,-4207.40771484375,304.1603698730469,0.9836054444313048,0.3858338594436645,0.2705840170383453,293.12322998046875,297.1499938964844,293.1499938964844,0.3215870559215545,-6093.30126953125,304.2079162597656,0.9990000128746032,0.4878215789794922,0.3904448747634887,293.2832336425781,297.1499938964844,293.1499938964844,0.0093112392351031,-2939.23486328125,301.7576599121094,0.4854530990123749,0.050000000745058,0.2325972020626068,291.2941589355469,291.1499938964844,260.47332763671875,258.9834899902344,279.2211608886719,293.3112487792969,291.289306640625,1.0,0.2736628949642181,0.8207876682281494,0.8207876682281494,1.0,1.0,-1.2632542848587036,0.5422258973121643,0.7210283875465393,0.2380727678537368,0.0,0.0,0.6420223712921143,52.07727813720703,68.0,-19.421649932861328,-15279.1943359375,226.32672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2901306152344,309.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18455.23828125,18000.0,0.0,0.0,0.3613139688968658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7393704056739807,0.7393778562545776,-7.493283646908821e-06,0.0,0.0003666877455543,0.0,0.0,64.90283203125,0.0,0.0,0.0,0.4610618650913238,4.0,0.0,1.0
470040,293.1960144042969,297.1499938964844,293.1499938964844,0.0685154348611831,-1708.6759033203125,304.1546936035156,0.6667025685310364,0.1203682646155357,0.1099359467625618,293.5240173339844,297.1499938964844,293.1499938964844,0.0092063164338469,-615.4382934570312,301.7040100097656,0.4854530990123749,0.050000000745058,0.0490342117846012,293.2120361328125,297.1499938964844,293.1499938964844,0.2941008508205414,-4207.40771484375,304.1603698730469,0.9836054444313048,0.3858338594436645,0.2705840170383453,293.12322998046875,297.1499938964844,293.1499938964844,0.3215870559215545,-6093.30126953125,304.2079162597656,0.9990000128746032,0.4878215789794922,0.3904448747634887,293.2832336425781,297.1499938964844,293.1499938964844,0.0093112392351031,-2939.23486328125,301.7576599121094,0.4854530990123749,0.050000000745058,0.2325972020626068,291.2941589355469,291.1499938964844,260.47332763671875,258.9834899902344,279.2211608886719,293.3112487792969,291.289306640625,1.0,0.2736628949642181,0.8207876682281494,0.8207876682281494,1.0,1.0,-1.2632542848587036,0.5422258973121643,0.7210283875465393,0.2380727678537368,0.0,0.0,0.6420223712921143,52.07727813720703,68.0,-19.421649932861328,-15279.1943359375,226.32672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2901306152344,309.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18455.23828125,18000.0,0.0,0.0,0.3613139688968658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7393704056739807,0.7393778562545776,-7.493283646908821e-06,0.0,0.0003666877455543,0.0,0.0,64.90283203125,0.0,0.0,0.0,0.4610618650913238,4.0,0.0,1.0
470100,293.194580078125,297.1499938964844,293.1499938964844,0.0685080662369728,-1709.046142578125,304.15386962890625,0.6630972027778625,0.120063193142414,0.1096972897648811,293.5272521972656,297.1499938964844,293.1499938964844,0.0091292513534426,-613.1359252929688,301.6251220703125,0.483195811510086,0.050000000745058,0.0490780621767044,293.2119140625,297.1499938964844,293.1499938964844,0.2941741645336151,-4209.166015625,304.1583557128906,0.9791904091835022,0.385075181722641,0.270076036453247,293.11553955078125,297.1499938964844,293.1499938964844,0.3268899619579315,-6181.22607421875,304.1877136230469,0.9990000128746032,0.4896808266639709,0.395734578371048,293.2821655273437,297.1499938964844,293.1499938964844,0.0093117654323577,-2943.241455078125,301.73175048828125,0.483195811510086,0.050000000745058,0.2328051924705505,291.2635498046875,291.1499938964844,260.4916687011719,258.998779296875,279.2182006835937,293.3111877441406,291.2566223144531,1.0,0.2760321795940399,0.8239728212356567,0.8239728212356567,1.0,1.0,-1.269005537033081,0.5451233386993408,0.7238821387290955,0.2397901117801666,0.0,0.0,0.6374590992927551,53.27419662475586,68.0,-56.28728485107422,-15265.0556640625,230.9910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4045715332031,309.3631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18341.302734375,18000.0,0.0,0.0,0.3577700853347778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7230859398841858,0.7230932712554932,-7.32289845473133e-06,0.0,0.0003630911523941,0.0,0.0,61.73101043701172,0.0,0.0,0.0,0.4542937576770782,4.0,0.0,1.0
470160,293.1932678222656,297.1499938964844,293.1499938964844,0.0685870945453643,-1711.0609130859375,304.15301513671875,0.6576059460639954,0.1197596490383148,0.1094963774085044,293.5304260253906,297.1499938964844,293.1499938964844,0.0090652154758572,-611.5744018554688,301.5438232421875,0.4793225824832916,0.050000000745058,0.0491537749767303,293.21173095703125,297.1499938964844,293.1499938964844,0.2945201098918915,-4214.12646484375,304.1561889648437,0.971883237361908,0.3843261003494262,0.269608736038208,293.1169128417969,297.1499938964844,293.1499938964844,0.3361372053623199,-6329.17236328125,304.1640014648437,0.9990000128746032,0.4898540675640106,0.4047071039676666,293.2814025878906,297.1499938964844,293.1499938964844,0.0093248784542083,-2950.832763671875,301.7035217285156,0.4793225824832916,0.050000000745058,0.2331643402576446,291.2243957519531,291.1499938964844,260.510009765625,259.0140380859375,279.2153015136719,293.3150939941406,291.21636962890625,1.0,0.2799808979034424,0.8270190954208374,0.8270190954208374,1.0,1.0,-1.2794917821884155,0.550145149230957,0.7293465733528137,0.2426925003528595,0.0,0.0,0.6363928318023682,55.35122680664063,86.0,-84.5894775390625,-15312.4990234375,239.3631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48602294921875,309.3647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18205.302734375,18000.0,0.0,0.0,0.3543587028980255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7142122387886047,0.7142194509506226,-7.2146931415773e-06,0.0,0.0003596290480345,0.0,0.0,59.9420166015625,0.0,0.0,0.0,0.4504788815975189,4.0,0.0,1.0
470220,293.1910400390625,297.1499938964844,293.1499938964844,0.0688704550266265,-1717.438720703125,304.15155029296875,0.642952024936676,0.1191173791885376,0.1091592758893966,293.53662109375,297.1499938964844,293.1499938964844,0.0089636724442243,-609.8623046875,301.3763427734375,0.4664649963378906,0.050000000745058,0.0493928380310535,293.2116394042969,297.1499938964844,293.1499938964844,0.2955845892429352,-4228.2255859375,304.1523742675781,0.9492130279541016,0.3827827870845794,0.2687255144119262,293.14605712890625,297.1499938964844,293.1499938964844,0.3646416962146759,-6772.70654296875,304.1117553710937,0.9990000128746032,0.4848553538322449,0.4318182170391083,293.2812805175781,297.1499938964844,293.1499938964844,0.0093752322718501,-2972.6142578125,301.6412048339844,0.4664649963378906,0.050000000745058,0.2342983484268188,291.135009765625,291.1499938964844,260.5466613769531,259.0446472167969,279.2105407714844,293.33477783203125,291.12652587890625,1.0,0.2918554544448852,0.8328193426132202,0.8328193426132202,1.0,1.0,-1.3122118711471558,0.5655010342597961,0.7467107772827148,0.2514754831790924,0.0,0.0,0.6442733407020569,61.91420364379883,89.0,-115.53948211669922,-15566.7861328125,266.4562072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5116882324219,309.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.392578125,18000.0,0.0,0.0,0.3486407995223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7183598875999451,0.7183670997619629,-7.187472874647938e-06,0.0,0.0003538260934874,0.0,0.0,60.2679328918457,0.0,0.0,0.0,0.4516660571098327,4.0,0.0,1.0
470280,293.1910400390625,297.1499938964844,293.1499938964844,0.0688704550266265,-1717.438720703125,304.15155029296875,0.642952024936676,0.1191173791885376,0.1091592758893966,293.53662109375,297.1499938964844,293.1499938964844,0.0089636724442243,-609.8623046875,301.3763427734375,0.4664649963378906,0.050000000745058,0.0493928380310535,293.2116394042969,297.1499938964844,293.1499938964844,0.2955845892429352,-4228.2255859375,304.1523742675781,0.9492130279541016,0.3827827870845794,0.2687255144119262,293.14605712890625,297.1499938964844,293.1499938964844,0.3646416962146759,-6772.70654296875,304.1117553710937,0.9990000128746032,0.4848553538322449,0.4318182170391083,293.2812805175781,297.1499938964844,293.1499938964844,0.0093752322718501,-2972.6142578125,301.6412048339844,0.4664649963378906,0.050000000745058,0.2342983484268188,291.135009765625,291.1499938964844,260.5466613769531,259.0446472167969,279.2105407714844,293.33477783203125,291.12652587890625,1.0,0.2918554544448852,0.8328193426132202,0.8328193426132202,1.0,1.0,-1.3122118711471558,0.5655010342597961,0.7467107772827148,0.2514754831790924,0.0,0.0,0.6442733407020569,61.91420364379883,89.0,-115.53948211669922,-15566.7861328125,266.4562072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5116882324219,309.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.392578125,18000.0,0.0,0.0,0.3486407995223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7183598875999451,0.7183670997619629,-7.187472874647938e-06,0.0,0.0003538260934874,0.0,0.0,60.2679328918457,0.0,0.0,0.0,0.4516660571098327,4.0,0.0,1.0
470340,293.1889038085937,297.1499938964844,293.1499938964844,0.0690108686685562,-1720.943603515625,304.1508178710937,0.6305189728736877,0.1185085624456405,0.1087967604398727,293.54248046875,297.1499938964844,293.1499938964844,0.0088520497083663,-607.1875610351562,301.2093811035156,0.4524791538715362,0.050000000745058,0.0496357232332229,293.20947265625,297.1499938964844,293.1499938964844,0.2963791489601135,-4238.5546875,304.1503295898437,0.9272786378860474,0.3816442489624023,0.2679682075977325,293.199462890625,297.1499938964844,293.1499938964844,0.3879737555980682,-7122.025390625,304.08721923828125,0.997212290763855,0.4741581976413727,0.4523727893829345,293.282958984375,297.1499938964844,293.1499938964844,0.0094089321792125,-2989.252197265625,301.5765991210937,0.4524791538715362,0.050000000745058,0.2354504913091659,291.062255859375,291.1499938964844,260.5833435058594,259.0752868652344,279.22760009765625,293.36651611328125,291.05841064453125,1.0,0.3018940389156341,0.8335484266281128,0.8335484266281128,1.0,1.0,-1.3373348712921145,0.5769298076629639,0.7604051232337952,0.2582304775714874,0.0,0.0,0.6614252924919128,68.47415161132812,92.0,-89.5513916015625,-15838.2724609375,291.51397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3356018066406,309.26739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17697.6328125,18000.0,0.0,0.0,0.345246821641922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.747652530670166,0.7476599216461182,-7.396738510578871e-06,0.0,0.000350381626049,0.0,0.0,65.31005859375,0.0,0.0,0.0,0.4632130265235901,4.0,0.0,1.0
470400,293.1889038085937,297.1499938964844,293.1499938964844,0.0690108686685562,-1720.943603515625,304.1508178710937,0.6305189728736877,0.1185085624456405,0.1087967604398727,293.54248046875,297.1499938964844,293.1499938964844,0.0088520497083663,-607.1875610351562,301.2093811035156,0.4524791538715362,0.050000000745058,0.0496357232332229,293.20947265625,297.1499938964844,293.1499938964844,0.2963791489601135,-4238.5546875,304.1503295898437,0.9272786378860474,0.3816442489624023,0.2679682075977325,293.199462890625,297.1499938964844,293.1499938964844,0.3879737555980682,-7122.025390625,304.08721923828125,0.997212290763855,0.4741581976413727,0.4523727893829345,293.282958984375,297.1499938964844,293.1499938964844,0.0094089321792125,-2989.252197265625,301.5765991210937,0.4524791538715362,0.050000000745058,0.2354504913091659,291.062255859375,291.1499938964844,260.5833435058594,259.0752868652344,279.22760009765625,293.36651611328125,291.05841064453125,1.0,0.3018940389156341,0.8335484266281128,0.8335484266281128,1.0,1.0,-1.3373348712921145,0.5769298076629639,0.7604051232337952,0.2582304775714874,0.0,0.0,0.6614252924919128,68.47415161132812,92.0,-89.5513916015625,-15838.2724609375,291.51397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3356018066406,309.26739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17697.6328125,18000.0,0.0,0.0,0.345246821641922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.747652530670166,0.7476599216461182,-7.396738510578871e-06,0.0,0.000350381626049,0.0,0.0,65.31005859375,0.0,0.0,0.0,0.4632130265235901,4.0,0.0,1.0
470460,293.18389892578125,297.1499938964844,293.1499938964844,0.0690947920083999,-1722.276611328125,304.1504211425781,0.617983341217041,0.1185380518436431,0.1090099662542343,293.54791259765625,297.1499938964844,293.1499938964844,0.0087085710838437,-601.20654296875,301.0600280761719,0.4379519522190094,0.050000000745058,0.0499450303614139,293.2080078125,297.1499938964844,293.1499938964844,0.2953691184520721,-4226.47998046875,304.1520080566406,0.9040407538414,0.3804434537887573,0.2674770057201385,293.2318115234375,297.1499938964844,293.1499938964844,0.3804488182067871,-6998.29150390625,304.12017822265625,0.9741032123565674,0.4662753939628601,0.4439625740051269,293.2853088378906,297.1499938964844,293.1499938964844,0.0094032734632492,-2989.6875,301.52606201171875,0.4379519522190094,0.050000000745058,0.2369177192449569,291.07427978515625,291.1499938964844,260.6199951171875,259.10601806640625,279.2605285644531,293.3839416503906,291.0770874023437,1.0,0.3095318675041199,0.8326497673988342,0.8326497673988342,1.0,1.0,-1.32893967628479,0.573026180267334,0.7559134364128113,0.2560151219367981,0.0,0.0,0.6716465950012207,76.17151641845703,95.0,1.4715431928634644,-15831.8662109375,305.4234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06036376953125,309.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17744.642578125,18000.0,0.0,0.0,0.3437992036342621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7773148417472839,0.77732253074646,-7.68205336498795e-06,0.0,0.0003489124937914,0.0,0.0,71.18880462646484,0.0,0.0,0.0,0.4754396975040436,4.0,0.0,1.0
470520,293.18389892578125,297.1499938964844,293.1499938964844,0.0690947920083999,-1722.276611328125,304.1504211425781,0.617983341217041,0.1185380518436431,0.1090099662542343,293.54791259765625,297.1499938964844,293.1499938964844,0.0087085710838437,-601.20654296875,301.0600280761719,0.4379519522190094,0.050000000745058,0.0499450303614139,293.2080078125,297.1499938964844,293.1499938964844,0.2953691184520721,-4226.47998046875,304.1520080566406,0.9040407538414,0.3804434537887573,0.2674770057201385,293.2318115234375,297.1499938964844,293.1499938964844,0.3804488182067871,-6998.29150390625,304.12017822265625,0.9741032123565674,0.4662753939628601,0.4439625740051269,293.2853088378906,297.1499938964844,293.1499938964844,0.0094032734632492,-2989.6875,301.52606201171875,0.4379519522190094,0.050000000745058,0.2369177192449569,291.07427978515625,291.1499938964844,260.6199951171875,259.10601806640625,279.2605285644531,293.3839416503906,291.0770874023437,1.0,0.3095318675041199,0.8326497673988342,0.8326497673988342,1.0,1.0,-1.32893967628479,0.573026180267334,0.7559134364128113,0.2560151219367981,0.0,0.0,0.6716465950012207,76.17151641845703,95.0,1.4715431928634644,-15831.8662109375,305.4234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06036376953125,309.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17744.642578125,18000.0,0.0,0.0,0.3437992036342621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7773148417472839,0.77732253074646,-7.68205336498795e-06,0.0,0.0003489124937914,0.0,0.0,71.18880462646484,0.0,0.0,0.0,0.4754396975040436,4.0,0.0,1.0
470580,293.18096923828125,297.1499938964844,293.1499938964844,0.0690606981515884,-1721.458984375,304.1503601074219,0.6084185242652893,0.1182759404182434,0.1090917810797691,293.5532531738281,297.1499938964844,293.1499938964844,0.0085458364337682,-594.0665283203125,300.9106140136719,0.4286852777004242,0.050000000745058,0.0501897744834423,293.20849609375,297.1499938964844,293.1499938964844,0.2938067018985748,-4208.1279296875,304.1539001464844,0.8887557983398438,0.3788744211196899,0.2666029930114746,293.2425842285156,297.1499938964844,293.1499938964844,0.3762420415878296,-6929.53564453125,304.1368103027344,0.9558227062225342,0.4619975686073303,0.4395857751369476,293.2876892089844,297.1499938964844,293.1499938964844,0.009375168941915,-2985.066650390625,301.4757385253906,0.4286852777004242,0.050000000745058,0.2380786836147308,291.0911865234375,291.1499938964844,260.6566772460937,259.1368103027344,279.2839660644531,293.3885192871094,291.092041015625,1.0,0.3156784474849701,0.8317511081695557,0.8317511081695557,1.0,1.0,-1.3244212865829468,0.5708752870559692,0.7535459995269775,0.2548327147960663,0.0,0.0,0.6781095266342163,82.29739379882812,98.0,13.427583694458008,-15764.8134765625,317.2898254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7880859375,309.03759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.99609375,18000.0,0.0,0.0,0.3434338271617889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935335636138916,0.793541431427002,-7.856518095650245e-06,0.0,0.0003485416818875,0.0,0.0,74.66352081298828,0.0,0.0,0.0,0.482520580291748,4.0,0.0,1.0
470640,293.18096923828125,297.1499938964844,293.1499938964844,0.0690606981515884,-1721.458984375,304.1503601074219,0.6084185242652893,0.1182759404182434,0.1090917810797691,293.5532531738281,297.1499938964844,293.1499938964844,0.0085458364337682,-594.0665283203125,300.9106140136719,0.4286852777004242,0.050000000745058,0.0501897744834423,293.20849609375,297.1499938964844,293.1499938964844,0.2938067018985748,-4208.1279296875,304.1539001464844,0.8887557983398438,0.3788744211196899,0.2666029930114746,293.2425842285156,297.1499938964844,293.1499938964844,0.3762420415878296,-6929.53564453125,304.1368103027344,0.9558227062225342,0.4619975686073303,0.4395857751369476,293.2876892089844,297.1499938964844,293.1499938964844,0.009375168941915,-2985.066650390625,301.4757385253906,0.4286852777004242,0.050000000745058,0.2380786836147308,291.0911865234375,291.1499938964844,260.6566772460937,259.1368103027344,279.2839660644531,293.3885192871094,291.092041015625,1.0,0.3156784474849701,0.8317511081695557,0.8317511081695557,1.0,1.0,-1.3244212865829468,0.5708752870559692,0.7535459995269775,0.2548327147960663,0.0,0.0,0.6781095266342163,82.29739379882812,98.0,13.427583694458008,-15764.8134765625,317.2898254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7880859375,309.03759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.99609375,18000.0,0.0,0.0,0.3434338271617889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935335636138916,0.793541431427002,-7.856518095650245e-06,0.0,0.0003485416818875,0.0,0.0,74.66352081298828,0.0,0.0,0.0,0.482520580291748,4.0,0.0,1.0
470700,293.1801452636719,297.1499938964844,293.1499938964844,0.0689621567726135,-1719.6302490234375,304.15045166015625,0.6041067242622375,0.1180484518408775,0.1090104877948761,293.5556030273437,297.1499938964844,293.1499938964844,0.0084646930918097,-590.4889526367188,300.8350830078125,0.4251419603824615,0.050000000745058,0.050296664237976,293.20880126953125,297.1499938964844,293.1499938964844,0.2930572926998138,-4199.42822265625,304.1545715332031,0.8824691772460938,0.3780722022056579,0.2661256790161133,293.2447814941406,297.1499938964844,293.1499938964844,0.3747630715370178,-6905.7275390625,304.1418762207031,0.9480154514312744,0.4603900909423828,0.4380502700805664,293.28875732421875,297.1499938964844,293.1499938964844,0.0093596689403057,-2982.708984375,301.4497985839844,0.4251419603824615,0.050000000745058,0.2385857254266739,291.09552001953125,291.1499938964844,260.67498779296875,259.1522827148437,279.29425048828125,293.38873291015625,291.0962829589844,1.0,0.3183416426181793,0.8313018083572388,0.8313018083572388,1.0,1.0,-1.3226443529129028,0.5700182318687439,0.7526261210441589,0.2543686032295227,0.0,0.0,0.6813065409660339,84.97623443603516,98.0,13.237432479858398,-15734.6083984375,322.5401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66162109375,308.9649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17843.14453125,18000.0,0.0,0.0,0.3435502648353576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8010727763175964,0.8010807037353516,-7.93204344518017e-06,0.0,0.0003486598434392,0.0,0.0,76.27115631103516,0.0,0.0,0.0,0.485744297504425,4.0,0.0,1.0
470760,293.17938232421875,297.1499938964844,293.1499938964844,0.0688363164663314,-1717.319091796875,304.1506042480469,0.600117027759552,0.1178126037120819,0.10889483243227,293.5574951171875,297.1499938964844,293.1499938964844,0.0083843311294913,-586.8953247070312,300.76043701171875,0.4220928847789764,0.050000000745058,0.0503957234323024,293.2090759277344,297.1499938964844,293.1499938964844,0.2923075258731842,-4190.75732421875,304.15509033203125,0.876853346824646,0.3772770166397095,0.2656436562538147,293.2459411621094,297.1499938964844,293.1499938964844,0.3734472692012787,-6884.84521484375,304.1457214355469,0.940900981426239,0.4589609205722809,0.436726450920105,293.2897033691406,297.1499938964844,293.1499938964844,0.0093424655497074,-2979.977783203125,301.4238586425781,0.4220928847789764,0.050000000745058,0.2390556186437606,291.09942626953125,291.1499938964844,260.6933288574219,259.1677551269531,279.30352783203125,293.38800048828125,291.1000671386719,1.0,0.3207889199256897,0.8310509920120239,0.8310509920120239,1.0,1.0,-1.3210206031799316,0.569246768951416,0.7517738938331604,0.2539613246917724,0.0,0.0,0.6842859387397766,87.45936584472656,101.0,12.29401683807373,-15706.123046875,327.4041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5431213378906,308.8963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17852.66796875,18000.0,0.0,0.0,0.3438324928283691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8081703186035156,0.8081783056259155,-8.003555194591172e-06,0.0,0.0003489462542347,0.0,0.0,77.80611419677734,0.0,0.0,0.0,0.4887795448303222,4.0,0.0,1.0
470820,293.17791748046875,297.1499938964844,293.1499938964844,0.0685843899846077,-1712.71826171875,304.1508178710937,0.5930227637290955,0.1173649057745933,0.1086560562252998,293.55975341796875,297.1499938964844,293.1499938964844,0.0082263266667723,-579.6893920898438,300.61407470703125,0.4170567095279693,0.050000000745058,0.0505756177008152,293.2093811035156,297.1499938964844,293.1499938964844,0.2908324301242828,-4173.77783203125,304.1558532714844,0.8671616911888123,0.3757162392139435,0.2646854221820831,293.2466125488281,297.1499938964844,293.1499938964844,0.3710581958293915,-6847.68505859375,304.15106201171875,0.9283552765846252,0.4563927948474884,0.4344117045402527,293.2913818359375,297.1499938964844,293.1499938964844,0.0093044266104698,-2973.705322265625,301.3720092773437,0.4170567095279693,0.050000000745058,0.2399089634418487,291.1060485839844,291.1499938964844,260.7300109863281,259.19879150390625,279.3207702636719,293.3846130371094,291.10662841796875,1.0,0.3251732885837555,0.8305493593215942,0.8305493593215942,1.0,1.0,-1.3180453777313232,0.5678289532661438,0.7502163648605347,0.25322225689888,0.0,0.0,0.6896957159042358,91.96867370605467,104.0,10.352588653564451,-15654.7041015625,336.1929016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,308.7752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17869.7265625,18000.0,0.0,0.0,0.3447857499122619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8210685849189758,0.8210767507553101,-8.135022653732449e-06,0.0,0.0003499137237668,0.0,0.0,80.65315246582031,0.0,0.0,0.0,0.4943187534809112,4.0,0.0,1.0
470880,293.17791748046875,297.1499938964844,293.1499938964844,0.0685843899846077,-1712.71826171875,304.1508178710937,0.5930227637290955,0.1173649057745933,0.1086560562252998,293.55975341796875,297.1499938964844,293.1499938964844,0.0082263266667723,-579.6893920898438,300.61407470703125,0.4170567095279693,0.050000000745058,0.0505756177008152,293.2093811035156,297.1499938964844,293.1499938964844,0.2908324301242828,-4173.77783203125,304.1558532714844,0.8671616911888123,0.3757162392139435,0.2646854221820831,293.2466125488281,297.1499938964844,293.1499938964844,0.3710581958293915,-6847.68505859375,304.15106201171875,0.9283552765846252,0.4563927948474884,0.4344117045402527,293.2913818359375,297.1499938964844,293.1499938964844,0.0093044266104698,-2973.705322265625,301.3720092773437,0.4170567095279693,0.050000000745058,0.2399089634418487,291.1060485839844,291.1499938964844,260.7300109863281,259.19879150390625,279.3207702636719,293.3846130371094,291.10662841796875,1.0,0.3251732885837555,0.8305493593215942,0.8305493593215942,1.0,1.0,-1.3180453777313232,0.5678289532661438,0.7502163648605347,0.25322225689888,0.0,0.0,0.6896957159042358,91.96867370605467,104.0,10.352588653564451,-15654.7041015625,336.1929016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,308.7752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17869.7265625,18000.0,0.0,0.0,0.3447857499122619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8210685849189758,0.8210767507553101,-8.135022653732449e-06,0.0,0.0003499137237668,0.0,0.0,80.65315246582031,0.0,0.0,0.0,0.4943187534809112,4.0,0.0,1.0
470940,293.1764221191406,297.1499938964844,293.1499938964844,0.0683431625366211,-1708.3128662109375,304.15093994140625,0.586850106716156,0.1169602423906326,0.1084352731704711,293.5606384277344,297.1499938964844,293.1499938964844,0.0080704372376203,-572.3624267578125,300.4710388183594,0.41298308968544,0.050000000745058,0.0507376417517662,293.2095031738281,297.1499938964844,293.1499938964844,0.289347380399704,-4156.7216796875,304.1563720703125,0.8589631915092468,0.3741886913776397,0.2637384533882141,293.2462158203125,297.1499938964844,293.1499938964844,0.3687559068202972,-6812.61669921875,304.1545104980469,0.917637586593628,0.4540237188339233,0.4323116838932037,293.292724609375,297.1499938964844,293.1499938964844,0.0092618763446807,-2966.2412109375,301.3206481933594,0.41298308968544,0.050000000745058,0.240677535533905,291.1131896972656,291.1499938964844,260.76666259765625,259.2300109863281,279.3373718261719,293.3802185058594,291.1139221191406,1.0,0.3290472626686096,0.8300477266311646,0.8300477266311646,1.0,1.0,-1.3152397871017456,0.5664874315261841,0.7487523555755615,0.252530425786972,0.0,0.0,0.6941405534744263,96.0284194946289,107.0,10.65087890625,-15610.72265625,344.0115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,308.6795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.55078125,18000.0,0.0,0.0,0.3460924327373504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8320948481559753,0.8321030735969543,-8.250195605796762e-06,0.0,0.0003512398106977,0.0,0.0,83.15596008300781,0.0,0.0,0.0,0.4990773200988769,4.0,0.0,1.0
471000,293.1764221191406,297.1499938964844,293.1499938964844,0.0683431625366211,-1708.3128662109375,304.15093994140625,0.586850106716156,0.1169602423906326,0.1084352731704711,293.5606384277344,297.1499938964844,293.1499938964844,0.0080704372376203,-572.3624267578125,300.4710388183594,0.41298308968544,0.050000000745058,0.0507376417517662,293.2095031738281,297.1499938964844,293.1499938964844,0.289347380399704,-4156.7216796875,304.1563720703125,0.8589631915092468,0.3741886913776397,0.2637384533882141,293.2462158203125,297.1499938964844,293.1499938964844,0.3687559068202972,-6812.61669921875,304.1545104980469,0.917637586593628,0.4540237188339233,0.4323116838932037,293.292724609375,297.1499938964844,293.1499938964844,0.0092618763446807,-2966.2412109375,301.3206481933594,0.41298308968544,0.050000000745058,0.240677535533905,291.1131896972656,291.1499938964844,260.76666259765625,259.2300109863281,279.3373718261719,293.3802185058594,291.1139221191406,1.0,0.3290472626686096,0.8300477266311646,0.8300477266311646,1.0,1.0,-1.3152397871017456,0.5664874315261841,0.7487523555755615,0.252530425786972,0.0,0.0,0.6941405534744263,96.0284194946289,107.0,10.65087890625,-15610.72265625,344.0115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,308.6795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.55078125,18000.0,0.0,0.0,0.3460924327373504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8320948481559753,0.8321030735969543,-8.250195605796762e-06,0.0,0.0003512398106977,0.0,0.0,83.15596008300781,0.0,0.0,0.0,0.4990773200988769,4.0,0.0,1.0
471060,293.1748352050781,297.1499938964844,293.1499938964844,0.0681232511997222,-1704.2755126953125,304.1510009765625,0.5813907384872437,0.1166145503520965,0.1082524508237838,293.5605773925781,297.1499938964844,293.1499938964844,0.0079169161617755,-564.9202270507812,300.3309631347656,0.4095341265201568,0.050000000745058,0.050887107849121,293.20947265625,297.1499938964844,293.1499938964844,0.2878274321556091,-4139.26171875,304.1567687988281,0.8518151640892029,0.3726876080036163,0.2628015875816345,293.245361328125,297.1499938964844,293.1499938964844,0.3664335012435913,-6777.70556640625,304.1568603515625,0.9084715843200684,0.4517587125301361,0.430312842130661,293.2937927246094,297.1499938964844,293.1499938964844,0.0092156296595931,-2957.66455078125,301.2700500488281,0.4095341265201568,0.050000000745058,0.2413865327835083,291.1220397949219,291.1499938964844,260.8033447265625,259.2613830566406,279.353759765625,293.3754272460937,291.1229248046875,1.0,0.3325621783733368,0.8295215964317322,0.8295215964317322,1.0,1.0,-1.312526822090149,0.5651854276657104,0.7473414540290833,0.2518628537654876,0.0,0.0,0.6972954869270325,99.771728515625,110.0,12.416278839111328,-15571.82421875,351.1311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0381164550781,308.609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.3671875,18000.0,0.0,0.0,0.3475681245326996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8405834436416626,0.8405917882919312,-8.34248203318566e-06,0.0,0.0003527374647092,0.0,0.0,85.14102935791016,0.0,0.0,0.0,0.5027666091918945,4.0,0.0,1.0
471120,293.1748352050781,297.1499938964844,293.1499938964844,0.0681232511997222,-1704.2755126953125,304.1510009765625,0.5813907384872437,0.1166145503520965,0.1082524508237838,293.5605773925781,297.1499938964844,293.1499938964844,0.0079169161617755,-564.9202270507812,300.3309631347656,0.4095341265201568,0.050000000745058,0.050887107849121,293.20947265625,297.1499938964844,293.1499938964844,0.2878274321556091,-4139.26171875,304.1567687988281,0.8518151640892029,0.3726876080036163,0.2628015875816345,293.245361328125,297.1499938964844,293.1499938964844,0.3664335012435913,-6777.70556640625,304.1568603515625,0.9084715843200684,0.4517587125301361,0.430312842130661,293.2937927246094,297.1499938964844,293.1499938964844,0.0092156296595931,-2957.66455078125,301.2700500488281,0.4095341265201568,0.050000000745058,0.2413865327835083,291.1220397949219,291.1499938964844,260.8033447265625,259.2613830566406,279.353759765625,293.3754272460937,291.1229248046875,1.0,0.3325621783733368,0.8295215964317322,0.8295215964317322,1.0,1.0,-1.312526822090149,0.5651854276657104,0.7473414540290833,0.2518628537654876,0.0,0.0,0.6972954869270325,99.771728515625,110.0,12.416278839111328,-15571.82421875,351.1311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0381164550781,308.609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.3671875,18000.0,0.0,0.0,0.3475681245326996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8405834436416626,0.8405917882919312,-8.34248203318566e-06,0.0,0.0003527374647092,0.0,0.0,85.14102935791016,0.0,0.0,0.0,0.5027666091918945,4.0,0.0,1.0
471180,293.1731262207031,297.1499938964844,293.1499938964844,0.0679355189204216,-1700.800048828125,304.1509704589844,0.5764984488487244,0.1163331195712089,0.108118437230587,293.5597839355469,297.1499938964844,293.1499938964844,0.0077661797404289,-557.4017944335938,300.1936950683594,0.4064979553222656,0.050000000745058,0.0510278232395648,293.2093200683594,297.1499938964844,293.1499938964844,0.286278635263443,-4121.45947265625,304.1571044921875,0.845424473285675,0.3712090253829956,0.2618744373321533,293.2442626953125,297.1499938964844,293.1499938964844,0.3640816509723663,-6742.6337890625,304.1584777832031,0.9006934762001038,0.449562668800354,0.4283759891986847,293.29461669921875,297.1499938964844,293.1499938964844,0.0091666644439101,-2948.212890625,301.2201232910156,0.4064979553222656,0.050000000745058,0.2420540153980255,291.1324157714844,291.1499938964844,260.8399963378906,259.2929382324219,279.3700256347656,293.3704833984375,291.1334533691406,1.0,0.3358259797096252,0.828995406627655,0.828995406627655,1.0,1.0,-1.3098981380462646,0.563921332359314,0.7459768652915955,0.2512185275554657,0.0,0.0,0.698955237865448,103.29499053955078,98.0,14.309741020202637,-15535.7119140625,357.7684936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533996582031,308.5635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.00390625,18000.0,0.0,0.0,0.3490448594093323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8459640741348267,0.84597247838974,-8.40496886667097e-06,0.0,0.0003542361373547,0.0,0.0,86.4440689086914,0.0,0.0,0.0,0.5051289796829224,4.0,0.0,1.0
471240,293.1731262207031,297.1499938964844,293.1499938964844,0.0679355189204216,-1700.800048828125,304.1509704589844,0.5764984488487244,0.1163331195712089,0.108118437230587,293.5597839355469,297.1499938964844,293.1499938964844,0.0077661797404289,-557.4017944335938,300.1936950683594,0.4064979553222656,0.050000000745058,0.0510278232395648,293.2093200683594,297.1499938964844,293.1499938964844,0.286278635263443,-4121.45947265625,304.1571044921875,0.845424473285675,0.3712090253829956,0.2618744373321533,293.2442626953125,297.1499938964844,293.1499938964844,0.3640816509723663,-6742.6337890625,304.1584777832031,0.9006934762001038,0.449562668800354,0.4283759891986847,293.29461669921875,297.1499938964844,293.1499938964844,0.0091666644439101,-2948.212890625,301.2201232910156,0.4064979553222656,0.050000000745058,0.2420540153980255,291.1324157714844,291.1499938964844,260.8399963378906,259.2929382324219,279.3700256347656,293.3704833984375,291.1334533691406,1.0,0.3358259797096252,0.828995406627655,0.828995406627655,1.0,1.0,-1.3098981380462646,0.563921332359314,0.7459768652915955,0.2512185275554657,0.0,0.0,0.698955237865448,103.29499053955078,98.0,14.309741020202637,-15535.7119140625,357.7684936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533996582031,308.5635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.00390625,18000.0,0.0,0.0,0.3490448594093323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8459640741348267,0.84597247838974,-8.40496886667097e-06,0.0,0.0003542361373547,0.0,0.0,86.4440689086914,0.0,0.0,0.0,0.5051289796829224,4.0,0.0,1.0
471300,293.17218017578125,297.1499938964844,293.1499938964844,0.0678001642227172,-1698.3072509765625,304.1510314941406,0.576290488243103,0.1162256672978401,0.1080082356929779,293.5591125488281,297.1499938964844,293.1499938964844,0.0076793427579104,-552.8936157226562,300.1262512207031,0.4065165221691131,0.050000000745058,0.051026951521635,293.2091979980469,297.1499938964844,293.1499938964844,0.285429984331131,-4111.669921875,304.1573486328125,0.8449338674545288,0.3704851567745209,0.2613656222820282,293.24365234375,297.1499938964844,293.1499938964844,0.3628280460834503,-6723.9697265625,304.1592102050781,0.899996280670166,0.448492556810379,0.4273595213890075,293.2949523925781,297.1499938964844,293.1499938964844,0.0091248797252774,-2939.289306640625,301.19549560546875,0.4065165221691131,0.050000000745058,0.2420498877763748,291.13824462890625,291.1499938964844,260.8583374023437,259.3088073730469,279.3785095214844,293.3679504394531,291.13946533203125,1.0,0.3352483212947845,0.8287323117256165,0.8287323117256165,1.0,1.0,-1.307929754257202,0.5629898309707642,0.7449399828910828,0.250737726688385,0.0,0.0,0.699159562587738,103.24299621582033,98.0,15.958454132080078,-15513.2802734375,356.7322082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926513671875,308.5504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.056640625,18000.0,0.0,0.0,0.3497355878353119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8473672866821289,0.8473756909370422,-8.423479812336154e-06,0.0,0.0003549371613189,0.0,0.0,86.80277252197266,0.0,0.0,0.0,0.5057553052902222,4.0,0.0,1.0
