time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
471360,293.1711120605469,297.1499938964844,293.1499938964844,0.067642942070961,-1695.4083251953125,304.1511535644531,0.577544093132019,0.1161553338170051,0.107883520424366,293.5581970214844,297.1499938964844,293.1499938964844,0.0075851520523428,-547.873779296875,300.0599670410156,0.4075115919113159,0.050000000745058,0.0509799718856811,293.2089538574219,297.1499938964844,293.1499938964844,0.2845193147659302,-4101.1357421875,304.1576843261719,0.8461570143699646,0.3697836697101593,0.2608356475830078,293.242919921875,297.1499938964844,293.1499938964844,0.3615031540393829,-6704.23974609375,304.1599426269531,0.901275396347046,0.4474501609802246,0.4263203144073486,293.295166015625,297.1499938964844,293.1499938964844,0.0090717170387506,-2927.4814453125,301.1714782714844,0.4075115919113159,0.050000000745058,0.2418270409107208,291.1454467773437,291.1499938964844,260.8766784667969,259.32470703125,279.3871459960937,293.36529541015625,291.1469116210937,1.0,0.3336653113365173,0.8284735083580017,0.8284735083580017,1.0,1.0,-1.3055728673934937,0.5618840456008911,0.7436888217926025,0.2501536607742309,0.0,0.0,0.6987491250038147,102.01726531982422,86.0,18.538471221923828,-15487.4873046875,352.90948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104309082031,308.5434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.109375,18000.0,0.0,0.0,0.35036101937294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8476876616477966,0.8476961255073547,-8.431765309069306e-06,0.0,0.0003555718867573,0.0,0.0,86.91598510742188,0.0,0.0,0.0,0.5059121251106262,4.0,0.0,1.0
471420,293.1686096191406,297.1499938964844,293.1499938964844,0.0673260018229484,-1689.5531005859375,304.1512756347656,0.5832520127296448,0.1161244809627533,0.1076453030109405,293.55572509765625,297.1499938964844,293.1499938964844,0.0073859500698745,-536.9600830078125,299.9306640625,0.411663293838501,0.050000000745058,0.0507936030626297,293.2081604003906,297.1499938964844,293.1499938964844,0.2826226353645324,-4079.177978515625,304.15826416015625,0.8523774743080139,0.3684475421905517,0.2597540318965912,293.2411804199219,297.1499938964844,293.1499938964844,0.3587665855884552,-6663.55126953125,304.16119384765625,0.90829199552536,0.4454469382762909,0.4242266118526459,293.29522705078125,297.1499938964844,293.1499938964844,0.0089447684586048,-2898.502197265625,301.1248779296875,0.411663293838501,0.050000000745058,0.2409429848194122,291.1617736816406,291.1499938964844,260.913330078125,259.3567199707031,279.4046630859375,293.3597412109375,291.163330078125,1.0,0.3280811309814453,0.8279559016227722,0.8279559016227722,1.0,1.0,-1.3001906871795654,0.5593708753585815,0.7408198714256287,0.2488143295049667,0.0,0.0,0.6960964202880859,97.21556854248048,74.0,21.85044288635254,-15425.4892578125,339.7956237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104919433594,308.5442810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.380859375,18000.0,0.0,0.0,0.3513326346874237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8443499207496643,0.8443583846092224,-8.409518159169238e-06,0.0,0.000356557953637,0.0,0.0,86.2302474975586,0.0,0.0,0.0,0.5045273303985596,4.0,0.0,1.0
471480,293.1686096191406,297.1499938964844,293.1499938964844,0.0673260018229484,-1689.5531005859375,304.1512756347656,0.5832520127296448,0.1161244809627533,0.1076453030109405,293.55572509765625,297.1499938964844,293.1499938964844,0.0073859500698745,-536.9600830078125,299.9306640625,0.411663293838501,0.050000000745058,0.0507936030626297,293.2081604003906,297.1499938964844,293.1499938964844,0.2826226353645324,-4079.177978515625,304.15826416015625,0.8523774743080139,0.3684475421905517,0.2597540318965912,293.2411804199219,297.1499938964844,293.1499938964844,0.3587665855884552,-6663.55126953125,304.16119384765625,0.90829199552536,0.4454469382762909,0.4242266118526459,293.29522705078125,297.1499938964844,293.1499938964844,0.0089447684586048,-2898.502197265625,301.1248779296875,0.411663293838501,0.050000000745058,0.2409429848194122,291.1617736816406,291.1499938964844,260.913330078125,259.3567199707031,279.4046630859375,293.3597412109375,291.163330078125,1.0,0.3280811309814453,0.8279559016227722,0.8279559016227722,1.0,1.0,-1.3001906871795654,0.5593708753585815,0.7408198714256287,0.2488143295049667,0.0,0.0,0.6960964202880859,97.21556854248048,74.0,21.85044288635254,-15425.4892578125,339.7956237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104919433594,308.5442810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.380859375,18000.0,0.0,0.0,0.3513326346874237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8443499207496643,0.8443583846092224,-8.409518159169238e-06,0.0,0.000356557953637,0.0,0.0,86.2302474975586,0.0,0.0,0.0,0.5045273303985596,4.0,0.0,1.0
471540,293.1657409667969,297.1499938964844,293.1499938964844,0.0670495852828025,-1684.4385986328125,304.1513061523437,0.5924955606460571,0.1162328347563743,0.1074521094560623,293.5523376464844,297.1499938964844,293.1499938964844,0.0071814483962953,-525.4420166015625,299.80487060546875,0.418535828590393,0.050000000745058,0.050520721822977,293.2070617675781,297.1499938964844,293.1499938964844,0.2807238698005676,-4057.22021484375,304.1586608886719,0.863077700138092,0.36719411611557,0.2586674988269806,293.2391662597656,297.1499938964844,293.1499938964844,0.3560352325439453,-6623.06396484375,304.1619873046875,0.9212185740470886,0.4435456395149231,0.4221443235874176,293.2948303222656,297.1499938964844,293.1499938964844,0.0088017964735627,-2865.207763671875,301.07958984375,0.418535828590393,0.050000000745058,0.2396485656499862,291.17791748046875,291.1499938964844,260.95001220703125,259.3889465332031,279.4223327636719,293.3539733886719,291.1793518066406,1.0,0.3201003670692444,0.8274382948875427,0.8274382948875427,1.0,1.0,-1.294273853302002,0.5566176772117615,0.7376561760902405,0.2473376095294952,0.0,0.0,0.6912857890129089,90.21530151367188,62.0,21.96607208251953,-15351.8798828125,321.7039489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513244628906,308.5625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.9609375,18000.0,0.0,0.0,0.3518135249614715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359046578407288,0.8359130024909973,-8.3350123532e-06,0.0,0.0003570460248738,0.0,0.0,84.37232971191406,0.0,0.0,0.0,0.5009510517120361,4.0,0.0,1.0
471600,293.1657409667969,297.1499938964844,293.1499938964844,0.0670495852828025,-1684.4385986328125,304.1513061523437,0.5924955606460571,0.1162328347563743,0.1074521094560623,293.5523376464844,297.1499938964844,293.1499938964844,0.0071814483962953,-525.4420166015625,299.80487060546875,0.418535828590393,0.050000000745058,0.050520721822977,293.2070617675781,297.1499938964844,293.1499938964844,0.2807238698005676,-4057.22021484375,304.1586608886719,0.863077700138092,0.36719411611557,0.2586674988269806,293.2391662597656,297.1499938964844,293.1499938964844,0.3560352325439453,-6623.06396484375,304.1619873046875,0.9212185740470886,0.4435456395149231,0.4221443235874176,293.2948303222656,297.1499938964844,293.1499938964844,0.0088017964735627,-2865.207763671875,301.07958984375,0.418535828590393,0.050000000745058,0.2396485656499862,291.17791748046875,291.1499938964844,260.95001220703125,259.3889465332031,279.4223327636719,293.3539733886719,291.1793518066406,1.0,0.3201003670692444,0.8274382948875427,0.8274382948875427,1.0,1.0,-1.294273853302002,0.5566176772117615,0.7376561760902405,0.2473376095294952,0.0,0.0,0.6912857890129089,90.21530151367188,62.0,21.96607208251953,-15351.8798828125,321.7039489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513244628906,308.5625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.9609375,18000.0,0.0,0.0,0.3518135249614715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359046578407288,0.8359130024909973,-8.3350123532e-06,0.0,0.0003570460248738,0.0,0.0,84.37232971191406,0.0,0.0,0.0,0.5009510517120361,4.0,0.0,1.0
471660,293.16259765625,297.1499938964844,293.1499938964844,0.0668440014123916,-1680.623779296875,304.1512145996094,0.6047329902648926,0.1164698675274849,0.1073246523737907,293.54815673828125,297.1499938964844,293.1499938964844,0.0069786617532372,-513.7671508789062,299.68218994140625,0.4285845756530761,0.050000000745058,0.050192967057228,293.2057800292969,297.1499938964844,293.1499938964844,0.2788915634155273,-4036.07958984375,304.1588134765625,0.8782270550727844,0.3660123944282532,0.2575925290584564,293.2369384765625,297.1499938964844,293.1499938964844,0.3533950746059418,-6584.05810546875,304.1623840332031,0.939666509628296,0.4417356550693512,0.4200954735279083,293.29400634765625,297.1499938964844,293.1499938964844,0.0086519522592425,-2829.870849609375,301.03521728515625,0.4285845756530761,0.050000000745058,0.2380938380956649,291.19195556640625,291.1499938964844,260.9866638183594,259.4213562011719,279.4400329589844,293.3481750488281,291.193115234375,1.0,0.3103870749473572,0.8269652128219604,0.8269652128219604,1.0,1.0,-1.2881115674972534,0.5537588596343994,0.734352707862854,0.2458042502403259,0.0,0.0,0.6847243309020996,81.82218933105469,50.0,19.419511795043945,-15268.947265625,300.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0275573730469,308.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.32421875,18000.0,0.0,0.0,0.3517038524150848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8230443000793457,0.8230524659156799,-8.215263733291067e-06,0.0,0.0003569346736185,0.0,0.0,81.54298400878906,0.0,0.0,0.0,0.4954931139945984,4.0,0.0,1.0
471720,293.16259765625,297.1499938964844,293.1499938964844,0.0668440014123916,-1680.623779296875,304.1512145996094,0.6047329902648926,0.1164698675274849,0.1073246523737907,293.54815673828125,297.1499938964844,293.1499938964844,0.0069786617532372,-513.7671508789062,299.68218994140625,0.4285845756530761,0.050000000745058,0.050192967057228,293.2057800292969,297.1499938964844,293.1499938964844,0.2788915634155273,-4036.07958984375,304.1588134765625,0.8782270550727844,0.3660123944282532,0.2575925290584564,293.2369384765625,297.1499938964844,293.1499938964844,0.3533950746059418,-6584.05810546875,304.1623840332031,0.939666509628296,0.4417356550693512,0.4200954735279083,293.29400634765625,297.1499938964844,293.1499938964844,0.0086519522592425,-2829.870849609375,301.03521728515625,0.4285845756530761,0.050000000745058,0.2380938380956649,291.19195556640625,291.1499938964844,260.9866638183594,259.4213562011719,279.4400329589844,293.3481750488281,291.193115234375,1.0,0.3103870749473572,0.8269652128219604,0.8269652128219604,1.0,1.0,-1.2881115674972534,0.5537588596343994,0.734352707862854,0.2458042502403259,0.0,0.0,0.6847243309020996,81.82218933105469,50.0,19.419511795043945,-15268.947265625,300.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0275573730469,308.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.32421875,18000.0,0.0,0.0,0.3517038524150848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8230443000793457,0.8230524659156799,-8.215263733291067e-06,0.0,0.0003569346736185,0.0,0.0,81.54298400878906,0.0,0.0,0.0,0.4954931139945984,4.0,0.0,1.0
471780,293.1590270996094,297.1499938964844,293.1499938964844,0.0667511001229286,-1678.864501953125,304.1509704589844,0.6194605231285095,0.1168726086616516,0.1073019504547119,293.5431823730469,297.1499938964844,293.1499938964844,0.0067816693335771,-502.2178955078125,299.5621643066406,0.4429079890251159,0.050000000745058,0.0498312674462795,293.2045593261719,297.1499938964844,293.1499938964844,0.2771385908126831,-4015.901123046875,304.1588134765625,0.8982452154159546,0.3648427426815033,0.2565141320228576,293.234619140625,297.1499938964844,293.1499938964844,0.35089972615242,-6547.31689453125,304.16241455078125,0.9623456001281738,0.4400065839290619,0.4180910885334015,293.2928161621094,297.1499938964844,293.1499938964844,0.0085009168833494,-2793.944580078125,300.9913635253906,0.4429079890251159,0.050000000745058,0.2363780736923217,291.20269775390625,291.1499938964844,261.0233459472656,259.4537658691406,279.4577941894531,293.34234619140625,291.2035217285156,1.0,0.2993496358394623,0.8264921307563782,0.8264921307563782,1.0,1.0,-1.2818901538848877,0.5508743524551392,0.7310157418251038,0.2442606538534164,0.0,0.0,0.6769418716430664,72.56914520263672,38.0,15.117189407348633,-15178.859375,277.8129272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131591796875,308.63671875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.560546875,18000.0,0.0,0.0,0.350951611995697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068548440933228,0.8068628907203674,-8.062092092586681e-06,0.0,0.0003561712801456,0.0,0.0,78.04532623291016,0.0,0.0,0.0,0.4886407554149627,4.0,0.0,1.0
471840,293.1590270996094,297.1499938964844,293.1499938964844,0.0667511001229286,-1678.864501953125,304.1509704589844,0.6194605231285095,0.1168726086616516,0.1073019504547119,293.5431823730469,297.1499938964844,293.1499938964844,0.0067816693335771,-502.2178955078125,299.5621643066406,0.4429079890251159,0.050000000745058,0.0498312674462795,293.2045593261719,297.1499938964844,293.1499938964844,0.2771385908126831,-4015.901123046875,304.1588134765625,0.8982452154159546,0.3648427426815033,0.2565141320228576,293.234619140625,297.1499938964844,293.1499938964844,0.35089972615242,-6547.31689453125,304.16241455078125,0.9623456001281738,0.4400065839290619,0.4180910885334015,293.2928161621094,297.1499938964844,293.1499938964844,0.0085009168833494,-2793.944580078125,300.9913635253906,0.4429079890251159,0.050000000745058,0.2363780736923217,291.20269775390625,291.1499938964844,261.0233459472656,259.4537658691406,279.4577941894531,293.34234619140625,291.2035217285156,1.0,0.2993496358394623,0.8264921307563782,0.8264921307563782,1.0,1.0,-1.2818901538848877,0.5508743524551392,0.7310157418251038,0.2442606538534164,0.0,0.0,0.6769418716430664,72.56914520263672,38.0,15.117189407348633,-15178.859375,277.8129272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131591796875,308.63671875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.560546875,18000.0,0.0,0.0,0.350951611995697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068548440933228,0.8068628907203674,-8.062092092586681e-06,0.0,0.0003561712801456,0.0,0.0,78.04532623291016,0.0,0.0,0.0,0.4886407554149627,4.0,0.0,1.0
471900,293.1571655273437,297.1499938964844,293.1499938964844,0.0667537972331047,-1678.8780517578125,304.1507873535156,0.6275925636291504,0.1171259954571724,0.1073362678289413,293.5404357910156,297.1499938964844,293.1499938964844,0.0066859861835837,-496.5403442382813,299.5030517578125,0.4521631598472595,0.050000000745058,0.049642127007246,293.2039794921875,297.1499938964844,293.1499938964844,0.2762917876243591,-4006.171142578125,304.15875244140625,0.9106407761573792,0.3642648458480835,0.2559699714183807,293.2333984375,297.1499938964844,293.1499938964844,0.34971484541893,-6529.9140625,304.16229248046875,0.974628448486328,0.4391694664955139,0.4171071648597717,293.2921142578125,297.1499938964844,293.1499938964844,0.0084260078147053,-2776.03662109375,300.9695739746094,0.4521631598472595,0.050000000745058,0.2354808747768402,291.2066345214844,291.1499938964844,261.0416564941406,259.469970703125,279.4666748046875,293.3394775390625,291.207275390625,1.0,0.2934156656265259,0.8262556195259094,0.8262556195259094,1.0,1.0,-1.2787929773330688,0.5494388341903687,0.7293541431427002,0.2434936314821243,0.0,0.0,0.6727655529975891,67.7331771850586,38.0,12.598721504211426,-15131.798828125,266.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912841796875,308.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18179.134765625,18000.0,0.0,0.0,0.3503318130970001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979036569595337,0.7979115843772888,-7.977255336300004e-06,0.0,0.0003555422299541,0.0,0.0,76.14952850341797,0.0,0.0,0.0,0.4848658442497253,4.0,0.0,1.0
471960,293.1553039550781,297.1499938964844,293.1499938964844,0.0667811036109924,-1679.3408203125,304.1506042480469,0.6367325186729431,0.1174034103751182,0.107391357421875,293.5375061035156,297.1499938964844,293.1499938964844,0.0065924390219151,-490.94818115234375,299.44451904296875,0.4631318151950836,0.050000000745058,0.0494491569697856,293.2033996582031,297.1499938964844,293.1499938964844,0.2754745483398437,-3996.79541015625,304.1586303710937,0.9259308576583862,0.3636986911296844,0.2554298639297485,293.2322082519531,297.1499938964844,293.1499938964844,0.3485734164714813,-6513.17431640625,304.1621398925781,0.9871093034744264,0.4383492767810821,0.4161357283592224,293.2913513183594,297.1499938964844,293.1499938964844,0.0083518838509917,-2758.263427734375,300.9478454589844,0.4631318151950836,0.050000000745058,0.2345655113458633,291.2096252441406,291.1499938964844,261.0599975585937,259.4862060546875,279.4755249023437,293.33660888671875,291.2100524902344,1.0,0.2872330248355865,0.8260334730148315,0.8260334730148315,1.0,1.0,-1.2757142782211304,0.5480132699012756,0.7277010083198547,0.2427330762147903,0.0,0.0,0.6684879064559937,62.80067825317383,26.0,9.98391819000244,-15083.744140625,254.1257781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544860839844,308.6845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.35546875,18000.0,0.0,0.0,0.349553108215332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885959148406982,0.7886037826538086,-7.889218068157788e-06,0.0,0.0003547519736457,0.0,0.0,74.2088851928711,0.0,0.0,0.0,0.4809524118900299,4.0,0.0,1.0
472020,293.1514587402344,297.1499938964844,293.1499938964844,0.0668992549180984,-1681.30810546875,304.15020751953125,0.6564581394195557,0.1180470809340477,0.1076200157403945,293.5310974121094,297.1499938964844,293.1499938964844,0.0064199077896773,-480.3980407714844,299.33233642578125,0.4814414381980896,0.050000000745058,0.0491124168038368,293.20245361328125,297.1499938964844,293.1499938964844,0.273766279220581,-3977.03466796875,304.1586303710937,0.9568952322006226,0.3625392913818359,0.2544018030166626,293.2229309082031,297.1499938964844,293.1499938964844,0.3325036168098449,-6264.591796875,304.18701171875,0.9990000128746032,0.4380892217159271,0.3998237550258636,293.2894897460937,297.1499938964844,293.1499938964844,0.008216829970479,-2725.04736328125,300.90679931640625,0.4814414381980896,0.050000000745058,0.2329681664705276,291.219970703125,291.1499938964844,261.0966796875,259.5186767578125,279.4991760253906,293.3246765136719,291.22418212890625,1.0,0.2737370729446411,0.8255891799926758,0.8255891799926758,1.0,1.0,-1.252868890762329,0.5375845432281494,0.7152842879295349,0.2371300160884857,0.0,0.0,0.6587654948234558,53.93257522583008,29.0,29.35009956359864,-14871.5927734375,226.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39599609375,308.77471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18202.869140625,18000.0,0.0,0.0,0.3474472165107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690526843070984,0.7690603733062744,-7.708096745773219e-06,0.0,0.00035261476296,0.0,0.0,70.25672912597656,0.0,0.0,0.0,0.472749799489975,4.0,0.0,1.0
472080,293.1514587402344,297.1499938964844,293.1499938964844,0.0668992549180984,-1681.30810546875,304.15020751953125,0.6564581394195557,0.1180470809340477,0.1076200157403945,293.5310974121094,297.1499938964844,293.1499938964844,0.0064199077896773,-480.3980407714844,299.33233642578125,0.4814414381980896,0.050000000745058,0.0491124168038368,293.20245361328125,297.1499938964844,293.1499938964844,0.273766279220581,-3977.03466796875,304.1586303710937,0.9568952322006226,0.3625392913818359,0.2544018030166626,293.2229309082031,297.1499938964844,293.1499938964844,0.3325036168098449,-6264.591796875,304.18701171875,0.9990000128746032,0.4380892217159271,0.3998237550258636,293.2894897460937,297.1499938964844,293.1499938964844,0.008216829970479,-2725.04736328125,300.90679931640625,0.4814414381980896,0.050000000745058,0.2329681664705276,291.219970703125,291.1499938964844,261.0966796875,259.5186767578125,279.4991760253906,293.3246765136719,291.22418212890625,1.0,0.2737370729446411,0.8255891799926758,0.8255891799926758,1.0,1.0,-1.252868890762329,0.5375845432281494,0.7152842879295349,0.2371300160884857,0.0,0.0,0.6587654948234558,53.93257522583008,29.0,29.35009956359864,-14871.5927734375,226.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39599609375,308.77471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18202.869140625,18000.0,0.0,0.0,0.3474472165107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690526843070984,0.7690603733062744,-7.708096745773219e-06,0.0,0.00035261476296,0.0,0.0,70.25672912597656,0.0,0.0,0.0,0.472749799489975,4.0,0.0,1.0
472140,293.1480407714844,297.1499938964844,293.1499938964844,0.0669131875038147,-1680.859375,304.15008544921875,0.670828640460968,0.118702657520771,0.1080404371023178,293.5243835449219,297.1499938964844,293.1499938964844,0.0062622209079563,-469.9483642578125,299.2399597167969,0.4912227988243103,0.050000000745058,0.0489256083965301,293.2051086425781,297.1499938964844,293.1499938964844,0.2707017958164215,-3940.58984375,304.1608581542969,0.974236786365509,0.3606767356395721,0.2530766427516937,293.1818542480469,297.1499938964844,293.1499938964844,0.3085027933120727,-5894.484375,304.2138366699219,0.9990000128746032,0.4445356428623199,0.3770042359828949,293.2872009277344,297.1499938964844,293.1499938964844,0.0080967461690306,-2691.76220703125,300.8786315917969,0.4912227988243103,0.050000000745058,0.2320820242166519,291.2738342285156,291.1499938964844,261.1333312988281,259.5511474609375,279.5152282714844,293.2939147949219,291.277099609375,1.0,0.2642052173614502,0.82514488697052,0.82514488697052,1.0,1.0,-1.223095417022705,0.5241429209709167,0.6989524960517883,0.2295906394720077,0.0,0.0,0.6384704113006592,48.75846481323242,47.0,53.3517951965332,-14549.474609375,205.2907257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6071472167969,308.8695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18381.2421875,18000.0,0.0,0.0,0.3439526259899139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334015965461731,0.73340904712677,-7.423168426612392e-06,0.0,0.0003490681992843,0.0,0.0,63.678558349609375,0.0,0.0,0.0,0.4582593142986297,4.0,0.0,1.0
472200,293.1480407714844,297.1499938964844,293.1499938964844,0.0669131875038147,-1680.859375,304.15008544921875,0.670828640460968,0.118702657520771,0.1080404371023178,293.5243835449219,297.1499938964844,293.1499938964844,0.0062622209079563,-469.9483642578125,299.2399597167969,0.4912227988243103,0.050000000745058,0.0489256083965301,293.2051086425781,297.1499938964844,293.1499938964844,0.2707017958164215,-3940.58984375,304.1608581542969,0.974236786365509,0.3606767356395721,0.2530766427516937,293.1818542480469,297.1499938964844,293.1499938964844,0.3085027933120727,-5894.484375,304.2138366699219,0.9990000128746032,0.4445356428623199,0.3770042359828949,293.2872009277344,297.1499938964844,293.1499938964844,0.0080967461690306,-2691.76220703125,300.8786315917969,0.4912227988243103,0.050000000745058,0.2320820242166519,291.2738342285156,291.1499938964844,261.1333312988281,259.5511474609375,279.5152282714844,293.2939147949219,291.277099609375,1.0,0.2642052173614502,0.82514488697052,0.82514488697052,1.0,1.0,-1.223095417022705,0.5241429209709167,0.6989524960517883,0.2295906394720077,0.0,0.0,0.6384704113006592,48.75846481323242,47.0,53.3517951965332,-14549.474609375,205.2907257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6071472167969,308.8695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18381.2421875,18000.0,0.0,0.0,0.3439526259899139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334015965461731,0.73340904712677,-7.423168426612392e-06,0.0,0.0003490681992843,0.0,0.0,63.678558349609375,0.0,0.0,0.0,0.4582593142986297,4.0,0.0,1.0
472260,293.14434814453125,297.1499938964844,293.1499938964844,0.0674777254462242,-1691.0008544921875,304.1490783691406,0.6737678647041321,0.1194959431886673,0.1086805015802383,293.5166931152344,297.1499938964844,293.1499938964844,0.0061525139026343,-463.3639526367188,299.13262939453125,0.4922918081283569,0.050000000745058,0.0489062592387199,293.2049560546875,297.1499938964844,293.1499938964844,0.2692324817180633,-3924.051513671875,304.1595458984375,0.9749149680137634,0.3593040108680725,0.2519930005073547,293.1461486816406,297.1499938964844,293.1499938964844,0.305059552192688,-5849.4140625,304.197265625,0.9990000128746032,0.4510151445865631,0.3745562732219696,293.2845764160156,297.1499938964844,293.1499938964844,0.0080410912632942,-2679.46923828125,300.8388671875,0.4922918081283569,0.050000000745058,0.2319902330636978,291.2745666503906,291.1499938964844,261.1700134277344,259.58367919921875,279.52880859375,293.28472900390625,291.2708435058594,1.0,0.2638006806373596,0.8249322772026062,0.8249322772026062,1.0,1.0,-1.2194770574569702,0.5225160717964172,0.696960985660553,0.2286105751991272,0.0,0.0,0.6209843158721924,48.21317672729492,65.0,-5.904167652130127,-14368.162109375,202.942611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8578491210937,308.8969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18377.90234375,18000.0,0.0,0.0,0.339113175868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6914923787117004,0.6914994120597839,-7.059786639729282e-06,0.0,0.0003441567823756,0.0,0.0,56.261962890625,0.0,0.0,0.0,0.4415590167045593,4.0,0.0,1.0
472320,293.14434814453125,297.1499938964844,293.1499938964844,0.0674777254462242,-1691.0008544921875,304.1490783691406,0.6737678647041321,0.1194959431886673,0.1086805015802383,293.5166931152344,297.1499938964844,293.1499938964844,0.0061525139026343,-463.3639526367188,299.13262939453125,0.4922918081283569,0.050000000745058,0.0489062592387199,293.2049560546875,297.1499938964844,293.1499938964844,0.2692324817180633,-3924.051513671875,304.1595458984375,0.9749149680137634,0.3593040108680725,0.2519930005073547,293.1461486816406,297.1499938964844,293.1499938964844,0.305059552192688,-5849.4140625,304.197265625,0.9990000128746032,0.4510151445865631,0.3745562732219696,293.2845764160156,297.1499938964844,293.1499938964844,0.0080410912632942,-2679.46923828125,300.8388671875,0.4922918081283569,0.050000000745058,0.2319902330636978,291.2745666503906,291.1499938964844,261.1700134277344,259.58367919921875,279.52880859375,293.28472900390625,291.2708435058594,1.0,0.2638006806373596,0.8249322772026062,0.8249322772026062,1.0,1.0,-1.2194770574569702,0.5225160717964172,0.696960985660553,0.2286105751991272,0.0,0.0,0.6209843158721924,48.21317672729492,65.0,-5.904167652130127,-14368.162109375,202.942611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8578491210937,308.8969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18377.90234375,18000.0,0.0,0.0,0.339113175868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6914923787117004,0.6914994120597839,-7.059786639729282e-06,0.0,0.0003441567823756,0.0,0.0,56.261962890625,0.0,0.0,0.0,0.4415590167045593,4.0,0.0,1.0
472380,293.1412048339844,297.1499938964844,293.1499938964844,0.068621851503849,-1712.307861328125,304.1474914550781,0.6665830612182617,0.120284229516983,0.1095435321331024,293.5077819824219,297.1499938964844,293.1499938964844,0.0060884854756295,-460.5832214355469,299.0075378417969,0.4859623908996582,0.050000000745058,0.0490245781838893,293.20367431640625,297.1499938964844,293.1499938964844,0.2696215510368347,-3930.26318359375,304.1557006835937,0.9617491364479064,0.3581690788269043,0.2512758374214172,293.1416320800781,297.1499938964844,293.1499938964844,0.3197799921035766,-6088.37060546875,304.15655517578125,0.9990000128746032,0.4521026015281677,0.3892513811588287,293.2822265625,297.1499938964844,293.1499938964844,0.0080437893047928,-2687.0224609375,300.7835388183594,0.4859623908996582,0.050000000745058,0.2325514853000641,291.21533203125,291.1499938964844,261.2066650390625,259.6162109375,279.5339050292969,293.2823181152344,291.2077941894531,1.0,0.2705345451831817,0.8247196674346924,0.8247196674346924,1.0,1.0,-1.2380988597869873,0.5308699607849121,0.7072288393974304,0.2332759946584701,0.0,0.0,0.61579430103302,51.48371124267578,68.0,-72.0799789428711,-14421.0517578125,216.14865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0502319335937,308.9054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18173.169921875,18000.0,0.0,0.0,0.3339374959468841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695440411567688,0.669550895690918,-6.832086455688113e-06,0.0,0.0003389040939509,0.0,0.0,52.3676643371582,0.0,0.0,0.0,0.4325701892375946,4.0,0.0,1.0
472440,293.1412048339844,297.1499938964844,293.1499938964844,0.068621851503849,-1712.307861328125,304.1474914550781,0.6665830612182617,0.120284229516983,0.1095435321331024,293.5077819824219,297.1499938964844,293.1499938964844,0.0060884854756295,-460.5832214355469,299.0075378417969,0.4859623908996582,0.050000000745058,0.0490245781838893,293.20367431640625,297.1499938964844,293.1499938964844,0.2696215510368347,-3930.26318359375,304.1557006835937,0.9617491364479064,0.3581690788269043,0.2512758374214172,293.1416320800781,297.1499938964844,293.1499938964844,0.3197799921035766,-6088.37060546875,304.15655517578125,0.9990000128746032,0.4521026015281677,0.3892513811588287,293.2822265625,297.1499938964844,293.1499938964844,0.0080437893047928,-2687.0224609375,300.7835388183594,0.4859623908996582,0.050000000745058,0.2325514853000641,291.21533203125,291.1499938964844,261.2066650390625,259.6162109375,279.5339050292969,293.2823181152344,291.2077941894531,1.0,0.2705345451831817,0.8247196674346924,0.8247196674346924,1.0,1.0,-1.2380988597869873,0.5308699607849121,0.7072288393974304,0.2332759946584701,0.0,0.0,0.61579430103302,51.48371124267578,68.0,-72.0799789428711,-14421.0517578125,216.14865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0502319335937,308.9054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18173.169921875,18000.0,0.0,0.0,0.3339374959468841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695440411567688,0.669550895690918,-6.832086455688113e-06,0.0,0.0003389040939509,0.0,0.0,52.3676643371582,0.0,0.0,0.0,0.4325701892375946,4.0,0.0,1.0
472500,293.14031982421875,297.1499938964844,293.1499938964844,0.0691780149936676,-1722.784912109375,304.1469421386719,0.6627228856086731,0.1205711662769317,0.1098948717117309,293.5030517578125,297.1499938964844,293.1499938964844,0.0060622915625572,-459.6627502441406,298.9429931640625,0.4826134145259857,0.050000000745058,0.0490895844995975,293.203125,297.1499938964844,293.1499938964844,0.2700265049934387,-3935.83154296875,304.1539306640625,0.9545328617095948,0.3575974404811859,0.2509279549121856,293.15087890625,297.1499938964844,293.1499938964844,0.3282084465026855,-6221.64794921875,304.1401672363281,0.9990000128746032,0.4503987431526184,0.397096186876297,293.28143310546875,297.1499938964844,293.1499938964844,0.0080498028546571,-2692.638427734375,300.75274658203125,0.4826134145259857,0.050000000745058,0.2328598648309707,291.177001953125,291.1499938964844,261.2250061035156,259.63250732421875,279.53643798828125,293.281494140625,291.1702880859375,1.0,0.2737137675285339,0.8246133923530579,0.8246133923530579,1.0,1.0,-1.2479714155197144,0.5352845788002014,0.7126867771148682,0.2358226776123047,0.0,0.0,0.6178413033485413,53.27934265136719,68.0,-85.00772094726562,-14494.974609375,223.42306518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0975036621094,308.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.328125,18000.0,0.0,0.0,0.3316110670566559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6685543060302734,0.6685611009597778,-6.796489742555423e-06,0.0,0.000336543074809,0.0,0.0,52.04237365722656,0.0,0.0,0.0,0.4319338202476501,4.0,0.0,1.0
472560,293.1397399902344,297.1499938964844,293.1499938964844,0.0696192681789398,-1731.0693359375,304.1466979980469,0.6591705679893494,0.1208030059933662,0.1101844161748886,293.498291015625,297.1499938964844,293.1499938964844,0.0060341260395944,-458.4421081542969,298.8827819824219,0.4794477820396423,0.050000000745058,0.0491514690220356,293.20269775390625,297.1499938964844,293.1499938964844,0.2702073752880096,-3938.51123046875,304.15289306640625,0.9476637840270996,0.3570111393928528,0.2505711615085602,293.16363525390625,297.1499938964844,293.1499938964844,0.3360644876956939,-6344.2490234375,304.1277160644531,0.9990000128746032,0.4478822648525238,0.4044217765331268,293.28094482421875,297.1499938964844,293.1499938964844,0.0080499993637204,-2695.95849609375,300.7235107421875,0.4794477820396423,0.050000000745058,0.2331534177064895,291.1477355957031,291.1499938964844,261.24334716796875,259.6488037109375,279.541015625,293.2830505371094,291.1430969238281,1.0,0.2768630683422088,0.8243319988250732,0.8243319988250732,1.0,1.0,-1.257110834121704,0.5393707156181335,0.7177401781082153,0.238139271736145,0.0,0.0,0.6209787130355835,54.98503494262695,71.0,-78.50723266601562,-14581.458984375,230.3414764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1089172363281,308.9255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17958.44921875,18000.0,0.0,0.0,0.3295845687389374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724048256874084,0.6724116802215576,-6.8068402470089495e-06,0.0,0.0003344864526297,0.0,0.0,52.53131866455078,0.0,0.0,0.0,0.4332010746002197,4.0,0.0,1.0
472620,293.138427734375,297.1499938964844,293.1499938964844,0.0703743547201156,-1745.1170654296875,304.14654541015625,0.6525818109512329,0.1213288754224777,0.1107556149363517,293.48895263671875,297.1499938964844,293.1499938964844,0.0059729064814746,-455.3484191894531,298.7718811035156,0.4729609191417694,0.050000000745058,0.0492759719491004,293.2010498046875,297.1499938964844,293.1499938964844,0.2701963782310486,-3939.072021484375,304.1519775390625,0.934194564819336,0.3560052216053009,0.249893456697464,293.196044921875,297.1499938964844,293.1499938964844,0.3511148393154144,-6574.77197265625,304.1103210449219,0.9990000128746032,0.4409837424755096,0.4184373021125793,293.2808837890625,297.1499938964844,293.1499938964844,0.008037862367928,-2697.915283203125,300.6679382324219,0.4729609191417694,0.050000000745058,0.2337440103292465,291.1090087890625,291.1499938964844,261.2799987792969,259.681396484375,279.5570068359375,293.2977600097656,291.10595703125,1.0,0.2830082774162292,0.8237692713737488,0.8237692713737488,1.0,1.0,-1.2746775150299072,0.5472306609153748,0.7274467945098877,0.2426022142171859,0.0,0.0,0.6291999220848083,58.40745544433594,74.0,-57.487789154052734,-14747.99609375,244.1988983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03253173828125,308.8951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17861.7109375,18000.0,0.0,0.0,0.3266278207302093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6863629817962646,0.6863698363304138,-6.900132575538009e-06,0.0,0.0003314857312943,0.0,0.0,54.675106048583984,0.0,0.0,0.0,0.4385003745555877,4.0,0.0,1.0
472680,293.138427734375,297.1499938964844,293.1499938964844,0.0703743547201156,-1745.1170654296875,304.14654541015625,0.6525818109512329,0.1213288754224777,0.1107556149363517,293.48895263671875,297.1499938964844,293.1499938964844,0.0059729064814746,-455.3484191894531,298.7718811035156,0.4729609191417694,0.050000000745058,0.0492759719491004,293.2010498046875,297.1499938964844,293.1499938964844,0.2701963782310486,-3939.072021484375,304.1519775390625,0.934194564819336,0.3560052216053009,0.249893456697464,293.196044921875,297.1499938964844,293.1499938964844,0.3511148393154144,-6574.77197265625,304.1103210449219,0.9990000128746032,0.4409837424755096,0.4184373021125793,293.2808837890625,297.1499938964844,293.1499938964844,0.008037862367928,-2697.915283203125,300.6679382324219,0.4729609191417694,0.050000000745058,0.2337440103292465,291.1090087890625,291.1499938964844,261.2799987792969,259.681396484375,279.5570068359375,293.2977600097656,291.10595703125,1.0,0.2830082774162292,0.8237692713737488,0.8237692713737488,1.0,1.0,-1.2746775150299072,0.5472306609153748,0.7274467945098877,0.2426022142171859,0.0,0.0,0.6291999220848083,58.40745544433594,74.0,-57.487789154052734,-14747.99609375,244.1988983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03253173828125,308.8951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17861.7109375,18000.0,0.0,0.0,0.3266278207302093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6863629817962646,0.6863698363304138,-6.900132575538009e-06,0.0,0.0003314857312943,0.0,0.0,54.675106048583984,0.0,0.0,0.0,0.4385003745555877,4.0,0.0,1.0
472740,293.1371154785156,297.1499938964844,293.1499938964844,0.0709892436861991,-1756.1617431640625,304.1466979980469,0.6434380412101746,0.1218890100717544,0.111441321671009,293.4799194335937,297.1499938964844,293.1499938964844,0.0059143146499991,-451.8055725097656,298.6774597167969,0.4620724618434906,0.050000000745058,0.0494666174054145,293.1972961425781,297.1499938964844,293.1499938964844,0.2698838114738464,-3935.48779296875,304.15191650390625,0.916224479675293,0.3554759621620178,0.2496358603239059,293.2200927734375,297.1499938964844,293.1499938964844,0.3473791480064392,-6510.90087890625,304.12994384765625,0.9842915534973145,0.4348914921283722,0.4136829078197479,293.28131103515625,297.1499938964844,293.1499938964844,0.0080222617834806,-2695.9052734375,300.62017822265625,0.4620724618434906,0.050000000745058,0.2346483319997787,291.1051025390625,291.1499938964844,261.3166809082031,259.7140197753906,279.5805053710937,293.3045654296875,291.1071472167969,1.0,0.288278579711914,0.8232065439224243,0.8232065439224243,1.0,1.0,-1.270803451538086,0.5453925132751465,0.7254109978675842,0.241679236292839,0.0,0.0,0.6362019181251526,63.1785774230957,77.0,-4.775026798248291,-14760.689453125,253.0614776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87353515625,308.858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.078125,18000.0,0.0,0.0,0.3249943256378174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037225365638733,0.7037295699119568,-7.044264748401474e-06,0.0,0.0003298279480077,0.0,0.0,57.59425735473633,0.0,0.0,0.0,0.4453236162662506,4.0,0.0,1.0
472800,293.1371154785156,297.1499938964844,293.1499938964844,0.0709892436861991,-1756.1617431640625,304.1466979980469,0.6434380412101746,0.1218890100717544,0.111441321671009,293.4799194335937,297.1499938964844,293.1499938964844,0.0059143146499991,-451.8055725097656,298.6774597167969,0.4620724618434906,0.050000000745058,0.0494666174054145,293.1972961425781,297.1499938964844,293.1499938964844,0.2698838114738464,-3935.48779296875,304.15191650390625,0.916224479675293,0.3554759621620178,0.2496358603239059,293.2200927734375,297.1499938964844,293.1499938964844,0.3473791480064392,-6510.90087890625,304.12994384765625,0.9842915534973145,0.4348914921283722,0.4136829078197479,293.28131103515625,297.1499938964844,293.1499938964844,0.0080222617834806,-2695.9052734375,300.62017822265625,0.4620724618434906,0.050000000745058,0.2346483319997787,291.1051025390625,291.1499938964844,261.3166809082031,259.7140197753906,279.5805053710937,293.3045654296875,291.1071472167969,1.0,0.288278579711914,0.8232065439224243,0.8232065439224243,1.0,1.0,-1.270803451538086,0.5453925132751465,0.7254109978675842,0.241679236292839,0.0,0.0,0.6362019181251526,63.1785774230957,77.0,-4.775026798248291,-14760.689453125,253.0614776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87353515625,308.858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.078125,18000.0,0.0,0.0,0.3249943256378174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037225365638733,0.7037295699119568,-7.044264748401474e-06,0.0,0.0003298279480077,0.0,0.0,57.59425735473633,0.0,0.0,0.0,0.4453236162662506,4.0,0.0,1.0
472860,293.1361389160156,297.1499938964844,293.1499938964844,0.0714679285883903,-1764.5889892578125,304.1470031738281,0.6364907026290894,0.1224143505096435,0.1120746731758117,293.4715576171875,297.1499938964844,293.1499938964844,0.0058467430062592,-447.4224853515625,298.59136962890625,0.4525523781776428,0.050000000745058,0.0496348328888416,293.1958312988281,297.1499938964844,293.1499938964844,0.269041359424591,-3925.437744140625,304.1526794433594,0.9024900197982788,0.3545805513858795,0.2492084354162216,293.227783203125,297.1499938964844,293.1499938964844,0.3440533876419067,-6456.5673828125,304.14190673828125,0.9699887633323668,0.431539237499237,0.4102321267127991,293.2818603515625,297.1499938964844,293.1499938964844,0.0079921158030629,-2689.0634765625,300.57635498046875,0.4525523781776428,0.050000000745058,0.2354462742805481,291.1176147460937,291.1499938964844,261.35333251953125,259.7466735839844,279.59844970703125,293.302978515625,291.1180419921875,1.0,0.2929431200027466,0.822595477104187,0.822595477104187,1.0,1.0,-1.2680599689483645,0.5440921187400818,0.7239678502082825,0.2409461587667465,0.0,0.0,0.6394763588905334,67.39628601074219,80.0,7.083894729614258,-14717.3076171875,261.11602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7012634277344,308.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17914.92578125,18000.0,0.0,0.0,0.3241691887378692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7123937010765076,0.7124008536338806,-7.133270628401078e-06,0.0,0.0003289905143901,0.0,0.0,59.19646835327149,0.0,0.0,0.0,0.4489970803260803,4.0,0.0,1.0
472920,293.1361389160156,297.1499938964844,293.1499938964844,0.0714679285883903,-1764.5889892578125,304.1470031738281,0.6364907026290894,0.1224143505096435,0.1120746731758117,293.4715576171875,297.1499938964844,293.1499938964844,0.0058467430062592,-447.4224853515625,298.59136962890625,0.4525523781776428,0.050000000745058,0.0496348328888416,293.1958312988281,297.1499938964844,293.1499938964844,0.269041359424591,-3925.437744140625,304.1526794433594,0.9024900197982788,0.3545805513858795,0.2492084354162216,293.227783203125,297.1499938964844,293.1499938964844,0.3440533876419067,-6456.5673828125,304.14190673828125,0.9699887633323668,0.431539237499237,0.4102321267127991,293.2818603515625,297.1499938964844,293.1499938964844,0.0079921158030629,-2689.0634765625,300.57635498046875,0.4525523781776428,0.050000000745058,0.2354462742805481,291.1176147460937,291.1499938964844,261.35333251953125,259.7466735839844,279.59844970703125,293.302978515625,291.1180419921875,1.0,0.2929431200027466,0.822595477104187,0.822595477104187,1.0,1.0,-1.2680599689483645,0.5440921187400818,0.7239678502082825,0.2409461587667465,0.0,0.0,0.6394763588905334,67.39628601074219,80.0,7.083894729614258,-14717.3076171875,261.11602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7012634277344,308.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17914.92578125,18000.0,0.0,0.0,0.3241691887378692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7123937010765076,0.7124008536338806,-7.133270628401078e-06,0.0,0.0003289905143901,0.0,0.0,59.19646835327149,0.0,0.0,0.0,0.4489970803260803,4.0,0.0,1.0
472980,293.13543701171875,297.1499938964844,293.1499938964844,0.0719733759760856,-1773.636474609375,304.14715576171875,0.6308937668800354,0.1229089125990867,0.1126765012741088,293.463623046875,297.1499938964844,293.1499938964844,0.0057818391360342,-443.3013305664063,298.5031433105469,0.4449271559715271,0.050000000745058,0.0497876517474651,293.1955871582031,297.1499938964844,293.1499938964844,0.2681198716163635,-3914.597900390625,304.1533203125,0.8913959264755249,0.35346719622612,0.2485710084438324,293.2298278808594,297.1499938964844,293.1499938964844,0.3419205248355865,-6422.37939453125,304.1480712890625,0.957203447818756,0.4291459918022156,0.4079729914665222,293.2823181152344,297.1499938964844,293.1499938964844,0.0079633751884102,-2683.221923828125,300.5302429199219,0.4449271559715271,0.050000000745058,0.2361711859703064,291.1210327148437,291.1499938964844,261.3900146484375,259.7793884277344,279.614501953125,293.2992553710937,291.1213073730469,1.0,0.2972041070461273,0.8219844698905945,0.8219844698905945,1.0,1.0,-1.266358733177185,0.5432655811309814,0.7230932116508484,0.240467756986618,0.0,0.0,0.6430990099906921,71.23993682861328,83.0,5.756123065948486,-14679.201171875,268.7382202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5374450683594,308.6656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17922.02734375,18000.0,0.0,0.0,0.3239367008209228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7203670144081116,0.7203742265701294,-7.204247594927438e-06,0.0,0.0003287545696366,0.0,0.0,60.62142562866211,0.0,0.0,0.0,0.4522624313831329,4.0,0.0,1.0
473040,293.13543701171875,297.1499938964844,293.1499938964844,0.0719733759760856,-1773.636474609375,304.14715576171875,0.6308937668800354,0.1229089125990867,0.1126765012741088,293.463623046875,297.1499938964844,293.1499938964844,0.0057818391360342,-443.3013305664063,298.5031433105469,0.4449271559715271,0.050000000745058,0.0497876517474651,293.1955871582031,297.1499938964844,293.1499938964844,0.2681198716163635,-3914.597900390625,304.1533203125,0.8913959264755249,0.35346719622612,0.2485710084438324,293.2298278808594,297.1499938964844,293.1499938964844,0.3419205248355865,-6422.37939453125,304.1480712890625,0.957203447818756,0.4291459918022156,0.4079729914665222,293.2823181152344,297.1499938964844,293.1499938964844,0.0079633751884102,-2683.221923828125,300.5302429199219,0.4449271559715271,0.050000000745058,0.2361711859703064,291.1210327148437,291.1499938964844,261.3900146484375,259.7793884277344,279.614501953125,293.2992553710937,291.1213073730469,1.0,0.2972041070461273,0.8219844698905945,0.8219844698905945,1.0,1.0,-1.266358733177185,0.5432655811309814,0.7230932116508484,0.240467756986618,0.0,0.0,0.6430990099906921,71.23993682861328,83.0,5.756123065948486,-14679.201171875,268.7382202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5374450683594,308.6656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17922.02734375,18000.0,0.0,0.0,0.3239367008209228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7203670144081116,0.7203742265701294,-7.204247594927438e-06,0.0,0.0003287545696366,0.0,0.0,60.62142562866211,0.0,0.0,0.0,0.4522624313831329,4.0,0.0,1.0
