time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473100,293.1351928710937,297.1499938964844,293.1499938964844,0.0722083747386932,-1777.848388671875,304.1472473144531,0.6283947825431824,0.1231386959552764,0.1129554137587547,293.45977783203125,297.1499938964844,293.1499938964844,0.0057496801018714,-441.2476501464844,298.4595947265625,0.4416067898273468,0.050000000745058,0.049860380589962,293.19561767578125,297.1499938964844,293.1499938964844,0.2676284909248352,-3908.833251953125,304.1535949707031,0.8863541483879089,0.3528867363929748,0.2482261061668396,293.2300109863281,297.1499938964844,293.1499938964844,0.3409903049468994,-6407.74072265625,304.1501159667969,0.9511794447898864,0.4280977845191955,0.407023936510086,293.282470703125,297.1499938964844,293.1499938964844,0.0079484581947326,-2680.15673828125,300.5072021484375,0.4416067898273468,0.050000000745058,0.2365161627531051,291.1224365234375,291.1499938964844,261.4083251953125,259.7957458496094,279.622314453125,293.2972412109375,291.1227111816406,1.0,0.2992179691791534,0.8216789364814758,0.8216789364814758,1.0,1.0,-1.265641689300537,0.5429142117500305,0.7227275371551514,0.2402573674917221,0.0,0.0,0.6447913646697998,73.0704345703125,83.0,5.072443962097168,-14661.830078125,272.39776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4608459472656,308.6205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.79296875,18000.0,0.0,0.0,0.3240068256855011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7241749167442322,0.7241821885108948,-7.238276339194272e-06,0.0,0.0003288257285021,0.0,0.0,61.30996322631836,0.0,0.0,0.0,0.4538193643093109,4.0,0.0,1.0
473160,293.1349792480469,297.1499938964844,293.1499938964844,0.0724403411149978,-1782.0111083984375,304.1473083496094,0.6260553598403931,0.1233716756105423,0.1132306009531021,293.4560546875,297.1499938964844,293.1499938964844,0.0057177399285137,-439.1994018554688,298.4164123535156,0.43854621052742,0.050000000745058,0.049931276589632,293.1957092285156,297.1499938964844,293.1499938964844,0.2671220898628235,-3902.900390625,304.15386962890625,0.8815867900848389,0.3522899746894836,0.2478692233562469,293.2299499511719,297.1499938964844,293.1499938964844,0.3400991261005401,-6393.861328125,304.1517028808594,0.9453548192977904,0.4270998239517212,0.4061338901519775,293.2826232910156,297.1499938964844,293.1499938964844,0.0079332571476697,-2677.010009765625,300.4841613769531,0.43854621052742,0.050000000745058,0.2368524819612503,291.123779296875,291.1499938964844,261.4266662597656,259.8121032714844,279.6299743652344,293.29522705078125,291.1240234375,1.0,0.3011682331562042,0.8214432597160339,0.8214432597160339,1.0,1.0,-1.2649641036987305,0.5425878167152405,0.7223762273788452,0.2400592714548111,0.0,0.0,0.6464057564735413,74.85518646240234,86.0,4.57368278503418,-14645.53515625,275.9703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3888854980469,308.5782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.720703125,18000.0,0.0,0.0,0.3241792023181915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727821409702301,0.7278286814689636,-7.271089998539537e-06,0.0,0.000329000671627,0.0,0.0,61.97515106201172,0.0,0.0,0.0,0.4553143680095672,4.0,0.0,1.0
473220,293.1345520019531,297.1499938964844,293.1499938964844,0.072899080812931,-1790.2491455078125,304.1474609375,0.6217517256736755,0.1238361597061157,0.1137793958187103,293.44891357421875,297.1499938964844,293.1499938964844,0.005654324311763,-435.0974426269531,298.33135986328125,0.4330664873123169,0.050000000745058,0.050068836659193,293.19598388671875,297.1499938964844,293.1499938964844,0.2660630047321319,-3890.50244140625,304.1543273925781,0.8727503418922424,0.3510741293430328,0.247130274772644,293.2293701171875,297.1499938964844,293.1499938964844,0.3383560180664062,-6367.033203125,304.1540222167969,0.9342610239982604,0.4251914620399475,0.4044524431228637,293.2828369140625,297.1499938964844,293.1499938964844,0.0079019023105502,-2670.386962890625,300.4383544921875,0.4330664873123169,0.050000000745058,0.2375049889087677,291.1268005371094,291.1499938964844,261.4633483886719,259.8448791503906,279.6452331542969,293.29150390625,291.12713623046875,1.0,0.3049105405807495,0.8209719657897949,0.8209719657897949,1.0,1.0,-1.263665795326233,0.5419653058052063,0.7217004895210266,0.2396672815084457,0.0,0.0,0.649306058883667,78.31787872314453,89.0,4.710371494293213,-14616.1162109375,282.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611083984375,308.50421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.119140625,18000.0,0.0,0.0,0.3247652947902679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345387935638428,0.7345461249351501,-7.332414952543331e-06,0.0,0.0003295954957138,0.0,0.0,63.21759033203125,0.0,0.0,0.0,0.4580775797367096,4.0,0.0,1.0
473280,293.1345520019531,297.1499938964844,293.1499938964844,0.072899080812931,-1790.2491455078125,304.1474609375,0.6217517256736755,0.1238361597061157,0.1137793958187103,293.44891357421875,297.1499938964844,293.1499938964844,0.005654324311763,-435.0974426269531,298.33135986328125,0.4330664873123169,0.050000000745058,0.050068836659193,293.19598388671875,297.1499938964844,293.1499938964844,0.2660630047321319,-3890.50244140625,304.1543273925781,0.8727503418922424,0.3510741293430328,0.247130274772644,293.2293701171875,297.1499938964844,293.1499938964844,0.3383560180664062,-6367.033203125,304.1540222167969,0.9342610239982604,0.4251914620399475,0.4044524431228637,293.2828369140625,297.1499938964844,293.1499938964844,0.0079019023105502,-2670.386962890625,300.4383544921875,0.4330664873123169,0.050000000745058,0.2375049889087677,291.1268005371094,291.1499938964844,261.4633483886719,259.8448791503906,279.6452331542969,293.29150390625,291.12713623046875,1.0,0.3049105405807495,0.8209719657897949,0.8209719657897949,1.0,1.0,-1.263665795326233,0.5419653058052063,0.7217004895210266,0.2396672815084457,0.0,0.0,0.649306058883667,78.31787872314453,89.0,4.710371494293213,-14616.1162109375,282.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611083984375,308.50421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.119140625,18000.0,0.0,0.0,0.3247652947902679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345387935638428,0.7345461249351501,-7.332414952543331e-06,0.0,0.0003295954957138,0.0,0.0,63.21759033203125,0.0,0.0,0.0,0.4580775797367096,4.0,0.0,1.0
473340,293.13427734375,297.1499938964844,293.1499938964844,0.0733361393213272,-1798.0899658203125,304.1475830078125,0.6177842020988464,0.1242859065532684,0.1143140271306037,293.44219970703125,297.1499938964844,293.1499938964844,0.0055912500247359,-430.961181640625,298.2480773925781,0.4282772541046142,0.050000000745058,0.0502021238207817,293.1962890625,297.1499938964844,293.1499938964844,0.2649533748626709,-3877.5126953125,304.1547546386719,0.8647060394287109,0.3498492240905761,0.2463781386613845,293.228515625,297.1499938964844,293.1499938964844,0.3366057872772217,-6340.376953125,304.15557861328125,0.9239248037338256,0.4233506619930267,0.4028428494930267,293.2829895019531,297.1499938964844,293.1499938964844,0.0078691728413105,-2663.2412109375,300.3930053710937,0.4282772541046142,0.050000000745058,0.2381372600793838,291.1310119628906,291.1499938964844,261.5,259.8776550292969,279.6605834960937,293.2881774902344,291.1315002441406,1.0,0.3084807693958282,0.8205006122589111,0.8205006122589111,1.0,1.0,-1.2623915672302246,0.541358470916748,0.7210330963134766,0.239266812801361,0.0,0.0,0.6515655517578125,81.67253875732422,92.0,6.002778053283691,-14589.6865234375,289.5872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1575622558594,308.4451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.955078125,18000.0,0.0,0.0,0.3255733847618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401049733161926,0.7401123046875,-7.384935088339262e-06,0.0,0.0003304155834484,0.0,0.0,64.26966094970703,0.0,0.0,0.0,0.4603824019432068,4.0,0.0,1.0
473400,293.13427734375,297.1499938964844,293.1499938964844,0.0733361393213272,-1798.0899658203125,304.1475830078125,0.6177842020988464,0.1242859065532684,0.1143140271306037,293.44219970703125,297.1499938964844,293.1499938964844,0.0055912500247359,-430.961181640625,298.2480773925781,0.4282772541046142,0.050000000745058,0.0502021238207817,293.1962890625,297.1499938964844,293.1499938964844,0.2649533748626709,-3877.5126953125,304.1547546386719,0.8647060394287109,0.3498492240905761,0.2463781386613845,293.228515625,297.1499938964844,293.1499938964844,0.3366057872772217,-6340.376953125,304.15557861328125,0.9239248037338256,0.4233506619930267,0.4028428494930267,293.2829895019531,297.1499938964844,293.1499938964844,0.0078691728413105,-2663.2412109375,300.3930053710937,0.4282772541046142,0.050000000745058,0.2381372600793838,291.1310119628906,291.1499938964844,261.5,259.8776550292969,279.6605834960937,293.2881774902344,291.1315002441406,1.0,0.3084807693958282,0.8205006122589111,0.8205006122589111,1.0,1.0,-1.2623915672302246,0.541358470916748,0.7210330963134766,0.239266812801361,0.0,0.0,0.6515655517578125,81.67253875732422,92.0,6.002778053283691,-14589.6865234375,289.5872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1575622558594,308.4451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.955078125,18000.0,0.0,0.0,0.3255733847618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401049733161926,0.7401123046875,-7.384935088339262e-06,0.0,0.0003304155834484,0.0,0.0,64.26966094970703,0.0,0.0,0.0,0.4603824019432068,4.0,0.0,1.0
473460,293.1341247558594,297.1499938964844,293.1499938964844,0.0737447664141655,-1805.4078369140625,304.147705078125,0.6140102744102478,0.1247128769755363,0.1148267537355423,293.4360656738281,297.1499938964844,293.1499938964844,0.005528325214982,-426.7798767089844,298.1662292480469,0.4240316152572632,0.050000000745058,0.0503323934972286,293.196533203125,297.1499938964844,293.1499938964844,0.2638059854507446,-3864.0771484375,304.1550598144531,0.8573166728019714,0.3486231565475464,0.245622232556343,293.22760009765625,297.1499938964844,293.1499938964844,0.3348304629325866,-6313.505859375,304.1566467285156,0.9144224524497986,0.4215493500232696,0.4012721478939056,293.2831420898437,297.1499938964844,293.1499938964844,0.0078352643176913,-2655.620361328125,300.3480834960937,0.4240316152572632,0.050000000745058,0.2387552112340927,291.1365051269531,291.1499938964844,261.5366516113281,259.9104919433594,279.67608642578125,293.2852478027344,291.1370849609375,1.0,0.3119157254695892,0.8200246095657349,0.8200246095657349,1.0,1.0,-1.2611123323440552,0.5407535433769226,0.7203587889671326,0.2388507723808288,0.0,0.0,0.6530003547668457,84.95033264160156,95.0,7.542392730712891,-14564.5859375,296.09649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080322265625,308.4012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.091796875,18000.0,0.0,0.0,0.3264818489551544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7440573573112488,0.7440648078918457,-7.424205705319764e-06,0.0,0.0003313375636935,0.0,0.0,65.03630065917969,0.0,0.0,0.0,0.4620353877544403,4.0,0.0,1.0
473520,293.1341247558594,297.1499938964844,293.1499938964844,0.0737447664141655,-1805.4078369140625,304.147705078125,0.6140102744102478,0.1247128769755363,0.1148267537355423,293.4360656738281,297.1499938964844,293.1499938964844,0.005528325214982,-426.7798767089844,298.1662292480469,0.4240316152572632,0.050000000745058,0.0503323934972286,293.196533203125,297.1499938964844,293.1499938964844,0.2638059854507446,-3864.0771484375,304.1550598144531,0.8573166728019714,0.3486231565475464,0.245622232556343,293.22760009765625,297.1499938964844,293.1499938964844,0.3348304629325866,-6313.505859375,304.1566467285156,0.9144224524497986,0.4215493500232696,0.4012721478939056,293.2831420898437,297.1499938964844,293.1499938964844,0.0078352643176913,-2655.620361328125,300.3480834960937,0.4240316152572632,0.050000000745058,0.2387552112340927,291.1365051269531,291.1499938964844,261.5366516113281,259.9104919433594,279.67608642578125,293.2852478027344,291.1370849609375,1.0,0.3119157254695892,0.8200246095657349,0.8200246095657349,1.0,1.0,-1.2611123323440552,0.5407535433769226,0.7203587889671326,0.2388507723808288,0.0,0.0,0.6530003547668457,84.95033264160156,95.0,7.542392730712891,-14564.5859375,296.09649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080322265625,308.4012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.091796875,18000.0,0.0,0.0,0.3264818489551544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7440573573112488,0.7440648078918457,-7.424205705319764e-06,0.0,0.0003313375636935,0.0,0.0,65.03630065917969,0.0,0.0,0.0,0.4620353877544403,4.0,0.0,1.0
473580,293.1341247558594,297.1499938964844,293.1499938964844,0.0741266161203384,-1812.236083984375,304.1478271484375,0.610333263874054,0.1251187920570373,0.1153166741132736,293.4305419921875,297.1499938964844,293.1499938964844,0.0054653994739055,-422.55078125,298.0853271484375,0.4202214181423187,0.050000000745058,0.0504605397582054,293.19677734375,297.1499938964844,293.1499938964844,0.2626330256462097,-3850.337890625,304.15533447265625,0.8504727482795715,0.3473968207836151,0.2448644638061523,293.2266540527344,297.1499938964844,293.1499938964844,0.3330374360084533,-6286.46630859375,304.15740966796875,0.9058774709701538,0.4197753369808197,0.3997270762920379,293.28326416015625,297.1499938964844,293.1499938964844,0.0078004444949328,-2647.626708984375,300.3034362792969,0.4202214181423187,0.050000000745058,0.2393630743026733,291.1429138183594,291.1499938964844,261.5733337402344,259.943359375,279.6919860839844,293.2832336425781,291.1435852050781,1.0,0.3152438700199127,0.8195486068725586,0.8195486068725586,1.0,1.0,-1.2598196268081665,0.5401468276977539,0.7196728587150574,0.2384185940027237,0.0,0.0,0.6535232663154602,88.17382049560547,98.0,8.801469802856445,-14539.3623046875,302.47003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02935791015625,308.37164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.08203125,18000.0,0.0,0.0,0.3273790776729584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7461254000663757,0.7461328506469727,-7.447214102285216e-06,0.0,0.0003322481643408,0.0,0.0,65.45620727539062,0.0,0.0,0.0,0.4629183411598205,4.0,0.0,1.0
473640,293.1341247558594,297.1499938964844,293.1499938964844,0.0741266161203384,-1812.236083984375,304.1478271484375,0.610333263874054,0.1251187920570373,0.1153166741132736,293.4305419921875,297.1499938964844,293.1499938964844,0.0054653994739055,-422.55078125,298.0853271484375,0.4202214181423187,0.050000000745058,0.0504605397582054,293.19677734375,297.1499938964844,293.1499938964844,0.2626330256462097,-3850.337890625,304.15533447265625,0.8504727482795715,0.3473968207836151,0.2448644638061523,293.2266540527344,297.1499938964844,293.1499938964844,0.3330374360084533,-6286.46630859375,304.15740966796875,0.9058774709701538,0.4197753369808197,0.3997270762920379,293.28326416015625,297.1499938964844,293.1499938964844,0.0078004444949328,-2647.626708984375,300.3034362792969,0.4202214181423187,0.050000000745058,0.2393630743026733,291.1429138183594,291.1499938964844,261.5733337402344,259.943359375,279.6919860839844,293.2832336425781,291.1435852050781,1.0,0.3152438700199127,0.8195486068725586,0.8195486068725586,1.0,1.0,-1.2598196268081665,0.5401468276977539,0.7196728587150574,0.2384185940027237,0.0,0.0,0.6535232663154602,88.17382049560547,98.0,8.801469802856445,-14539.3623046875,302.47003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02935791015625,308.37164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.08203125,18000.0,0.0,0.0,0.3273790776729584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7461254000663757,0.7461328506469727,-7.447214102285216e-06,0.0,0.0003322481643408,0.0,0.0,65.45620727539062,0.0,0.0,0.0,0.4629183411598205,4.0,0.0,1.0
473700,293.1340637207031,297.1499938964844,293.1499938964844,0.0743148624897003,-1815.60205078125,304.1478881835937,0.6085547804832458,0.1253290623426437,0.1155613660812377,293.4280090332031,297.1499938964844,293.1499938964844,0.0054339189082384,-420.4183349609375,298.0451354980469,0.4184559285640716,0.050000000745058,0.0505239143967628,293.1968688964844,297.1499938964844,293.1499938964844,0.2620392739772796,-3843.380859375,304.15545654296875,0.8472324013710022,0.3467847108840942,0.2444854229688644,293.2261657714844,297.1499938964844,293.1499938964844,0.3321360945701599,-6272.89794921875,304.15771484375,0.9020140171051024,0.4188968241214752,0.3989622890949249,293.2833251953125,297.1499938964844,293.1499938964844,0.0077827451750636,-2643.5078125,300.2811889648437,0.4184559285640716,0.050000000745058,0.239663690328598,291.1463928222656,291.1499938964844,261.5916748046875,259.9598083496094,279.7005310058594,293.2833251953125,291.1470947265625,1.0,0.3168740272521972,0.8193105459213257,0.8193105459213257,1.0,1.0,-1.259177327156067,0.5398467183113098,0.7193306088447571,0.2381990998983383,0.0,0.0,0.6534146666526794,89.76789093017578,98.0,9.351956367492676,-14526.26953125,305.6155700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137023925781,308.3619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3515625,18000.0,0.0,0.0,0.3277937173843384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7463844418525696,0.7463918924331665,-7.45188435757882e-06,0.0,0.0003326689766254,0.0,0.0,65.52101135253906,0.0,0.0,0.0,0.4630411863327026,4.0,0.0,1.0
473760,293.1340026855469,297.1499938964844,293.1499938964844,0.0745072662830352,-1819.0458984375,304.1479187011719,0.6068353056907654,0.1255427002906799,0.1158119440078735,293.42559814453125,297.1499938964844,293.1499938964844,0.0054024155251681,-418.2752075195313,298.0050354003906,0.416771799325943,0.050000000745058,0.0505868978798389,293.19696044921875,297.1499938964844,293.1499938964844,0.2614440023899078,-3836.40625,304.1555480957031,0.844100832939148,0.346173495054245,0.2441067546606063,293.2257080078125,297.1499938964844,293.1499938964844,0.331234872341156,-6259.34423828125,304.157958984375,0.8983113169670105,0.4180232882499695,0.3982019424438476,293.28338623046875,297.1499938964844,293.1499938964844,0.0077649010345339,-2639.329833984375,300.25897216796875,0.416771799325943,0.050000000745058,0.2399624586105346,291.14996337890625,291.1499938964844,261.6099853515625,259.97625732421875,279.7090148925781,293.28338623046875,291.1506652832031,1.0,0.3184849321842193,0.8190743327140808,0.8190743327140808,1.0,1.0,-1.2585450410842896,0.5395520925521851,0.7189929485321045,0.2379797995090484,0.0,0.0,0.6530577540397644,91.35208129882812,86.0,9.627087593078612,-14512.806640625,308.7409362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043029785156,308.355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.3281707763671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460994124412537,0.7461068630218506,-7.451707915606676e-06,0.0,0.0003330516046844,0.0,0.0,65.48326873779297,0.0,0.0,0.0,0.462940514087677,4.0,0.0,1.0
473820,293.1337585449219,297.1499938964844,293.1499938964844,0.0747533813118934,-1823.37158203125,304.148193359375,0.6092376112937927,0.1259963810443878,0.1161610707640647,293.42120361328125,297.1499938964844,293.1499938964844,0.0053192400373518,-412.51318359375,297.9258117675781,0.4181138575077057,0.050000000745058,0.0505365282297134,293.19696044921875,297.1499938964844,293.1499938964844,0.260074645280838,-3820.283447265625,304.1559753417969,0.845295786857605,0.344982385635376,0.2432324439287185,293.22467041015625,297.1499938964844,293.1499938964844,0.3292465507984161,-6229.33447265625,304.1586303710937,0.8994957208633423,0.4163172245025635,0.3965330123901367,293.2834167480469,297.1499938964844,293.1499938964844,0.0076954150572419,-2621.632568359375,300.2152709960937,0.4181138575077057,0.050000000745058,0.2397235333919525,291.1584167480469,291.1499938964844,261.64666748046875,260.0092163085937,279.7268371582031,293.2834167480469,291.159423828125,1.0,0.3163307905197143,0.8186019062995911,0.8186019062995911,1.0,1.0,-1.255565166473389,0.5381896495819092,0.7173755168914795,0.2371084690093994,0.0,0.0,0.6514172554016113,90.0297622680664,74.0,12.308050155639648,-14472.5673828125,304.6506042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004638671875,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.93359375,18000.0,0.0,0.0,0.328758180141449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437885403633118,0.7437959909439087,-7.436214673361974e-06,0.0,0.0003336477675475,0.0,0.0,65.08296203613281,0.0,0.0,0.0,0.4620193839073181,4.0,0.0,1.0
473880,293.1337585449219,297.1499938964844,293.1499938964844,0.0747533813118934,-1823.37158203125,304.148193359375,0.6092376112937927,0.1259963810443878,0.1161610707640647,293.42120361328125,297.1499938964844,293.1499938964844,0.0053192400373518,-412.51318359375,297.9258117675781,0.4181138575077057,0.050000000745058,0.0505365282297134,293.19696044921875,297.1499938964844,293.1499938964844,0.260074645280838,-3820.283447265625,304.1559753417969,0.845295786857605,0.344982385635376,0.2432324439287185,293.22467041015625,297.1499938964844,293.1499938964844,0.3292465507984161,-6229.33447265625,304.1586303710937,0.8994957208633423,0.4163172245025635,0.3965330123901367,293.2834167480469,297.1499938964844,293.1499938964844,0.0076954150572419,-2621.632568359375,300.2152709960937,0.4181138575077057,0.050000000745058,0.2397235333919525,291.1584167480469,291.1499938964844,261.64666748046875,260.0092163085937,279.7268371582031,293.2834167480469,291.159423828125,1.0,0.3163307905197143,0.8186019062995911,0.8186019062995911,1.0,1.0,-1.255565166473389,0.5381896495819092,0.7173755168914795,0.2371084690093994,0.0,0.0,0.6514172554016113,90.0297622680664,74.0,12.308050155639648,-14472.5673828125,304.6506042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004638671875,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.93359375,18000.0,0.0,0.0,0.328758180141449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437885403633118,0.7437959909439087,-7.436214673361974e-06,0.0,0.0003336477675475,0.0,0.0,65.08296203613281,0.0,0.0,0.0,0.4620193839073181,4.0,0.0,1.0
473940,293.13330078125,297.1499938964844,293.1499938964844,0.0749163255095481,-1826.1544189453125,304.1485290527344,0.6161118149757385,0.1265036761760711,0.1164319664239883,293.41717529296875,297.1499938964844,293.1499938964844,0.0052218325436115,-405.6568298339844,297.84832763671875,0.4233691990375519,0.050000000745058,0.0503539368510246,293.1966552734375,297.1499938964844,293.1499938964844,0.2585830986499786,-3802.685791015625,304.1564636230469,0.8525027632713318,0.3438567817211151,0.2423036396503448,293.2233581542969,297.1499938964844,293.1499938964844,0.3271264135837555,-6197.29736328125,304.1592712402344,0.9076679348945618,0.4146878123283386,0.3948008120059967,293.2831726074219,297.1499938964844,293.1499938964844,0.0076015754602849,-2596.921142578125,300.1731262207031,0.4233691990375519,0.050000000745058,0.2388573884963989,291.169189453125,291.1499938964844,261.6833190917969,260.04217529296875,279.7450561523437,293.2831726074219,291.17022705078125,1.0,0.3107012808322906,0.8181294202804565,0.8181294202804565,1.0,1.0,-1.251437783241272,0.5363157391548157,0.7151219844818115,0.2359329760074615,0.0,0.0,0.648140549659729,85.34181213378906,62.0,14.309219360351562,-14417.15625,292.9313659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321655273437,308.3647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.736328125,18000.0,0.0,0.0,0.3290170729160309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7381688356399536,0.7381762266159058,-7.39306005925755e-06,0.0,0.0003339105169288,0.0,0.0,64.07914733886719,0.0,0.0,0.0,0.4597586095333099,4.0,0.0,1.0
474000,293.13330078125,297.1499938964844,293.1499938964844,0.0749163255095481,-1826.1544189453125,304.1485290527344,0.6161118149757385,0.1265036761760711,0.1164319664239883,293.41717529296875,297.1499938964844,293.1499938964844,0.0052218325436115,-405.6568298339844,297.84832763671875,0.4233691990375519,0.050000000745058,0.0503539368510246,293.1966552734375,297.1499938964844,293.1499938964844,0.2585830986499786,-3802.685791015625,304.1564636230469,0.8525027632713318,0.3438567817211151,0.2423036396503448,293.2233581542969,297.1499938964844,293.1499938964844,0.3271264135837555,-6197.29736328125,304.1592712402344,0.9076679348945618,0.4146878123283386,0.3948008120059967,293.2831726074219,297.1499938964844,293.1499938964844,0.0076015754602849,-2596.921142578125,300.1731262207031,0.4233691990375519,0.050000000745058,0.2388573884963989,291.169189453125,291.1499938964844,261.6833190917969,260.04217529296875,279.7450561523437,293.2831726074219,291.17022705078125,1.0,0.3107012808322906,0.8181294202804565,0.8181294202804565,1.0,1.0,-1.251437783241272,0.5363157391548157,0.7151219844818115,0.2359329760074615,0.0,0.0,0.648140549659729,85.34181213378906,62.0,14.309219360351562,-14417.15625,292.9313659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321655273437,308.3647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.736328125,18000.0,0.0,0.0,0.3290170729160309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7381688356399536,0.7381762266159058,-7.39306005925755e-06,0.0,0.0003339105169288,0.0,0.0,64.07914733886719,0.0,0.0,0.0,0.4597586095333099,4.0,0.0,1.0
474060,293.1326904296875,297.1499938964844,293.1499938964844,0.0750469714403152,-1828.3662109375,304.1488037109375,0.6259812712669373,0.1270490288734436,0.1166610121726989,293.4134216308594,297.1499938964844,293.1499938964844,0.0051172394305467,-398.2365112304688,297.771240234375,0.4323703944683075,0.050000000745058,0.0500875189900398,293.1960754394531,297.1499938964844,293.1499938964844,0.2570805847644806,-3784.98291015625,304.15679931640625,0.8648510575294495,0.3427918553352356,0.2413562834262848,293.2218933105469,297.1499938964844,293.1499938964844,0.325005441904068,-6165.30224609375,304.1596984863281,0.9226674437522888,0.4131300151348114,0.3930538296699524,293.2826232910156,297.1499938964844,293.1499938964844,0.0074948030523955,-2568.4306640625,300.1317138671875,0.4323703944683075,0.050000000745058,0.2375936359167099,291.1793212890625,291.1499938964844,261.7200012207031,260.0752258300781,279.7633361816406,293.2826538085937,291.18023681640625,1.0,0.3025758862495422,0.8176833391189575,0.8176833391189575,1.0,1.0,-1.2466418743133545,0.5341470837593079,0.7124947905540466,0.2345842570066452,0.0,0.0,0.6435381174087524,78.52139282226562,50.0,13.836016654968262,-14349.87890625,276.49322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08575439453125,308.3847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18089.173828125,18000.0,0.0,0.0,0.3288515508174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294175028800964,0.7294248342514038,-7.321726116060745e-06,0.0,0.0003337425005156,0.0,0.0,62.50748825073242,0.0,0.0,0.0,0.4562264382839203,4.0,0.0,1.0
474120,293.1326904296875,297.1499938964844,293.1499938964844,0.0750469714403152,-1828.3662109375,304.1488037109375,0.6259812712669373,0.1270490288734436,0.1166610121726989,293.4134216308594,297.1499938964844,293.1499938964844,0.0051172394305467,-398.2365112304688,297.771240234375,0.4323703944683075,0.050000000745058,0.0500875189900398,293.1960754394531,297.1499938964844,293.1499938964844,0.2570805847644806,-3784.98291015625,304.15679931640625,0.8648510575294495,0.3427918553352356,0.2413562834262848,293.2218933105469,297.1499938964844,293.1499938964844,0.325005441904068,-6165.30224609375,304.1596984863281,0.9226674437522888,0.4131300151348114,0.3930538296699524,293.2826232910156,297.1499938964844,293.1499938964844,0.0074948030523955,-2568.4306640625,300.1317138671875,0.4323703944683075,0.050000000745058,0.2375936359167099,291.1793212890625,291.1499938964844,261.7200012207031,260.0752258300781,279.7633361816406,293.2826538085937,291.18023681640625,1.0,0.3025758862495422,0.8176833391189575,0.8176833391189575,1.0,1.0,-1.2466418743133545,0.5341470837593079,0.7124947905540466,0.2345842570066452,0.0,0.0,0.6435381174087524,78.52139282226562,50.0,13.836016654968262,-14349.87890625,276.49322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08575439453125,308.3847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18089.173828125,18000.0,0.0,0.0,0.3288515508174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294175028800964,0.7294248342514038,-7.321726116060745e-06,0.0,0.0003337425005156,0.0,0.0,62.50748825073242,0.0,0.0,0.0,0.4562264382839203,4.0,0.0,1.0
474180,293.1320495605469,297.1499938964844,293.1499938964844,0.0751662328839302,-1830.4022216796875,304.14898681640625,0.6390592455863953,0.1276186257600784,0.1168641075491905,293.4099426269531,297.1499938964844,293.1499938964844,0.0050093922764062,-390.5423889160156,297.69403076171875,0.4458798766136169,0.050000000745058,0.0497677139937877,293.1953125,297.1499938964844,293.1499938964844,0.2556133270263672,-3767.732421875,304.156982421875,0.8825560212135315,0.3417789340019226,0.2404072433710098,293.22027587890625,297.1499938964844,293.1499938964844,0.3229374587535858,-6134.17333984375,304.159912109375,0.9441508650779724,0.4116340279579162,0.3913139998912811,293.2818298339844,297.1499938964844,293.1499938964844,0.0073816403746604,-2537.97802734375,300.0907592773437,0.4458798766136169,0.050000000745058,0.236076608300209,291.187744140625,291.1499938964844,261.75665283203125,260.1082763671875,279.7816162109375,293.2818603515625,291.1884765625,1.0,0.2926126718521118,0.8172372579574585,0.8172372579574585,1.0,1.0,-1.2414534091949463,0.5318049192428589,0.7096484303474426,0.2331328690052032,0.0,0.0,0.6379196643829346,70.34343719482422,38.0,11.724076271057127,-14273.9140625,257.1576538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,308.4124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18111.96484375,18000.0,0.0,0.0,0.3282039165496826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7181844711303711,0.7181916832923889,-7.228136382764205e-06,0.0,0.0003330852487124,0.0,0.0,60.51136016845703,0.0,0.0,0.0,0.4516962170600891,4.0,0.0,1.0
474240,293.1320495605469,297.1499938964844,293.1499938964844,0.0751662328839302,-1830.4022216796875,304.14898681640625,0.6390592455863953,0.1276186257600784,0.1168641075491905,293.4099426269531,297.1499938964844,293.1499938964844,0.0050093922764062,-390.5423889160156,297.69403076171875,0.4458798766136169,0.050000000745058,0.0497677139937877,293.1953125,297.1499938964844,293.1499938964844,0.2556133270263672,-3767.732421875,304.156982421875,0.8825560212135315,0.3417789340019226,0.2404072433710098,293.22027587890625,297.1499938964844,293.1499938964844,0.3229374587535858,-6134.17333984375,304.159912109375,0.9441508650779724,0.4116340279579162,0.3913139998912811,293.2818298339844,297.1499938964844,293.1499938964844,0.0073816403746604,-2537.97802734375,300.0907592773437,0.4458798766136169,0.050000000745058,0.236076608300209,291.187744140625,291.1499938964844,261.75665283203125,260.1082763671875,279.7816162109375,293.2818603515625,291.1884765625,1.0,0.2926126718521118,0.8172372579574585,0.8172372579574585,1.0,1.0,-1.2414534091949463,0.5318049192428589,0.7096484303474426,0.2331328690052032,0.0,0.0,0.6379196643829346,70.34343719482422,38.0,11.724076271057127,-14273.9140625,257.1576538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,308.4124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18111.96484375,18000.0,0.0,0.0,0.3282039165496826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7181844711303711,0.7181916832923889,-7.228136382764205e-06,0.0,0.0003330852487124,0.0,0.0,60.51136016845703,0.0,0.0,0.0,0.4516962170600891,4.0,0.0,1.0
474300,293.1317138671875,297.1499938964844,293.1499938964844,0.0752254649996757,-1831.4273681640625,304.1490783691406,0.6472314596176147,0.1279089599847793,0.1169587671756744,293.4082946777344,297.1499938964844,293.1499938964844,0.0049550342373549,-386.6512145996094,297.6552124023437,0.4547445476055145,0.050000000745058,0.0495943091809749,293.19488525390625,297.1499938964844,293.1499938964844,0.2549014985561371,-3759.3779296875,304.1570129394531,0.8936587572097778,0.3412891924381256,0.2399349808692932,293.2194519042969,297.1499938964844,293.1499938964844,0.3219333291053772,-6119.083984375,304.1599426269531,0.9568108916282654,0.4109061956405639,0.3904503583908081,293.2813415527344,297.1499938964844,293.1499938964844,0.0073240012861788,-2522.391357421875,300.07037353515625,0.4547445476055145,0.050000000745058,0.2352540642023086,291.1911315917969,291.1499938964844,261.7749938964844,260.12481689453125,279.7907409667969,293.2814025878906,291.19171142578125,1.0,0.2870734930038452,0.817014217376709,0.817014217376709,1.0,1.0,-1.2387679815292358,0.5305938720703125,0.7081741094589233,0.2323836982250213,0.0,0.0,0.6348372101783752,65.91138458251953,38.0,10.272719383239746,-14233.435546875,246.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059631347656,308.42852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.416015625,18000.0,0.0,0.0,0.3276916444301605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118687629699707,0.7118759155273438,-7.1752015173842665e-06,0.0,0.000332565366989,0.0,0.0,59.40407943725586,0.0,0.0,0.0,0.4491556882858276,4.0,0.0,1.0
474360,293.13140869140625,297.1499938964844,293.1499938964844,0.0752855315804481,-1832.47802734375,304.1491394042969,0.6568334698677063,0.1282013803720474,0.1170495897531509,293.40673828125,297.1499938964844,293.1499938964844,0.0049006110057234,-382.7477722167969,297.6161804199219,0.4652360081672668,0.050000000745058,0.0494143553078174,293.1944274902344,297.1499938964844,293.1499938964844,0.2542068064212799,-3751.2353515625,304.156982421875,0.9065364599227904,0.3408093154430389,0.2394650727510452,293.2186279296875,297.1499938964844,293.1499938964844,0.3209523260593414,-6104.35791015625,304.159912109375,0.9703053832054138,0.4101904928684234,0.3895920813083648,293.2807922363281,297.1499938964844,293.1499938964844,0.007266114000231,-2506.694580078125,300.04998779296875,0.4652360081672668,0.050000000745058,0.2344004362821579,291.1938781738281,291.1499938964844,261.7933349609375,260.1413879394531,279.7998046875,293.2808837890625,291.1943359375,1.0,0.281207799911499,0.8168109655380249,0.8168109655380249,1.0,1.0,-1.236042022705078,0.5293668508529663,0.7066751718521118,0.2316261529922485,0.0,0.0,0.6316301226615906,61.31294631958008,26.0,8.667375564575195,-14191.6650390625,236.10348510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538146972656,308.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.796875,18000.0,0.0,0.0,0.3270520567893982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052169442176819,0.7052240967750549,-7.119404926925199e-06,0.0,0.0003319162642583,0.0,0.0,58.25083923339844,0.0,0.0,0.0,0.4464864134788513,4.0,0.0,1.0
474420,293.1308288574219,297.1499938964844,293.1499938964844,0.0754100158810615,-1834.6875,304.1492004394531,0.681425154209137,0.128788411617279,0.1172221377491951,293.4038391113281,297.1499938964844,293.1499938964844,0.0047924104146659,-374.9644470214844,297.5373840332031,0.4850838184356689,0.050000000745058,0.0490415766835212,293.1934814453125,297.1499938964844,293.1499938964844,0.2528706789016723,-3735.599609375,304.1568908691406,0.9418721795082092,0.3398748934268951,0.2385342866182327,293.2169189453125,297.1499938964844,293.1499938964844,0.3189366459846496,-6075.00390625,304.1600036621094,0.997928261756897,0.408795565366745,0.3878934383392334,293.2796325683594,297.1499938964844,293.1499938964844,0.0071508875116705,-2475.32421875,300.00927734375,0.4850838184356689,0.050000000745058,0.2326321303844452,291.19757080078125,291.1499938964844,261.8299865722656,260.1745300292969,279.8179626464844,293.2796936035156,291.1977844238281,1.0,0.2686123251914978,0.816404402256012,0.816404402256012,1.0,1.0,-1.2303608655929563,0.5268091559410095,0.7035516500473022,0.2300617098808288,0.0,0.0,0.6250183582305908,51.78726196289063,25.0,5.417742729187012,-14104.201171875,214.1260528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558959960937,308.4813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.7421875,18000.0,0.0,0.0,0.3254119753837585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6913298964500427,0.6913368701934814,-7.003205610089935e-06,0.0,0.0003302517870906,0.0,0.0,55.88853073120117,0.0,0.0,0.0,0.4409376978874206,4.0,0.0,1.0
474480,293.1308288574219,297.1499938964844,293.1499938964844,0.0754100158810615,-1834.6875,304.1492004394531,0.681425154209137,0.128788411617279,0.1172221377491951,293.4038391113281,297.1499938964844,293.1499938964844,0.0047924104146659,-374.9644470214844,297.5373840332031,0.4850838184356689,0.050000000745058,0.0490415766835212,293.1934814453125,297.1499938964844,293.1499938964844,0.2528706789016723,-3735.599609375,304.1568908691406,0.9418721795082092,0.3398748934268951,0.2385342866182327,293.2169189453125,297.1499938964844,293.1499938964844,0.3189366459846496,-6075.00390625,304.1600036621094,0.997928261756897,0.408795565366745,0.3878934383392334,293.2796325683594,297.1499938964844,293.1499938964844,0.0071508875116705,-2475.32421875,300.00927734375,0.4850838184356689,0.050000000745058,0.2326321303844452,291.19757080078125,291.1499938964844,261.8299865722656,260.1745300292969,279.8179626464844,293.2796936035156,291.1977844238281,1.0,0.2686123251914978,0.816404402256012,0.816404402256012,1.0,1.0,-1.2303608655929563,0.5268091559410095,0.7035516500473022,0.2300617098808288,0.0,0.0,0.6250183582305908,51.78726196289063,25.0,5.417742729187012,-14104.201171875,214.1260528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558959960937,308.4813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.7421875,18000.0,0.0,0.0,0.3254119753837585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6913298964500427,0.6913368701934814,-7.003205610089935e-06,0.0,0.0003302517870906,0.0,0.0,55.88853073120117,0.0,0.0,0.0,0.4409376978874206,4.0,0.0,1.0
474540,293.1299743652344,297.1499938964844,293.1499938964844,0.0755326524376869,-1836.51904296875,304.1492919921875,0.6987714171409607,0.1294503360986709,0.1176003739237785,293.40118408203125,297.1499938964844,293.1499938964844,0.0047009643167257,-368.0133972167969,297.4707336425781,0.4961918294429779,0.050000000745058,0.0488380193710327,293.1932373046875,297.1499938964844,293.1499938964844,0.2511126399040222,-3714.484130859375,304.1575927734375,0.9639195799827576,0.3388282656669616,0.2377013564109802,293.1979064941406,297.1499938964844,293.1499938964844,0.2970999479293823,-5731.2880859375,304.1932067871094,0.9990000128746032,0.4108825623989105,0.3658093214035034,293.2781066894531,297.1499938964844,293.1499938964844,0.0070613250136375,-2448.811767578125,299.9772644042969,0.4961918294429779,0.050000000745058,0.2316665351390838,291.2240905761719,291.1499938964844,261.8666687011719,260.2077331542969,279.8476867675781,293.2781982421875,291.22930908203125,1.0,0.2583716809749603,0.815997838973999,0.815997838973999,1.0,1.0,-1.201895833015442,0.5140233635902405,0.6878725290298462,0.2228501588106155,0.0,0.0,0.614068865776062,46.21683883666992,28.0,43.49384307861328,-13852.865234375,193.05764770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862670898437,308.5733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18193.224609375,18000.0,0.0,0.0,0.3230438828468323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736770272254944,0.6736838817596436,-6.870332981634419e-06,0.0,0.000327848480083,0.0,0.0,53.06033706665039,0.0,0.0,0.0,0.4339354932308197,4.0,0.0,1.0
474600,293.1299743652344,297.1499938964844,293.1499938964844,0.0755326524376869,-1836.51904296875,304.1492919921875,0.6987714171409607,0.1294503360986709,0.1176003739237785,293.40118408203125,297.1499938964844,293.1499938964844,0.0047009643167257,-368.0133972167969,297.4707336425781,0.4961918294429779,0.050000000745058,0.0488380193710327,293.1932373046875,297.1499938964844,293.1499938964844,0.2511126399040222,-3714.484130859375,304.1575927734375,0.9639195799827576,0.3388282656669616,0.2377013564109802,293.1979064941406,297.1499938964844,293.1499938964844,0.2970999479293823,-5731.2880859375,304.1932067871094,0.9990000128746032,0.4108825623989105,0.3658093214035034,293.2781066894531,297.1499938964844,293.1499938964844,0.0070613250136375,-2448.811767578125,299.9772644042969,0.4961918294429779,0.050000000745058,0.2316665351390838,291.2240905761719,291.1499938964844,261.8666687011719,260.2077331542969,279.8476867675781,293.2781982421875,291.22930908203125,1.0,0.2583716809749603,0.815997838973999,0.815997838973999,1.0,1.0,-1.201895833015442,0.5140233635902405,0.6878725290298462,0.2228501588106155,0.0,0.0,0.614068865776062,46.21683883666992,28.0,43.49384307861328,-13852.865234375,193.05764770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862670898437,308.5733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18193.224609375,18000.0,0.0,0.0,0.3230438828468323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736770272254944,0.6736838817596436,-6.870332981634419e-06,0.0,0.000327848480083,0.0,0.0,53.06033706665039,0.0,0.0,0.0,0.4339354932308197,4.0,0.0,1.0
474660,293.12908935546875,297.1499938964844,293.1499938964844,0.0757173374295234,-1839.4361572265625,304.1492004394531,0.7116568088531494,0.1301339566707611,0.1180968135595321,293.3993225097656,297.1499938964844,293.1499938964844,0.0046120453625917,-361.16107177734375,297.40789794921875,0.5043408870697021,0.050000000745058,0.0487091168761253,293.19305419921875,297.1499938964844,293.1499938964844,0.2491980195045471,-3691.49169921875,304.1581726074219,0.9777836799621582,0.3377670645713806,0.2368385344743728,293.15887451171875,297.1499938964844,293.1499938964844,0.2795359492301941,-5455.6943359375,304.20751953125,0.9990000128746032,0.4175635874271393,0.348688930273056,293.2762145996094,297.1499938964844,293.1499938964844,0.0069823409430682,-2424.80224609375,299.9498291015625,0.5043408870697021,0.050000000745058,0.2310550808906555,291.2596130371094,291.1499938964844,261.9033203125,260.240966796875,279.87274169921875,293.2763366699219,291.26092529296875,1.0,0.2513017356395721,0.8157305717468262,0.8157305717468262,1.0,1.0,-1.1801917552947998,0.5043675303459167,0.6758242845535278,0.2172125428915023,0.0,0.0,0.596619725227356,42.63772201538086,46.0,35.41313552856445,-13567.3505859375,178.8942108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67742919921875,308.6200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18307.505859375,18000.0,0.0,0.0,0.3194227516651153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406159996986389,0.640622615814209,-6.632316853938392e-06,0.0,0.0003241734812036,0.0,0.0,48.06303405761719,0.0,0.0,0.0,0.4213864803314209,4.0,0.0,1.0
474720,293.12908935546875,297.1499938964844,293.1499938964844,0.0757173374295234,-1839.4361572265625,304.1492004394531,0.7116568088531494,0.1301339566707611,0.1180968135595321,293.3993225097656,297.1499938964844,293.1499938964844,0.0046120453625917,-361.16107177734375,297.40789794921875,0.5043408870697021,0.050000000745058,0.0487091168761253,293.19305419921875,297.1499938964844,293.1499938964844,0.2491980195045471,-3691.49169921875,304.1581726074219,0.9777836799621582,0.3377670645713806,0.2368385344743728,293.15887451171875,297.1499938964844,293.1499938964844,0.2795359492301941,-5455.6943359375,304.20751953125,0.9990000128746032,0.4175635874271393,0.348688930273056,293.2762145996094,297.1499938964844,293.1499938964844,0.0069823409430682,-2424.80224609375,299.9498291015625,0.5043408870697021,0.050000000745058,0.2310550808906555,291.2596130371094,291.1499938964844,261.9033203125,260.240966796875,279.87274169921875,293.2763366699219,291.26092529296875,1.0,0.2513017356395721,0.8157305717468262,0.8157305717468262,1.0,1.0,-1.1801917552947998,0.5043675303459167,0.6758242845535278,0.2172125428915023,0.0,0.0,0.596619725227356,42.63772201538086,46.0,35.41313552856445,-13567.3505859375,178.8942108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67742919921875,308.6200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18307.505859375,18000.0,0.0,0.0,0.3194227516651153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406159996986389,0.640622615814209,-6.632316853938392e-06,0.0,0.0003241734812036,0.0,0.0,48.06303405761719,0.0,0.0,0.0,0.4213864803314209,4.0,0.0,1.0
474780,293.1290588378906,297.1499938964844,293.1499938964844,0.0762914046645164,-1850.2193603515625,304.14849853515625,0.7112444043159485,0.1306732594966888,0.1186407804489135,293.39801025390625,297.1499938964844,293.1499938964844,0.0045467568561434,-356.6840515136719,297.318359375,0.5032432675361633,0.050000000745058,0.0487254299223423,293.1925964355469,297.1499938964844,293.1499938964844,0.2486032098531723,-3685.162841796875,304.1563720703125,0.9750213623046876,0.3367699682712555,0.2361578941345214,293.1303405761719,297.1499938964844,293.1499938964844,0.2810259461402893,-5487.4248046875,304.1849670410156,0.9990000128746032,0.4231811463832855,0.3508965969085693,293.2740173339844,297.1499938964844,293.1499938964844,0.0069486992433667,-2417.68994140625,299.9078369140625,0.5032432675361633,0.050000000745058,0.2311324626207351,291.2456970214844,291.1499938964844,261.94000244140625,260.2742614746094,279.885498046875,293.2741394042969,291.2406616210937,1.0,0.2528964877128601,0.8154633641242981,0.8154633641242981,1.0,1.0,-1.182776927947998,0.5055612921714783,0.6772156357765198,0.2176437526941299,0.0,0.0,0.5840528011322021,43.082069396972656,64.0,-24.21882057189941,-13450.4755859375,180.59230041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88751220703125,308.6235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18254.3125,18000.0,0.0,0.0,0.3147822320461273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101115345954895,0.6101179122924805,-6.38860456092516e-06,0.0,0.0003194639575667,0.0,0.0,43.58097457885742,0.0,0.0,0.0,0.4098052680492401,4.0,0.0,1.0
