time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474840,293.1290588378906,297.1499938964844,293.1499938964844,0.0762914046645164,-1850.2193603515625,304.14849853515625,0.7112444043159485,0.1306732594966888,0.1186407804489135,293.39801025390625,297.1499938964844,293.1499938964844,0.0045467568561434,-356.6840515136719,297.318359375,0.5032432675361633,0.050000000745058,0.0487254299223423,293.1925964355469,297.1499938964844,293.1499938964844,0.2486032098531723,-3685.162841796875,304.1563720703125,0.9750213623046876,0.3367699682712555,0.2361578941345214,293.1303405761719,297.1499938964844,293.1499938964844,0.2810259461402893,-5487.4248046875,304.1849670410156,0.9990000128746032,0.4231811463832855,0.3508965969085693,293.2740173339844,297.1499938964844,293.1499938964844,0.0069486992433667,-2417.68994140625,299.9078369140625,0.5032432675361633,0.050000000745058,0.2311324626207351,291.2456970214844,291.1499938964844,261.94000244140625,260.2742614746094,279.885498046875,293.2741394042969,291.2406616210937,1.0,0.2528964877128601,0.8154633641242981,0.8154633641242981,1.0,1.0,-1.182776927947998,0.5055612921714783,0.6772156357765198,0.2176437526941299,0.0,0.0,0.5840528011322021,43.082069396972656,64.0,-24.21882057189941,-13450.4755859375,180.59230041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88751220703125,308.6235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18254.3125,18000.0,0.0,0.0,0.3147822320461273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101115345954895,0.6101179122924805,-6.38860456092516e-06,0.0,0.0003194639575667,0.0,0.0,43.58097457885742,0.0,0.0,0.0,0.4098052680492401,4.0,0.0,1.0
474900,293.12945556640625,297.1499938964844,293.1499938964844,0.0767112374305725,-1858.3533935546875,304.14801025390625,0.7064504027366638,0.1308631598949432,0.1188905760645866,293.3974914550781,297.1499938964844,293.1499938964844,0.0045237229205667,-355.42333984375,297.2615966796875,0.4995476007461548,0.050000000745058,0.048782717436552,293.1924743652344,297.1499938964844,293.1499938964844,0.2488171756267547,-3688.416259765625,304.1548156738281,0.9678703546524048,0.33625528216362,0.235847070813179,293.12847900390625,297.1499938964844,293.1499938964844,0.2885707020759582,-5611.43115234375,304.1648254394531,0.9990000128746032,0.4238069951534271,0.3585570454597473,293.2730712890625,297.1499938964844,293.1499938964844,0.0069485362619161,-2420.61865234375,299.8793334960937,0.4995476007461548,0.050000000745058,0.2314042150974273,291.21661376953125,291.1499938964844,261.9583435058594,260.2909240722656,279.8880920410156,293.2731628417969,291.2097473144531,1.0,0.2563405036926269,0.8153297305107117,0.8153297305107117,1.0,1.0,-1.1922897100448608,0.5098153948783875,0.6824743151664734,0.2199497818946838,0.0,0.0,0.5824745297431946,44.66656112670898,64.0,-56.20932769775391,-13481.0751953125,186.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9691467285156,308.6217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18164.63671875,18000.0,0.0,0.0,0.3124049007892608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021293997764587,0.6021357178688049,-6.309565378614934e-06,0.0,0.0003170512791257,0.0,0.0,42.36774826049805,0.0,0.0,0.0,0.4066503643989563,4.0,0.0,1.0
474960,293.1300964355469,297.1499938964844,293.1499938964844,0.0771578848361969,-1867.06982421875,304.1475524902344,0.699256956577301,0.1309944987297058,0.1191177070140838,293.3970031738281,297.1499938964844,293.1499938964844,0.0045049921609461,-354.5567321777344,297.2008972167969,0.4943934082984924,0.050000000745058,0.04886906594038,293.1924743652344,297.1499938964844,293.1499938964844,0.2491893917322158,-3693.602783203125,304.1532897949219,0.9572489857673644,0.3357191383838653,0.2355456799268722,293.13604736328125,297.1499938964844,293.1499938964844,0.2998463213443756,-5793.27685546875,304.1416320800781,0.9990000128746032,0.4226049780845642,0.3698041141033172,293.2724304199219,297.1499938964844,293.1499938964844,0.0069551658816635,-2426.0263671875,299.84783935546875,0.4943934082984924,0.050000000745058,0.2318138033151626,291.18072509765625,291.1499938964844,261.9766540527344,260.3075866699219,279.8886413574219,293.2724914550781,291.1730651855469,1.0,0.2613013386726379,0.8151583075523376,0.8151583075523376,1.0,1.0,-1.2062923908233645,0.5160755515098572,0.6902167797088623,0.2233933359384536,0.0,0.0,0.584003210067749,47.05319213867188,67.0,-79.6226806640625,-13570.701171875,196.1805725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01922607421875,308.61822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.1328125,18000.0,0.0,0.0,0.3102096319198608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003077626228333,0.6003140807151794,-6.272857262956677e-06,0.0,0.0003148233226966,0.0,0.0,41.99206161499024,0.0,0.0,0.0,0.4057371616363525,4.0,0.0,1.0
475020,293.13201904296875,297.1499938964844,293.1499938964844,0.077852226793766,-1880.684814453125,304.1472473144531,0.6877290606498718,0.1311108022928238,0.1194084286689758,293.3962707519531,297.1499938964844,293.1499938964844,0.0044651618227362,-352.50079345703125,297.0825500488281,0.4863105416297912,0.050000000745058,0.0490179471671581,293.19268798828125,297.1499938964844,293.1499938964844,0.249688908457756,-3700.666748046875,304.15142822265625,0.938988983631134,0.3345973193645477,0.2348877787590026,293.1700134277344,297.1499938964844,293.1499938964844,0.3193711936473846,-6101.2880859375,304.11236572265625,0.9990000128746032,0.4161030948162079,0.388435423374176,293.2722473144531,297.1499938964844,293.1499938964844,0.0069596176035702,-2433.576416015625,299.7843933105469,0.4863105416297912,0.050000000745058,0.232520043849945,291.1162414550781,291.1499938964844,262.0133361816406,260.3409729003906,279.8930053710937,293.272216796875,291.11199951171875,1.0,0.2690053582191467,0.8148154616355896,0.8148154616355896,1.0,1.0,-1.229245901107788,0.526326596736908,0.7029193043708801,0.229132130742073,0.0,0.0,0.5932199954986572,51.15932083129883,70.0,-76.29716491699219,-13788.896484375,212.4013519287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0050964355469,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17882.2421875,18000.0,0.0,0.0,0.3068528473377228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6123026609420776,0.6123089790344238,-6.320726242847741e-06,0.0,0.0003114166320301,0.0,0.0,43.42033386230469,0.0,0.0,0.0,0.4097641408443451,4.0,0.0,1.0
475080,293.13201904296875,297.1499938964844,293.1499938964844,0.077852226793766,-1880.684814453125,304.1472473144531,0.6877290606498718,0.1311108022928238,0.1194084286689758,293.3962707519531,297.1499938964844,293.1499938964844,0.0044651618227362,-352.50079345703125,297.0825500488281,0.4863105416297912,0.050000000745058,0.0490179471671581,293.19268798828125,297.1499938964844,293.1499938964844,0.249688908457756,-3700.666748046875,304.15142822265625,0.938988983631134,0.3345973193645477,0.2348877787590026,293.1700134277344,297.1499938964844,293.1499938964844,0.3193711936473846,-6101.2880859375,304.11236572265625,0.9990000128746032,0.4161030948162079,0.388435423374176,293.2722473144531,297.1499938964844,293.1499938964844,0.0069596176035702,-2433.576416015625,299.7843933105469,0.4863105416297912,0.050000000745058,0.232520043849945,291.1162414550781,291.1499938964844,262.0133361816406,260.3409729003906,279.8930053710937,293.272216796875,291.11199951171875,1.0,0.2690053582191467,0.8148154616355896,0.8148154616355896,1.0,1.0,-1.229245901107788,0.526326596736908,0.7029193043708801,0.229132130742073,0.0,0.0,0.5932199954986572,51.15932083129883,70.0,-76.29716491699219,-13788.896484375,212.4013519287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0050964355469,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17882.2421875,18000.0,0.0,0.0,0.3068528473377228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6123026609420776,0.6123089790344238,-6.320726242847741e-06,0.0,0.0003114166320301,0.0,0.0,43.42033386230469,0.0,0.0,0.0,0.4097641408443451,4.0,0.0,1.0
475140,293.13458251953125,297.1499938964844,293.1499938964844,0.0781303867697715,-1885.962890625,304.1477355957031,0.6733887195587158,0.131048634648323,0.1195825636386871,293.3959045410156,297.1499938964844,293.1499938964844,0.004422421567142,-349.6200256347656,296.9870300292969,0.4757293164730072,0.050000000745058,0.0492237545549869,293.1925048828125,297.1499938964844,293.1499938964844,0.2492754161357879,-3695.93798828125,304.1517028808594,0.9161975383758544,0.3335521221160888,0.2342759370803833,293.204345703125,297.1499938964844,293.1499938964844,0.3210957944393158,-6123.5419921875,304.1236267089844,0.9848636984825134,0.4085845947265625,0.3890550136566162,293.2731628417969,297.1499938964844,293.1499938964844,0.0069547896273434,-2434.837890625,299.7325439453125,0.4757293164730072,0.050000000745058,0.23349629342556,291.0962829589844,291.1499938964844,262.04998779296875,260.3743896484375,279.9091186523437,293.2731018066406,291.0985717773437,1.0,0.2757206559181213,0.8144726157188416,0.8144726157188416,1.0,1.0,-1.2307288646697998,0.5269404649734497,0.7037883400917053,0.2295289933681488,0.0,0.0,0.6024653315544128,56.39460754394531,73.0,-19.58211326599121,-13877.0205078125,223.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8687438964844,308.6146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17832.21875,18000.0,0.0,0.0,0.3050468564033508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316909193992615,0.6316973567008972,-6.455874881794443e-06,0.0,0.0003095837600994,0.0,0.0,46.12253952026367,0.0,0.0,0.0,0.4169241189956665,4.0,0.0,1.0
475200,293.13458251953125,297.1499938964844,293.1499938964844,0.0781303867697715,-1885.962890625,304.1477355957031,0.6733887195587158,0.131048634648323,0.1195825636386871,293.3959045410156,297.1499938964844,293.1499938964844,0.004422421567142,-349.6200256347656,296.9870300292969,0.4757293164730072,0.050000000745058,0.0492237545549869,293.1925048828125,297.1499938964844,293.1499938964844,0.2492754161357879,-3695.93798828125,304.1517028808594,0.9161975383758544,0.3335521221160888,0.2342759370803833,293.204345703125,297.1499938964844,293.1499938964844,0.3210957944393158,-6123.5419921875,304.1236267089844,0.9848636984825134,0.4085845947265625,0.3890550136566162,293.2731628417969,297.1499938964844,293.1499938964844,0.0069547896273434,-2434.837890625,299.7325439453125,0.4757293164730072,0.050000000745058,0.23349629342556,291.0962829589844,291.1499938964844,262.04998779296875,260.3743896484375,279.9091186523437,293.2731018066406,291.0985717773437,1.0,0.2757206559181213,0.8144726157188416,0.8144726157188416,1.0,1.0,-1.2307288646697998,0.5269404649734497,0.7037883400917053,0.2295289933681488,0.0,0.0,0.6024653315544128,56.39460754394531,73.0,-19.58211326599121,-13877.0205078125,223.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8687438964844,308.6146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17832.21875,18000.0,0.0,0.0,0.3050468564033508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316909193992615,0.6316973567008972,-6.455874881794443e-06,0.0,0.0003095837600994,0.0,0.0,46.12253952026367,0.0,0.0,0.0,0.4169241189956665,4.0,0.0,1.0
475260,293.13214111328125,297.1499938964844,293.1499938964844,0.0786888599395752,-1895.99462890625,304.14752197265625,0.6631718277931213,0.131941556930542,0.1203929707407951,293.3903503417969,297.1499938964844,293.1499938964844,0.0043812915682792,-346.3812561035156,296.9277038574219,0.4652069211006164,0.050000000745058,0.0494149141013622,293.18719482421875,297.1499938964844,293.1499938964844,0.2488822191953659,-3691.09716796875,304.1517333984375,0.8996508121490479,0.3335631191730499,0.2343034893274307,293.2123413085937,297.1499938964844,293.1499938964844,0.3177877366542816,-6066.94189453125,304.1376037597656,0.9669279456138612,0.4055683314800262,0.385529488325119,293.2684326171875,297.1499938964844,293.1499938964844,0.0069504869170486,-2432.949462890625,299.7095642089844,0.4652069211006164,0.050000000745058,0.2344030737876892,291.11572265625,291.1499938964844,262.0821838378906,260.4040222167969,279.9224853515625,293.2686462402344,291.1160583496094,1.0,0.2814405262470245,0.8138418197631836,0.8138418197631836,1.0,1.0,-1.2289845943450928,0.5261173248291016,0.7028672099113464,0.2289743721485138,0.0,0.0,0.6054514646530151,61.2074089050293,76.0,6.135942459106445,-13858.3095703125,233.3219146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6999206542969,308.53143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.76953125,18000.0,0.0,0.0,0.3041959106922149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410629153251648,0.6410694718360901,-6.547882549057249e-06,0.0,0.0003087201912421,0.0,0.0,47.619266510009766,0.0,0.0,0.0,0.4207271635532379,4.0,0.0,1.0
475320,293.13214111328125,297.1499938964844,293.1499938964844,0.0786888599395752,-1895.99462890625,304.14752197265625,0.6631718277931213,0.131941556930542,0.1203929707407951,293.3903503417969,297.1499938964844,293.1499938964844,0.0043812915682792,-346.3812561035156,296.9277038574219,0.4652069211006164,0.050000000745058,0.0494149141013622,293.18719482421875,297.1499938964844,293.1499938964844,0.2488822191953659,-3691.09716796875,304.1517333984375,0.8996508121490479,0.3335631191730499,0.2343034893274307,293.2123413085937,297.1499938964844,293.1499938964844,0.3177877366542816,-6066.94189453125,304.1376037597656,0.9669279456138612,0.4055683314800262,0.385529488325119,293.2684326171875,297.1499938964844,293.1499938964844,0.0069504869170486,-2432.949462890625,299.7095642089844,0.4652069211006164,0.050000000745058,0.2344030737876892,291.11572265625,291.1499938964844,262.0821838378906,260.4040222167969,279.9224853515625,293.2686462402344,291.1160583496094,1.0,0.2814405262470245,0.8138418197631836,0.8138418197631836,1.0,1.0,-1.2289845943450928,0.5261173248291016,0.7028672099113464,0.2289743721485138,0.0,0.0,0.6054514646530151,61.2074089050293,76.0,6.135942459106445,-13858.3095703125,233.3219146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6999206542969,308.53143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.76953125,18000.0,0.0,0.0,0.3041959106922149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410629153251648,0.6410694718360901,-6.547882549057249e-06,0.0,0.0003087201912421,0.0,0.0,47.619266510009766,0.0,0.0,0.0,0.4207271635532379,4.0,0.0,1.0
475380,293.1325988769531,297.1499938964844,293.1499938964844,0.0791722536087036,-1904.856689453125,304.1475524902344,0.6549655199050903,0.1323079019784927,0.1209667474031448,293.38726806640625,297.1499938964844,293.1499938964844,0.0043356944806873,-343.0200500488281,296.853515625,0.4552174508571625,0.050000000745058,0.0495857782661914,293.1856689453125,297.1499938964844,293.1499938964844,0.2485515177249908,-3687.1904296875,304.1517333984375,0.8867220878601074,0.3329348266124725,0.2340778708457946,293.21502685546875,297.1499938964844,293.1499938964844,0.3160784244537353,-6038.4482421875,304.1444702148437,0.9513577222824096,0.4034415185451507,0.38355553150177,293.2655029296875,297.1499938964844,293.1499938964844,0.0069427234120666,-2431.606201171875,299.6769714355469,0.4552174508571625,0.050000000745058,0.2352135926485061,291.1170959472656,291.1499938964844,262.1058044433594,260.42626953125,279.93316650390625,293.2661437988281,291.1173400878906,1.0,0.2865364253520965,0.8132110834121704,0.8132110834121704,1.0,1.0,-1.2282111644744873,0.5257143974304199,0.7024967670440674,0.2287056595087051,0.0,0.0,0.6097496747970581,65.5220718383789,79.0,4.369004249572754,-13838.5146484375,242.0595550537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318603515625,308.43756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.05078125,18000.0,0.0,0.0,0.3040165603160858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494925022125244,0.6494991183280945,-6.614007816097001e-06,0.0,0.0003085381467826,0.0,0.0,48.89141845703125,0.0,0.0,0.0,0.4240264892578125,4.0,0.0,1.0
475440,293.1325988769531,297.1499938964844,293.1499938964844,0.0791722536087036,-1904.856689453125,304.1475524902344,0.6549655199050903,0.1323079019784927,0.1209667474031448,293.38726806640625,297.1499938964844,293.1499938964844,0.0043356944806873,-343.0200500488281,296.853515625,0.4552174508571625,0.050000000745058,0.0495857782661914,293.1856689453125,297.1499938964844,293.1499938964844,0.2485515177249908,-3687.1904296875,304.1517333984375,0.8867220878601074,0.3329348266124725,0.2340778708457946,293.21502685546875,297.1499938964844,293.1499938964844,0.3160784244537353,-6038.4482421875,304.1444702148437,0.9513577222824096,0.4034415185451507,0.38355553150177,293.2655029296875,297.1499938964844,293.1499938964844,0.0069427234120666,-2431.606201171875,299.6769714355469,0.4552174508571625,0.050000000745058,0.2352135926485061,291.1170959472656,291.1499938964844,262.1058044433594,260.42626953125,279.93316650390625,293.2661437988281,291.1173400878906,1.0,0.2865364253520965,0.8132110834121704,0.8132110834121704,1.0,1.0,-1.2282111644744873,0.5257143974304199,0.7024967670440674,0.2287056595087051,0.0,0.0,0.6097496747970581,65.5220718383789,79.0,4.369004249572754,-13838.5146484375,242.0595550537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318603515625,308.43756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.05078125,18000.0,0.0,0.0,0.3040165603160858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494925022125244,0.6494991183280945,-6.614007816097001e-06,0.0,0.0003085381467826,0.0,0.0,48.89141845703125,0.0,0.0,0.0,0.4240264892578125,4.0,0.0,1.0
475500,293.133056640625,297.1499938964844,293.1499938964844,0.0793361216783523,-1907.8338623046875,304.147705078125,0.6513189077377319,0.1324379742145538,0.1211687698960304,293.3863830566406,297.1499938964844,293.1499938964844,0.0043111555278301,-341.19268798828125,296.8155517578125,0.4509183168411255,0.050000000745058,0.0496663823723793,293.1855163574219,297.1499938964844,293.1499938964844,0.2482410967350006,-3683.463134765625,304.1519775390625,0.8809174299240112,0.3325129449367523,0.233864352107048,293.2156066894531,297.1499938964844,293.1499938964844,0.3153011500835418,-6025.76220703125,304.1468811035156,0.9441322088241576,0.4025057256221771,0.3827250301837921,293.2645263671875,297.1499938964844,293.1499938964844,0.0069367117248475,-2430.264892578125,299.6600646972656,0.4509183168411255,0.050000000745058,0.2355959415435791,291.1186218261719,291.1499938964844,262.11456298828125,260.4347839355469,279.93804931640625,293.2662048339844,291.1189270019531,1.0,0.2888935804367065,0.812895655632019,0.812895655632019,1.0,1.0,-1.227756142616272,0.5254799127578735,0.7022762894630432,0.2285608351230621,0.0,0.0,0.6116892695426941,67.55626678466797,79.0,4.65607500076294,-13829.1767578125,246.1415863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508361816406,308.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17921.005859375,18000.0,0.0,0.0,0.3041466176509857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537183523178101,0.6537249684333801,-6.647891950706253e-06,0.0,0.0003086701326537,0.0,0.0,49.54108810424805,0.0,0.0,0.0,0.4256701171398163,4.0,0.0,1.0
475560,293.133544921875,297.1499938964844,293.1499938964844,0.0794858783483505,-1910.55517578125,304.1478576660156,0.6479673385620117,0.1325525939464569,0.121352881193161,293.3858337402344,297.1499938964844,293.1499938964844,0.0042858175002038,-339.303955078125,296.7767944335937,0.4470129311084747,0.050000000745058,0.0497443042695522,293.1855773925781,297.1499938964844,293.1499938964844,0.2478879392147064,-3679.228271484375,304.1522521972656,0.875501275062561,0.3320514261722564,0.2336146980524063,293.2159118652344,297.1499938964844,293.1499938964844,0.3145525753498077,-6013.7021484375,304.1488037109375,0.9372608661651612,0.4016116857528686,0.3819430768489837,293.2637939453125,297.1499938964844,293.1499938964844,0.0069297803565859,-2428.681396484375,299.64263916015625,0.4470129311084747,0.050000000745058,0.2359655648469925,291.1200256347656,291.1499938964844,262.1213684082031,260.4416198730469,279.9419250488281,293.2662658691406,291.1202697753906,1.0,0.2911462485790252,0.8126797676086426,0.8126797676086426,1.0,1.0,-1.227276086807251,0.5252415537834167,0.702034592628479,0.2284233123064041,0.0,0.0,0.6135439276695251,69.52229309082031,82.0,4.249619483947754,-13819.59765625,250.0687866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3735046386719,308.3498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17924.380859375,18000.0,0.0,0.0,0.3043976128101349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576977968215942,0.6577044725418091,-6.680345904896967e-06,0.0,0.0003089248784817,0.0,0.0,50.16083526611328,0.0,0.0,0.0,0.4272321164608001,4.0,0.0,1.0
475620,293.1347045898437,297.1499938964844,293.1499938964844,0.0797476693987846,-1915.314453125,304.14813232421875,0.6419691443443298,0.1327347457408905,0.1216724216938018,293.38543701171875,297.1499938964844,293.1499938964844,0.0042331903241574,-335.3749694824219,296.6971435546875,0.4401676058769226,0.050000000745058,0.049893531948328,293.1860656738281,297.1499938964844,293.1499938964844,0.2471024394035339,-3669.833984375,304.1528015136719,0.8656667470932007,0.331050843000412,0.2330463528633117,293.21612548828125,297.1499938964844,293.1499938964844,0.3130965232849121,-5990.61328125,304.151611328125,0.9245705604553224,0.399895578622818,0.3804579675197601,293.2628479003906,297.1499938964844,293.1499938964844,0.0069138519465923,-2424.9755859375,299.60650634765625,0.4401676058769226,0.050000000745058,0.2366734445095062,291.1221923828125,291.1499938964844,262.1294250488281,260.4505310058594,279.94744873046875,293.2664794921875,291.1224060058594,1.0,0.2953876256942749,0.8122479915618896,0.8122479915618896,1.0,1.0,-1.226223707199097,0.5247200727462769,0.7015036344528198,0.2281398773193359,0.0,0.0,0.6171074509620667,73.28588104248047,85.0,3.591995477676392,-13803.5546875,257.52716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2334289550781,308.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.7265625,18000.0,0.0,0.0,0.3051939606666565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653085350990295,0.6653152704238892,-6.742473487975076e-06,0.0,0.0003097330627497,0.0,0.0,51.35931396484375,0.0,0.0,0.0,0.430227518081665,4.0,0.0,1.0
475680,293.1347045898437,297.1499938964844,293.1499938964844,0.0797476693987846,-1915.314453125,304.14813232421875,0.6419691443443298,0.1327347457408905,0.1216724216938018,293.38543701171875,297.1499938964844,293.1499938964844,0.0042331903241574,-335.3749694824219,296.6971435546875,0.4401676058769226,0.050000000745058,0.049893531948328,293.1860656738281,297.1499938964844,293.1499938964844,0.2471024394035339,-3669.833984375,304.1528015136719,0.8656667470932007,0.331050843000412,0.2330463528633117,293.21612548828125,297.1499938964844,293.1499938964844,0.3130965232849121,-5990.61328125,304.151611328125,0.9245705604553224,0.399895578622818,0.3804579675197601,293.2628479003906,297.1499938964844,293.1499938964844,0.0069138519465923,-2424.9755859375,299.60650634765625,0.4401676058769226,0.050000000745058,0.2366734445095062,291.1221923828125,291.1499938964844,262.1294250488281,260.4505310058594,279.94744873046875,293.2664794921875,291.1224060058594,1.0,0.2953876256942749,0.8122479915618896,0.8122479915618896,1.0,1.0,-1.226223707199097,0.5247200727462769,0.7015036344528198,0.2281398773193359,0.0,0.0,0.6171074509620667,73.28588104248047,85.0,3.591995477676392,-13803.5546875,257.52716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2334289550781,308.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.7265625,18000.0,0.0,0.0,0.3051939606666565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653085350990295,0.6653152704238892,-6.742473487975076e-06,0.0,0.0003097330627497,0.0,0.0,51.35931396484375,0.0,0.0,0.0,0.430227518081665,4.0,0.0,1.0
475740,293.135986328125,297.1499938964844,293.1499938964844,0.079954095184803,-1919.0460205078125,304.1484069824219,0.6366836428642273,0.1328616440296173,0.1219335496425628,293.38580322265625,297.1499938964844,293.1499938964844,0.0041781552135944,-331.23876953125,296.6159973144531,0.434339165687561,0.050000000745058,0.0500358678400516,293.18682861328125,297.1499938964844,293.1499938964844,0.2462208271026611,-3659.30029296875,304.1533508300781,0.8569232821464539,0.3299819529056549,0.2324188649654388,293.216064453125,297.1499938964844,293.1499938964844,0.3116261959075928,-5967.63623046875,304.15350341796875,0.9133225679397584,0.3982332348823547,0.379026859998703,293.26239013671875,297.1499938964844,293.1499938964844,0.006895275786519,-2420.44970703125,299.569580078125,0.434339165687561,0.050000000745058,0.2373486012220382,291.125,291.1499938964844,262.1304626464844,260.4533996582031,279.95025634765625,293.2668151855469,291.1253356933594,1.0,0.2993449568748474,0.8118162155151367,0.8118162155151367,1.0,1.0,-1.2250474691390991,0.5241371393203735,0.7009103298187256,0.2278427481651306,0.0,0.0,0.620257556438446,76.87349700927734,88.0,4.20076847076416,-13791.98046875,264.5578308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161193847656,308.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17935.193359375,18000.0,0.0,0.0,0.3062776327133178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672272264957428,0.6722790598869324,-6.800497885706136e-06,0.0,0.0003108328673988,0.0,0.0,52.47795486450195,0.0,0.0,0.0,0.4329825341701507,4.0,0.0,1.0
475800,293.135986328125,297.1499938964844,293.1499938964844,0.079954095184803,-1919.0460205078125,304.1484069824219,0.6366836428642273,0.1328616440296173,0.1219335496425628,293.38580322265625,297.1499938964844,293.1499938964844,0.0041781552135944,-331.23876953125,296.6159973144531,0.434339165687561,0.050000000745058,0.0500358678400516,293.18682861328125,297.1499938964844,293.1499938964844,0.2462208271026611,-3659.30029296875,304.1533508300781,0.8569232821464539,0.3299819529056549,0.2324188649654388,293.216064453125,297.1499938964844,293.1499938964844,0.3116261959075928,-5967.63623046875,304.15350341796875,0.9133225679397584,0.3982332348823547,0.379026859998703,293.26239013671875,297.1499938964844,293.1499938964844,0.006895275786519,-2420.44970703125,299.569580078125,0.434339165687561,0.050000000745058,0.2373486012220382,291.125,291.1499938964844,262.1304626464844,260.4533996582031,279.95025634765625,293.2668151855469,291.1253356933594,1.0,0.2993449568748474,0.8118162155151367,0.8118162155151367,1.0,1.0,-1.2250474691390991,0.5241371393203735,0.7009103298187256,0.2278427481651306,0.0,0.0,0.620257556438446,76.87349700927734,88.0,4.20076847076416,-13791.98046875,264.5578308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161193847656,308.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17935.193359375,18000.0,0.0,0.0,0.3062776327133178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672272264957428,0.6722790598869324,-6.800497885706136e-06,0.0,0.0003108328673988,0.0,0.0,52.47795486450195,0.0,0.0,0.0,0.4329825341701507,4.0,0.0,1.0
475860,293.1373596191406,297.1499938964844,293.1499938964844,0.0801126062870025,-1921.88427734375,304.148681640625,0.6319177150726318,0.1329434663057327,0.1221470609307289,293.3866882324219,297.1499938964844,293.1499938964844,0.0041212374344468,-326.9311218261719,296.53387451171875,0.4292915165424347,0.050000000745058,0.0501730628311634,293.187744140625,297.1499938964844,293.1499938964844,0.2452634572982788,-3647.8671875,304.15380859375,0.8490415811538696,0.3288659453392029,0.2317518293857574,293.2158508300781,297.1499938964844,293.1499938964844,0.3101269006729126,-5944.4169921875,304.1548156738281,0.9036231637001038,0.3966027200222015,0.3776243031024933,293.2622985839844,297.1499938964844,293.1499938964844,0.0068746106699109,-2415.234619140625,299.5321960449219,0.4292915165424347,0.050000000745058,0.2379994094371795,291.1287841796875,291.1499938964844,262.1250915527344,260.45074462890625,279.9505615234375,293.26727294921875,291.12921142578125,1.0,0.3030815124511719,0.8113847374916077,0.8113847374916077,1.0,1.0,-1.22376549243927,0.5235012173652649,0.7002642154693604,0.2275356352329254,0.0,0.0,0.6228380799293518,80.32986450195312,76.0,5.274550437927246,-13783.7744140625,271.25994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0239562988281,308.1654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17945.01171875,18000.0,0.0,0.0,0.3075282275676727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678203821182251,0.6782106757164001,-6.851361831650138e-06,0.0,0.0003121020563412,0.0,0.0,53.45102691650391,0.0,0.0,0.0,0.4353477656841278,4.0,0.0,1.0
475920,293.1373596191406,297.1499938964844,293.1499938964844,0.0801126062870025,-1921.88427734375,304.148681640625,0.6319177150726318,0.1329434663057327,0.1221470609307289,293.3866882324219,297.1499938964844,293.1499938964844,0.0041212374344468,-326.9311218261719,296.53387451171875,0.4292915165424347,0.050000000745058,0.0501730628311634,293.187744140625,297.1499938964844,293.1499938964844,0.2452634572982788,-3647.8671875,304.15380859375,0.8490415811538696,0.3288659453392029,0.2317518293857574,293.2158508300781,297.1499938964844,293.1499938964844,0.3101269006729126,-5944.4169921875,304.1548156738281,0.9036231637001038,0.3966027200222015,0.3776243031024933,293.2622985839844,297.1499938964844,293.1499938964844,0.0068746106699109,-2415.234619140625,299.5321960449219,0.4292915165424347,0.050000000745058,0.2379994094371795,291.1287841796875,291.1499938964844,262.1250915527344,260.45074462890625,279.9505615234375,293.26727294921875,291.12921142578125,1.0,0.3030815124511719,0.8113847374916077,0.8113847374916077,1.0,1.0,-1.22376549243927,0.5235012173652649,0.7002642154693604,0.2275356352329254,0.0,0.0,0.6228380799293518,80.32986450195312,76.0,5.274550437927246,-13783.7744140625,271.25994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0239562988281,308.1654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17945.01171875,18000.0,0.0,0.0,0.3075282275676727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678203821182251,0.6782106757164001,-6.851361831650138e-06,0.0,0.0003121020563412,0.0,0.0,53.45102691650391,0.0,0.0,0.0,0.4353477656841278,4.0,0.0,1.0
475980,293.1385192871094,297.1499938964844,293.1499938964844,0.0801031365990638,-1921.569091796875,304.1491394042969,0.6332701444625854,0.1330267786979675,0.1221813485026359,293.3878479003906,297.1499938964844,293.1499938964844,0.0040487046353518,-321.3788146972656,296.4520874023437,0.4305540025234222,0.050000000745058,0.0501374118030071,293.1885681152344,297.1499938964844,293.1499938964844,0.2440718412399292,-3633.574462890625,304.154541015625,0.8498706817626953,0.3277428150177002,0.2309419810771942,293.2154235839844,297.1499938964844,293.1499938964844,0.3084143102169037,-5917.93603515625,304.15606689453125,0.9043978452682496,0.395022302865982,0.3760868012905121,293.2622985839844,297.1499938964844,293.1499938964844,0.0068248333409428,-2401.224853515625,299.49542236328125,0.4305540025234222,0.050000000745058,0.2378302961587906,291.1348876953125,291.1499938964844,262.1138000488281,260.4429931640625,279.9493103027344,293.2676086425781,291.1357421875,1.0,0.3012490570545196,0.8109532594680786,0.8109532594680786,1.0,1.0,-1.220744252204895,0.5220789313316345,0.6986653804779053,0.2268127053976059,0.0,0.0,0.6245002746582031,79.38473510742188,64.0,9.057690620422363,-13766.8203125,268.1151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95916748046875,308.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.720703125,18000.0,0.0,0.0,0.3088196516036987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6826537251472473,0.6826606392860413,-6.891687007737346e-06,0.0,0.0003134126891382,0.0,0.0,54.201438903808594,0.0,0.0,0.0,0.4371366798877716,4.0,0.0,1.0
476040,293.1385192871094,297.1499938964844,293.1499938964844,0.0801031365990638,-1921.569091796875,304.1491394042969,0.6332701444625854,0.1330267786979675,0.1221813485026359,293.3878479003906,297.1499938964844,293.1499938964844,0.0040487046353518,-321.3788146972656,296.4520874023437,0.4305540025234222,0.050000000745058,0.0501374118030071,293.1885681152344,297.1499938964844,293.1499938964844,0.2440718412399292,-3633.574462890625,304.154541015625,0.8498706817626953,0.3277428150177002,0.2309419810771942,293.2154235839844,297.1499938964844,293.1499938964844,0.3084143102169037,-5917.93603515625,304.15606689453125,0.9043978452682496,0.395022302865982,0.3760868012905121,293.2622985839844,297.1499938964844,293.1499938964844,0.0068248333409428,-2401.224853515625,299.49542236328125,0.4305540025234222,0.050000000745058,0.2378302961587906,291.1348876953125,291.1499938964844,262.1138000488281,260.4429931640625,279.9493103027344,293.2676086425781,291.1357421875,1.0,0.3012490570545196,0.8109532594680786,0.8109532594680786,1.0,1.0,-1.220744252204895,0.5220789313316345,0.6986653804779053,0.2268127053976059,0.0,0.0,0.6245002746582031,79.38473510742188,64.0,9.057690620422363,-13766.8203125,268.1151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95916748046875,308.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.720703125,18000.0,0.0,0.0,0.3088196516036987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6826537251472473,0.6826606392860413,-6.891687007737346e-06,0.0,0.0003134126891382,0.0,0.0,54.201438903808594,0.0,0.0,0.0,0.4371366798877716,4.0,0.0,1.0
476100,293.1389465332031,297.1499938964844,293.1499938964844,0.0800569131970405,-1920.6260986328125,304.1493835449219,0.6358987092971802,0.1330877393484115,0.1221625357866287,293.38848876953125,297.1499938964844,293.1499938964844,0.0040076575241982,-318.20916748046875,296.4118347167969,0.4331778883934021,0.050000000745058,0.0500662252306938,293.1888732910156,297.1499938964844,293.1499938964844,0.2434009313583374,-3625.511474609375,304.1549377441406,0.8530101180076599,0.3271935582160949,0.2305044382810592,293.2150573730469,297.1499938964844,293.1499938964844,0.3074855506420135,-5903.583984375,304.1566467285156,0.9080234169960022,0.3942620456218719,0.3752911984920501,293.26226806640625,297.1499938964844,293.1499938964844,0.0067909937351942,-2391.42431640625,299.47772216796875,0.4331778883934021,0.050000000745058,0.2374926209449768,291.13946533203125,291.1499938964844,262.1060791015625,260.4373474121094,279.9480285644531,293.2677001953125,291.1404113769531,1.0,0.2988790571689605,0.8107375502586365,0.8107375502586365,1.0,1.0,-1.2187509536743164,0.5211511254310608,0.6975998878479004,0.2263320237398147,0.0,0.0,0.6247442364692688,77.5540771484375,64.0,11.07699966430664,-13753.8984375,263.5445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,308.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.96875,18000.0,0.0,0.0,0.3094305694103241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6838493347167969,0.683856189250946,-6.904604106239276e-06,0.0,0.0003140326880384,0.0,0.0,54.417022705078125,0.0,0.0,0.0,0.4376337826251983,4.0,0.0,1.0
476160,293.1392822265625,297.1499938964844,293.1499938964844,0.0799974724650383,-1919.4385986328125,304.14959716796875,0.6396331191062927,0.1331610232591629,0.1221306920051574,293.38916015625,297.1499938964844,293.1499938964844,0.0039645321667194,-314.8701477050781,296.37164306640625,0.4369852542877197,0.050000000745058,0.0499693602323532,293.1891174316406,297.1499938964844,293.1499938964844,0.2427066415548324,-3617.172119140625,304.1553039550781,0.8576784133911133,0.3266530632972717,0.2300539314746856,293.21466064453125,297.1499938964844,293.1499938964844,0.3065392673015594,-5888.982421875,304.1571655273437,0.9136229753494264,0.3935214579105377,0.3744885325431824,293.26220703125,297.1499938964844,293.1499938964844,0.0067532216198742,-2380.40283203125,299.460205078125,0.4369852542877197,0.050000000745058,0.2370331287384033,291.1443176269531,291.1499938964844,262.0971069335937,260.4305725097656,279.9462890625,293.2677307128906,291.1452941894531,1.0,0.2957378923892975,0.810533344745636,0.810533344745636,1.0,1.0,-1.2165409326553345,0.5201267004013062,0.6964142918586731,0.2258006930351257,0.0,0.0,0.6246344447135925,75.0700454711914,52.0,12.363183975219728,-13738.3330078125,257.5531311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92584228515625,308.126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.20703125,18000.0,0.0,0.0,0.309993177652359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6842700839042664,0.6842769980430603,-6.911320269864518e-06,0.0,0.0003146036469843,0.0,0.0,54.506473541259766,0.0,0.0,0.0,0.4378283619880676,4.0,0.0,1.0
476220,293.1397399902344,297.1499938964844,293.1499938964844,0.0798562988638877,-1916.6614990234373,304.14996337890625,0.6504655480384827,0.1333404034376144,0.1220421940088272,293.39044189453125,297.1499938964844,293.1499938964844,0.0038739957381039,-307.8407287597656,296.2910461425781,0.4483656883239746,0.050000000745058,0.0497168749570846,293.1894226074219,297.1499938964844,293.1499938964844,0.2412808835506439,-3600.067626953125,304.1559143066406,0.8715437650680542,0.3255971670150757,0.229127362370491,293.2135925292969,297.1499938964844,293.1499938964844,0.3046313822269439,-5859.6103515625,304.157958984375,0.930728554725647,0.3920958042144775,0.3728781044483185,293.26190185546875,297.1499938964844,293.1499938964844,0.0066694277338683,-2355.771240234375,299.4256896972656,0.4483656883239746,0.050000000745058,0.2358354479074478,291.15411376953125,291.1499938964844,262.0755920410156,260.4139709472656,279.9415283203125,293.2676696777344,291.1550598144531,1.0,0.2875727117061615,0.8101250529289246,0.8101250529289246,1.0,1.0,-1.2116490602493286,0.5178651809692383,0.6937838792800903,0.2246278077363968,0.0,0.0,0.6234301924705505,68.60787200927734,40.0,13.28199291229248,-13701.3232421875,242.3778686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247741699219,308.12994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6796875,18000.0,0.0,0.0,0.3109114468097687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6829499006271362,0.6829568147659302,-6.906572707521264e-06,0.0,0.0003155356098432,0.0,0.0,54.327144622802734,0.0,0.0,0.0,0.4373576045036316,4.0,0.0,1.0
476280,293.1397399902344,297.1499938964844,293.1499938964844,0.0798562988638877,-1916.6614990234373,304.14996337890625,0.6504655480384827,0.1333404034376144,0.1220421940088272,293.39044189453125,297.1499938964844,293.1499938964844,0.0038739957381039,-307.8407287597656,296.2910461425781,0.4483656883239746,0.050000000745058,0.0497168749570846,293.1894226074219,297.1499938964844,293.1499938964844,0.2412808835506439,-3600.067626953125,304.1559143066406,0.8715437650680542,0.3255971670150757,0.229127362370491,293.2135925292969,297.1499938964844,293.1499938964844,0.3046313822269439,-5859.6103515625,304.157958984375,0.930728554725647,0.3920958042144775,0.3728781044483185,293.26190185546875,297.1499938964844,293.1499938964844,0.0066694277338683,-2355.771240234375,299.4256896972656,0.4483656883239746,0.050000000745058,0.2358354479074478,291.15411376953125,291.1499938964844,262.0755920410156,260.4139709472656,279.9415283203125,293.2676696777344,291.1550598144531,1.0,0.2875727117061615,0.8101250529289246,0.8101250529289246,1.0,1.0,-1.2116490602493286,0.5178651809692383,0.6937838792800903,0.2246278077363968,0.0,0.0,0.6234301924705505,68.60787200927734,40.0,13.28199291229248,-13701.3232421875,242.3778686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247741699219,308.12994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6796875,18000.0,0.0,0.0,0.3109114468097687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6829499006271362,0.6829568147659302,-6.906572707521264e-06,0.0,0.0003155356098432,0.0,0.0,54.327144622802734,0.0,0.0,0.0,0.4373576045036316,4.0,0.0,1.0
476340,293.13995361328125,297.1499938964844,293.1499938964844,0.0797042846679687,-1913.7076416015625,304.1502380371094,0.6664420962333679,0.1335564851760864,0.1219363138079643,293.3917236328125,297.1499938964844,293.1499938964844,0.0037801531143486,-300.53570556640625,296.2098083496094,0.4655455350875854,0.050000000745058,0.0494093112647533,293.1895751953125,297.1499938964844,293.1499938964844,0.2398418337106704,-3582.83544921875,304.1563415527344,0.8919477462768555,0.3245706558227539,0.2281815111637115,293.2123413085937,297.1499938964844,293.1499938964844,0.3027435541152954,-5830.62890625,304.158447265625,0.9548591375350952,0.3907368779182434,0.3712774813175201,293.2614440917969,297.1499938964844,293.1499938964844,0.0065789511427283,-2328.990966796875,299.3916015625,0.4655455350875854,0.050000000745058,0.2343765050172805,291.1631774902344,291.1499938964844,262.0497436523437,260.39361572265625,279.9351501464844,293.2675170898437,291.1640319824219,1.0,0.2774111330509186,0.8097167611122131,0.8097167611122131,1.0,1.0,-1.2063450813293457,0.5154176354408264,0.6909273862838745,0.2233619093894958,0.0,0.0,0.6210530996322632,60.74565505981445,28.0,12.51517391204834,-13658.25,224.30075073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,308.1462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18040.236328125,18000.0,0.0,0.0,0.3114753663539886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789929270744324,0.6789997816085815,-6.879400189063745e-06,0.0,0.0003161079075653,0.0,0.0,53.71220016479492,0.0,0.0,0.0,0.4358373880386352,4.0,0.0,1.0
476400,293.13995361328125,297.1499938964844,293.1499938964844,0.0797042846679687,-1913.7076416015625,304.1502380371094,0.6664420962333679,0.1335564851760864,0.1219363138079643,293.3917236328125,297.1499938964844,293.1499938964844,0.0037801531143486,-300.53570556640625,296.2098083496094,0.4655455350875854,0.050000000745058,0.0494093112647533,293.1895751953125,297.1499938964844,293.1499938964844,0.2398418337106704,-3582.83544921875,304.1563415527344,0.8919477462768555,0.3245706558227539,0.2281815111637115,293.2123413085937,297.1499938964844,293.1499938964844,0.3027435541152954,-5830.62890625,304.158447265625,0.9548591375350952,0.3907368779182434,0.3712774813175201,293.2614440917969,297.1499938964844,293.1499938964844,0.0065789511427283,-2328.990966796875,299.3916015625,0.4655455350875854,0.050000000745058,0.2343765050172805,291.1631774902344,291.1499938964844,262.0497436523437,260.39361572265625,279.9351501464844,293.2675170898437,291.1640319824219,1.0,0.2774111330509186,0.8097167611122131,0.8097167611122131,1.0,1.0,-1.2063450813293457,0.5154176354408264,0.6909273862838745,0.2233619093894958,0.0,0.0,0.6210530996322632,60.74565505981445,28.0,12.51517391204834,-13658.25,224.30075073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,308.1462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18040.236328125,18000.0,0.0,0.0,0.3114753663539886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789929270744324,0.6789997816085815,-6.879400189063745e-06,0.0,0.0003161079075653,0.0,0.0,53.71220016479492,0.0,0.0,0.0,0.4358373880386352,4.0,0.0,1.0
476460,293.1399841308594,297.1499938964844,293.1499938964844,0.079557679593563,-1910.8863525390625,304.150390625,0.6889327764511108,0.1338015645742416,0.1218251585960388,293.39288330078125,297.1499938964844,293.1499938964844,0.0036850278265774,-293.1199035644531,296.1275634765625,0.4837859570980072,0.050000000745058,0.0490670055150985,293.1895751953125,297.1499938964844,293.1499938964844,0.2384223639965057,-3565.8720703125,304.1565856933594,0.9215542674064636,0.3235680162906647,0.2272275537252426,293.2109680175781,297.1499938964844,293.1499938964844,0.3009127974510193,-5802.59765625,304.1586608886719,0.983360230922699,0.3894359469413757,0.369698703289032,293.2607727050781,297.1499938964844,293.1499938964844,0.0064854733645915,-2301.197509765625,299.3576354980469,0.4837859570980072,0.050000000745058,0.2327527403831482,291.1707458496094,291.1499938964844,262.0201416015625,260.3699645996094,279.92724609375,293.2673034667969,291.1714172363281,1.0,0.2656753659248352,0.8093492984771729,0.8093492984771729,1.0,1.0,-1.200811743736267,0.5128704309463501,0.6879413723945618,0.2220519781112671,0.0,0.0,0.6177625060081482,52.000919342041016,25.0,10.555021286010742,-13610.92578125,204.49717712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071105957031,308.1733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.81640625,18000.0,0.0,0.0,0.3116226196289062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728790998458862,0.6728858947753906,-6.833638053649338e-06,0.0,0.0003162573557347,0.0,0.0,52.74741363525391,0.0,0.0,0.0,0.4334620237350464,4.0,0.0,1.0
476520,293.1399841308594,297.1499938964844,293.1499938964844,0.079557679593563,-1910.8863525390625,304.150390625,0.6889327764511108,0.1338015645742416,0.1218251585960388,293.39288330078125,297.1499938964844,293.1499938964844,0.0036850278265774,-293.1199035644531,296.1275634765625,0.4837859570980072,0.050000000745058,0.0490670055150985,293.1895751953125,297.1499938964844,293.1499938964844,0.2384223639965057,-3565.8720703125,304.1565856933594,0.9215542674064636,0.3235680162906647,0.2272275537252426,293.2109680175781,297.1499938964844,293.1499938964844,0.3009127974510193,-5802.59765625,304.1586608886719,0.983360230922699,0.3894359469413757,0.369698703289032,293.2607727050781,297.1499938964844,293.1499938964844,0.0064854733645915,-2301.197509765625,299.3576354980469,0.4837859570980072,0.050000000745058,0.2327527403831482,291.1707458496094,291.1499938964844,262.0201416015625,260.3699645996094,279.92724609375,293.2673034667969,291.1714172363281,1.0,0.2656753659248352,0.8093492984771729,0.8093492984771729,1.0,1.0,-1.200811743736267,0.5128704309463501,0.6879413723945618,0.2220519781112671,0.0,0.0,0.6177625060081482,52.000919342041016,25.0,10.555021286010742,-13610.92578125,204.49717712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071105957031,308.1733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.81640625,18000.0,0.0,0.0,0.3116226196289062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728790998458862,0.6728858947753906,-6.833638053649338e-06,0.0,0.0003162573557347,0.0,0.0,52.74741363525391,0.0,0.0,0.0,0.4334620237350464,4.0,0.0,1.0
