time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
476580,293.13995361328125,297.1499938964844,293.1499938964844,0.0795004367828369,-1909.7498779296875,304.1503601074219,0.7097266912460327,0.1340613961219787,0.1218128204345703,293.3938903808594,297.1499938964844,293.1499938964844,0.0035984928254038,-286.35894775390625,296.04449462890625,0.4976896047592163,0.050000000745058,0.0488129742443561,293.1895751953125,297.1499938964844,293.1499938964844,0.2371166199445724,-3550.311767578125,304.15655517578125,0.9503525495529176,0.3225670158863067,0.2263471335172653,293.2077941894531,297.1499938964844,293.1499938964844,0.2939344048500061,-5692.076171875,304.1685485839844,0.9990000128746032,0.3885222971439361,0.3625390827655792,293.25994873046875,297.1499938964844,293.1499938964844,0.0064081968739628,-2278.1728515625,299.3238220214844,0.4976896047592163,0.050000000745058,0.2315477281808853,291.17681884765625,291.1499938964844,261.9872741699219,260.34344482421875,279.9203796386719,293.2659606933594,291.1781616210937,1.0,0.255878210067749,0.8089817762374878,0.8089817762374878,1.0,1.0,-1.1894025802612305,0.5076783299446106,0.6817242503166199,0.2193461954593658,0.0,0.0,0.6137955784797668,45.409767150878906,28.0,13.42209815979004,-13524.2890625,187.37350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0806579589844,308.2215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18073.087890625,18000.0,0.0,0.0,0.3113179206848144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665259599685669,0.6652663350105286,-6.774724624847295e-06,0.0,0.0003159480984322,0.0,0.0,51.54844284057617,0.0,0.0,0.0,0.430491179227829,4.0,0.0,1.0
476640,293.13995361328125,297.1499938964844,293.1499938964844,0.0795004367828369,-1909.7498779296875,304.1503601074219,0.7097266912460327,0.1340613961219787,0.1218128204345703,293.3938903808594,297.1499938964844,293.1499938964844,0.0035984928254038,-286.35894775390625,296.04449462890625,0.4976896047592163,0.050000000745058,0.0488129742443561,293.1895751953125,297.1499938964844,293.1499938964844,0.2371166199445724,-3550.311767578125,304.15655517578125,0.9503525495529176,0.3225670158863067,0.2263471335172653,293.2077941894531,297.1499938964844,293.1499938964844,0.2939344048500061,-5692.076171875,304.1685485839844,0.9990000128746032,0.3885222971439361,0.3625390827655792,293.25994873046875,297.1499938964844,293.1499938964844,0.0064081968739628,-2278.1728515625,299.3238220214844,0.4976896047592163,0.050000000745058,0.2315477281808853,291.17681884765625,291.1499938964844,261.9872741699219,260.34344482421875,279.9203796386719,293.2659606933594,291.1781616210937,1.0,0.255878210067749,0.8089817762374878,0.8089817762374878,1.0,1.0,-1.1894025802612305,0.5076783299446106,0.6817242503166199,0.2193461954593658,0.0,0.0,0.6137955784797668,45.409767150878906,28.0,13.42209815979004,-13524.2890625,187.37350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0806579589844,308.2215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18073.087890625,18000.0,0.0,0.0,0.3113179206848144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665259599685669,0.6652663350105286,-6.774724624847295e-06,0.0,0.0003159480984322,0.0,0.0,51.54844284057617,0.0,0.0,0.0,0.430491179227829,4.0,0.0,1.0
476700,293.1400146484375,297.1499938964844,293.1499938964844,0.0794286504387855,-1908.194580078125,304.1504211425781,0.7158223986625671,0.1341810524463653,0.1218650192022323,293.39434814453125,297.1499938964844,293.1499938964844,0.0035594478249549,-283.16363525390625,296.0103759765625,0.5019621253013611,0.050000000745058,0.0487448647618293,293.19012451171875,297.1499938964844,293.1499938964844,0.2362130582332611,-3539.2705078125,304.1570129394531,0.9583724737167358,0.3219581544399261,0.2259167432785034,293.1979675292969,297.1499938964844,293.1499938964844,0.2849151790142059,-5548.85400390625,304.1814880371094,0.9990000128746032,0.3897095322608948,0.3535128235816955,293.2594909667969,297.1499938964844,293.1499938964844,0.0063760434277355,-2267.552001953125,299.3116455078125,0.5019621253013611,0.050000000745058,0.2312246412038803,291.191650390625,291.1499938964844,261.96978759765625,260.3292541503906,279.9168701171875,293.2612609863281,291.1958923339844,1.0,0.2521535754203796,0.80879807472229,0.80879807472229,1.0,1.0,-1.1776432991027832,0.5024144053459167,0.6752289533615112,0.2164057791233062,0.0,0.0,0.6096248626708984,43.518096923828125,28.0,33.23711013793945,-13438.1943359375,179.87069702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1336975097656,308.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.154296875,18000.0,0.0,0.0,0.3108754456043243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659684419631958,0.6596911549568176,-6.73689419272705e-06,0.0,0.0003154990554321,0.0,0.0,50.71321105957031,0.0,0.0,0.0,0.4283013641834259,4.0,0.0,1.0
476760,293.1400146484375,297.1499938964844,293.1499938964844,0.0793422088027,-1906.3431396484373,304.1505126953125,0.7206583619117737,0.1343063116073608,0.1219189837574958,293.3948669433594,297.1499938964844,293.1499938964844,0.0035190638154745,-279.84130859375,295.9786376953125,0.5055552124977112,0.050000000745058,0.0486915484070777,293.19110107421875,297.1499938964844,293.1499938964844,0.2351717203855514,-3526.530517578125,304.1576232910156,0.9644998908042908,0.3212544023990631,0.225412368774414,293.1839904785156,297.1499938964844,293.1499938964844,0.2774587571620941,-5430.85009765625,304.1892395019531,0.9990000128746032,0.3918448984622955,0.3462829291820526,293.25897216796875,297.1499938964844,293.1499938964844,0.0063441614620387,-2256.862060546875,299.3011169433594,0.5055552124977112,0.050000000745058,0.2309717535972595,291.21044921875,291.1499938964844,261.9516906738281,260.3145446777344,279.9134521484375,293.259033203125,291.2135925292969,1.0,0.2491044700145721,0.8086649179458618,0.8086649179458618,1.0,1.0,-1.1680554151535034,0.4981236159801483,0.6699318289756775,0.2140327095985412,0.0,0.0,0.6036810874938965,42.03361129760742,31.0,38.29812240600586,-13343.9912109375,173.9655303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,308.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18165.09765625,18000.0,0.0,0.0,0.3101808130741119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649962306022644,0.6499689817428589,-6.673358711850597e-06,0.0,0.000314794073347,0.0,0.0,49.29086685180664,0.0,0.0,0.0,0.4246356785297394,4.0,0.0,1.0
476820,293.1395568847656,297.1499938964844,293.1499938964844,0.0794192254543304,-1907.5955810546875,304.1501770019531,0.7278823256492615,0.1346515715122223,0.1221393495798111,293.3959045410156,297.1499938964844,293.1499938964844,0.0034438618458807,-273.85260009765625,295.9013366699219,0.5109955072402954,0.050000000745058,0.0486172884702682,293.1918029785156,297.1499938964844,293.1499938964844,0.2336344271898269,-3508.074462890625,304.1575927734375,0.9728242754936218,0.3200691640377044,0.2244857251644134,293.1540832519531,297.1499938964844,293.1499938964844,0.2668548822402954,-5264.55078125,304.1934814453125,0.9990000128746032,0.3970527946949005,0.3359526395797729,293.2576904296875,297.1499938964844,293.1499938964844,0.0062936125323176,-2241.126708984375,299.2729797363281,0.5109955072402954,0.050000000745058,0.2306194901466369,291.2262878417969,291.1499938964844,261.9139404296875,260.28369140625,279.9049987792969,293.2577819824219,291.2265319824219,1.0,0.2447809427976608,0.8083987236022949,0.8083987236022949,1.0,1.0,-1.154293417930603,0.4919555485248565,0.6623378396034241,0.2106626778841018,0.0,0.0,0.5921358466148376,39.9628791809082,49.0,18.8146915435791,-13174.255859375,165.7560577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36456298828125,308.3427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18208.51171875,18000.0,0.0,0.0,0.3080150783061981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626603901386261,0.6266103982925415,-6.50210358799086e-06,0.0,0.0003125961520709,0.0,0.0,45.86798477172852,0.0,0.0,0.0,0.4158389866352081,4.0,0.0,1.0
476880,293.1395568847656,297.1499938964844,293.1499938964844,0.0794192254543304,-1907.5955810546875,304.1501770019531,0.7278823256492615,0.1346515715122223,0.1221393495798111,293.3959045410156,297.1499938964844,293.1499938964844,0.0034438618458807,-273.85260009765625,295.9013366699219,0.5109955072402954,0.050000000745058,0.0486172884702682,293.1918029785156,297.1499938964844,293.1499938964844,0.2336344271898269,-3508.074462890625,304.1575927734375,0.9728242754936218,0.3200691640377044,0.2244857251644134,293.1540832519531,297.1499938964844,293.1499938964844,0.2668548822402954,-5264.55078125,304.1934814453125,0.9990000128746032,0.3970527946949005,0.3359526395797729,293.2576904296875,297.1499938964844,293.1499938964844,0.0062936125323176,-2241.126708984375,299.2729797363281,0.5109955072402954,0.050000000745058,0.2306194901466369,291.2262878417969,291.1499938964844,261.9139404296875,260.28369140625,279.9049987792969,293.2577819824219,291.2265319824219,1.0,0.2447809427976608,0.8083987236022949,0.8083987236022949,1.0,1.0,-1.154293417930603,0.4919555485248565,0.6623378396034241,0.2106626778841018,0.0,0.0,0.5921358466148376,39.9628791809082,49.0,18.8146915435791,-13174.255859375,165.7560577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36456298828125,308.3427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18208.51171875,18000.0,0.0,0.0,0.3080150783061981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626603901386261,0.6266103982925415,-6.50210358799086e-06,0.0,0.0003125961520709,0.0,0.0,45.86798477172852,0.0,0.0,0.0,0.4158389866352081,4.0,0.0,1.0
476940,293.1397399902344,297.1499938964844,293.1499938964844,0.0798282325267791,-1915.5242919921875,304.1494445800781,0.7233616709709167,0.1348795294761657,0.1224408224225044,293.3968811035156,297.1499938964844,293.1499938964844,0.0033819237723946,-269.260009765625,295.8009948730469,0.5069176554679871,0.050000000745058,0.0486722886562347,293.192138671875,297.1499938964844,293.1499938964844,0.2330792844295501,-3502.1337890625,304.15594482421875,0.9645892381668092,0.3189400732517242,0.2237449884414672,293.138671875,297.1499938964844,293.1499938964844,0.2737968862056732,-5382.6767578125,304.1666259765625,0.9990000128746032,0.4001330435276031,0.3436274826526642,293.25634765625,297.1499938964844,293.1499938964844,0.0062737092375755,-2237.55517578125,299.23193359375,0.5069176554679871,0.050000000745058,0.2308803796768188,291.20635986328125,291.1499938964844,261.87457275390625,260.2513427734375,279.88507080078125,293.25640869140625,291.200927734375,1.0,0.2486075460910797,0.8081324696540833,0.8081324696540833,1.0,1.0,-1.163345217704773,0.4959280490875244,0.6674171686172485,0.2129536420106887,0.0,0.0,0.5852927565574646,41.48231887817383,52.0,-33.613075256347656,-13174.353515625,171.45005798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5275573730469,308.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18149.0,18000.0,0.0,0.0,0.3051853775978088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079090237617493,0.6079154014587402,-6.348497208819026e-06,0.0,0.0003097243607044,0.0,0.0,43.14339828491211,0.0,0.0,0.0,0.4087324440479278,4.0,0.0,1.0
477000,293.1397399902344,297.1499938964844,293.1499938964844,0.0798282325267791,-1915.5242919921875,304.1494445800781,0.7233616709709167,0.1348795294761657,0.1224408224225044,293.3968811035156,297.1499938964844,293.1499938964844,0.0033819237723946,-269.260009765625,295.8009948730469,0.5069176554679871,0.050000000745058,0.0486722886562347,293.192138671875,297.1499938964844,293.1499938964844,0.2330792844295501,-3502.1337890625,304.15594482421875,0.9645892381668092,0.3189400732517242,0.2237449884414672,293.138671875,297.1499938964844,293.1499938964844,0.2737968862056732,-5382.6767578125,304.1666259765625,0.9990000128746032,0.4001330435276031,0.3436274826526642,293.25634765625,297.1499938964844,293.1499938964844,0.0062737092375755,-2237.55517578125,299.23193359375,0.5069176554679871,0.050000000745058,0.2308803796768188,291.20635986328125,291.1499938964844,261.87457275390625,260.2513427734375,279.88507080078125,293.25640869140625,291.200927734375,1.0,0.2486075460910797,0.8081324696540833,0.8081324696540833,1.0,1.0,-1.163345217704773,0.4959280490875244,0.6674171686172485,0.2129536420106887,0.0,0.0,0.5852927565574646,41.48231887817383,52.0,-33.613075256347656,-13174.353515625,171.45005798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5275573730469,308.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18149.0,18000.0,0.0,0.0,0.3051853775978088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079090237617493,0.6079154014587402,-6.348497208819026e-06,0.0,0.0003097243607044,0.0,0.0,43.14339828491211,0.0,0.0,0.0,0.4087324440479278,4.0,0.0,1.0
477060,293.1408386230469,297.1499938964844,293.1499938964844,0.0803127959370613,-1925.21826171875,304.1488342285156,0.7169169187545776,0.1349174231290817,0.1225852668285369,293.3974304199219,297.1499938964844,293.1499938964844,0.0033292961306869,-265.65301513671875,295.6808166503906,0.5017628073692322,0.050000000745058,0.0487479753792285,293.192626953125,297.1499938964844,293.1499938964844,0.2331094145774841,-3503.56640625,304.1539611816406,0.9535288214683532,0.317775160074234,0.2229965329170227,293.1485290527344,297.1499938964844,293.1499938964844,0.2844212651252746,-5556.05029296875,304.1437072753906,0.9990000128746032,0.3984536826610565,0.3539237380027771,293.2554931640625,297.1499938964844,293.1499938964844,0.0062674228101968,-2240.241943359375,299.17791748046875,0.5017628073692322,0.050000000745058,0.2312394082546234,291.1549987792969,291.1499938964844,261.8340759277344,260.21795654296875,279.86376953125,293.2555236816406,291.15118408203125,1.0,0.2527089416980743,0.8078497052192688,0.8078497052192688,1.0,1.0,-1.175503849983215,0.5012369155883789,0.6742669939994812,0.2161656022071838,0.0,0.0,0.5882699489593506,43.57485961914063,55.0,-54.282012939453125,-13287.2802734375,179.3236541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6162109375,308.38800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.958984375,18000.0,0.0,0.0,0.3025810122489929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607406735420227,0.6074129939079285,-6.309049695119029e-06,0.0,0.0003070812672376,0.0,0.0,42.8770866394043,0.0,0.0,0.0,0.4081647098064422,4.0,0.0,1.0
477120,293.1408386230469,297.1499938964844,293.1499938964844,0.0803127959370613,-1925.21826171875,304.1488342285156,0.7169169187545776,0.1349174231290817,0.1225852668285369,293.3974304199219,297.1499938964844,293.1499938964844,0.0033292961306869,-265.65301513671875,295.6808166503906,0.5017628073692322,0.050000000745058,0.0487479753792285,293.192626953125,297.1499938964844,293.1499938964844,0.2331094145774841,-3503.56640625,304.1539611816406,0.9535288214683532,0.317775160074234,0.2229965329170227,293.1485290527344,297.1499938964844,293.1499938964844,0.2844212651252746,-5556.05029296875,304.1437072753906,0.9990000128746032,0.3984536826610565,0.3539237380027771,293.2554931640625,297.1499938964844,293.1499938964844,0.0062674228101968,-2240.241943359375,299.17791748046875,0.5017628073692322,0.050000000745058,0.2312394082546234,291.1549987792969,291.1499938964844,261.8340759277344,260.21795654296875,279.86376953125,293.2555236816406,291.15118408203125,1.0,0.2527089416980743,0.8078497052192688,0.8078497052192688,1.0,1.0,-1.175503849983215,0.5012369155883789,0.6742669939994812,0.2161656022071838,0.0,0.0,0.5882699489593506,43.57485961914063,55.0,-54.282012939453125,-13287.2802734375,179.3236541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6162109375,308.38800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.958984375,18000.0,0.0,0.0,0.3025810122489929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607406735420227,0.6074129939079285,-6.309049695119029e-06,0.0,0.0003070812672376,0.0,0.0,42.8770866394043,0.0,0.0,0.0,0.4081647098064422,4.0,0.0,1.0
477180,293.142578125,297.1499938964844,293.1499938964844,0.0805422291159629,-1929.87744140625,304.1488647460937,0.7098312973976135,0.1347990185022354,0.1225882321596145,293.3977355957031,297.1499938964844,293.1499938964844,0.003274718299508,-261.6787109375,295.5733947753906,0.4967016875743866,0.050000000745058,0.0488295257091522,293.1933898925781,297.1499938964844,293.1499938964844,0.2327166944742202,-3499.417236328125,304.1533203125,0.9417199492454528,0.3165419399738312,0.2222115844488144,293.1700134277344,297.1499938964844,293.1499938964844,0.2954335212707519,-5731.72705078125,304.1275939941406,0.9990000128746032,0.394156664609909,0.3646906316280365,293.2554626464844,297.1499938964844,293.1499938964844,0.0062536052428185,-2239.160400390625,299.1292419433594,0.4967016875743866,0.050000000745058,0.2316262423992157,291.1235046386719,291.1499938964844,261.7929992675781,260.1839904785156,279.8435974121094,293.2575378417969,291.1205749511719,1.0,0.2571952044963836,0.8075669407844543,0.8075669407844543,1.0,1.0,-1.1880507469177246,0.506737470626831,0.6813133358955383,0.2194526195526123,0.0,0.0,0.5939918160438538,45.82241821289063,58.0,-45.48828125,-13430.4912109375,187.7803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61016845703125,308.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17916.5859375,18000.0,0.0,0.0,0.300758957862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61616051197052,0.616166889667511,-6.357272013701731e-06,0.0,0.0003052321262657,0.0,0.0,44.00410079956055,0.0,0.0,0.0,0.4112626314163208,4.0,0.0,1.0
477240,293.142578125,297.1499938964844,293.1499938964844,0.0805422291159629,-1929.87744140625,304.1488647460937,0.7098312973976135,0.1347990185022354,0.1225882321596145,293.3977355957031,297.1499938964844,293.1499938964844,0.003274718299508,-261.6787109375,295.5733947753906,0.4967016875743866,0.050000000745058,0.0488295257091522,293.1933898925781,297.1499938964844,293.1499938964844,0.2327166944742202,-3499.417236328125,304.1533203125,0.9417199492454528,0.3165419399738312,0.2222115844488144,293.1700134277344,297.1499938964844,293.1499938964844,0.2954335212707519,-5731.72705078125,304.1275939941406,0.9990000128746032,0.394156664609909,0.3646906316280365,293.2554626464844,297.1499938964844,293.1499938964844,0.0062536052428185,-2239.160400390625,299.1292419433594,0.4967016875743866,0.050000000745058,0.2316262423992157,291.1235046386719,291.1499938964844,261.7929992675781,260.1839904785156,279.8435974121094,293.2575378417969,291.1205749511719,1.0,0.2571952044963836,0.8075669407844543,0.8075669407844543,1.0,1.0,-1.1880507469177246,0.506737470626831,0.6813133358955383,0.2194526195526123,0.0,0.0,0.5939918160438538,45.82241821289063,58.0,-45.48828125,-13430.4912109375,187.7803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61016845703125,308.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17916.5859375,18000.0,0.0,0.0,0.300758957862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61616051197052,0.616166889667511,-6.357272013701731e-06,0.0,0.0003052321262657,0.0,0.0,44.00410079956055,0.0,0.0,0.0,0.4112626314163208,4.0,0.0,1.0
477300,293.143310546875,297.1499938964844,293.1499938964844,0.0806244015693664,-1931.56787109375,304.1488952636719,0.7059873938560486,0.1347492039203643,0.122572161257267,293.3978576660156,297.1499938964844,293.1499938964844,0.0032468438148498,-259.61456298828125,295.521240234375,0.4941502809524536,0.050000000745058,0.0488733686506748,293.1936950683594,297.1499938964844,293.1499938964844,0.2324615120887756,-3496.567138671875,304.1531677246094,0.9355210661888124,0.315934419631958,0.2218105047941208,293.18359375,297.1499938964844,293.1499938964844,0.3011808693408966,-5822.2607421875,304.1212463378906,0.9990000128746032,0.3912373781204223,0.3702669441699981,293.2557678222656,297.1499938964844,293.1499938964844,0.0062453933060169,-2238.04296875,299.10498046875,0.4941502809524536,0.050000000745058,0.2318342179059982,291.1102294921875,291.1499938964844,261.7724304199219,260.1669311523437,279.83660888671875,293.2642822265625,291.1078186035156,1.0,0.2595431804656982,0.8074255585670471,0.8074255585670471,1.0,1.0,-1.194525122642517,0.5095798969268799,0.6849451661109924,0.2211517244577407,0.0,0.0,0.5979852080345154,47.02768707275391,58.0,-40.20882415771485,-13505.8583984375,192.3023834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57440185546875,308.39068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.673828125,18000.0,0.0,0.0,0.3002293407917022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229200959205627,0.6229265332221985,-6.40114240013645e-06,0.0,0.000304694607621,0.0,0.0,44.924095153808594,0.0,0.0,0.0,0.4137605428695678,4.0,0.0,1.0
477360,293.1438293457031,297.1499938964844,293.1499938964844,0.0807138606905937,-1933.32568359375,304.1489562988281,0.7002261877059937,0.1347289383411407,0.1226070895791053,293.3979187011719,297.1499938964844,293.1499938964844,0.0032212594524025,-257.6799011230469,295.4720458984375,0.4902917444705963,0.050000000745058,0.04894295707345,293.1932373046875,297.1499938964844,293.1499938964844,0.232205256819725,-3493.634033203125,304.153076171875,0.9264925122261048,0.3154698014259338,0.2214885205030441,293.19647216796875,297.1499938964844,293.1499938964844,0.3010512292385101,-5817.681640625,304.1269226074219,0.9937738180160522,0.388275533914566,0.3695449233055115,293.2561340332031,297.1499938964844,293.1499938964844,0.0062400177121162,-2237.410888671875,299.0821228027344,0.4902917444705963,0.050000000745058,0.2321643233299255,291.10125732421875,291.1499938964844,261.7518920898437,260.14990234375,279.8328552246094,293.2698974609375,291.10089111328125,1.0,0.2617720365524292,0.8071572184562683,0.8071572184562683,1.0,1.0,-1.1938483715057373,0.5092042684555054,0.6846440434455872,0.2210970520973205,0.0,0.0,0.6021818518638611,48.78382110595703,61.0,-25.04707145690918,-13537.6298828125,195.642318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,308.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17861.625,18000.0,0.0,0.0,0.2999543845653534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309272646903992,0.6309337019920349,-6.456669780163793e-06,0.0,0.0003044155600946,0.0,0.0,46.04923248291016,0.0,0.0,0.0,0.4167529046535492,4.0,0.0,1.0
477420,293.1448974609375,297.1499938964844,293.1499938964844,0.0806879475712776,-1932.5904541015625,304.1493530273437,0.6892262101173401,0.134671926498413,0.1226993948221206,293.3980407714844,297.1499938964844,293.1499938964844,0.0031650613527745,-253.1106719970703,295.39501953125,0.4827789664268493,0.050000000745058,0.0490867272019386,293.1925048828125,297.1499938964844,293.1499938964844,0.2312044203281402,-3481.350830078125,304.1537170410156,0.9097342491149902,0.3145267069339752,0.2209554314613342,293.20880126953125,297.1499938964844,293.1499938964844,0.2972404956817627,-5754.26416015625,304.14068603515625,0.9783921241760254,0.3845700919628143,0.3655734062194824,293.2570495605469,297.1499938964844,293.1499938964844,0.0062187029980123,-2230.522705078125,299.0482482910156,0.4827789664268493,0.050000000745058,0.2328463047742843,291.11553955078125,291.1499938964844,261.7113037109375,260.1161193847656,279.82293701171875,293.2744140625,291.116943359375,1.0,0.265969842672348,0.8066205978393555,0.8066205978393555,1.0,1.0,-1.1895159482955933,0.5071770548820496,0.6823389530181885,0.2200809270143509,0.0,0.0,0.6060035228729248,52.364784240722656,64.0,9.008856773376465,-13545.30078125,201.48741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4044494628906,308.3633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17909.65234375,18000.0,0.0,0.0,0.2998772263526916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423929929733276,0.6423995494842529,-6.556187145179138e-06,0.0,0.0003043372707907,0.0,0.0,47.80626678466797,0.0,0.0,0.0,0.4211991429328918,4.0,0.0,1.0
477480,293.1448974609375,297.1499938964844,293.1499938964844,0.0806879475712776,-1932.5904541015625,304.1493530273437,0.6892262101173401,0.134671926498413,0.1226993948221206,293.3980407714844,297.1499938964844,293.1499938964844,0.0031650613527745,-253.1106719970703,295.39501953125,0.4827789664268493,0.050000000745058,0.0490867272019386,293.1925048828125,297.1499938964844,293.1499938964844,0.2312044203281402,-3481.350830078125,304.1537170410156,0.9097342491149902,0.3145267069339752,0.2209554314613342,293.20880126953125,297.1499938964844,293.1499938964844,0.2972404956817627,-5754.26416015625,304.14068603515625,0.9783921241760254,0.3845700919628143,0.3655734062194824,293.2570495605469,297.1499938964844,293.1499938964844,0.0062187029980123,-2230.522705078125,299.0482482910156,0.4827789664268493,0.050000000745058,0.2328463047742843,291.11553955078125,291.1499938964844,261.7113037109375,260.1161193847656,279.82293701171875,293.2744140625,291.116943359375,1.0,0.265969842672348,0.8066205978393555,0.8066205978393555,1.0,1.0,-1.1895159482955933,0.5071770548820496,0.6823389530181885,0.2200809270143509,0.0,0.0,0.6060035228729248,52.364784240722656,64.0,9.008856773376465,-13545.30078125,201.48741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4044494628906,308.3633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17909.65234375,18000.0,0.0,0.0,0.2998772263526916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423929929733276,0.6423995494842529,-6.556187145179138e-06,0.0,0.0003043372707907,0.0,0.0,47.80626678466797,0.0,0.0,0.0,0.4211991429328918,4.0,0.0,1.0
477540,293.1459045410156,297.1499938964844,293.1499938964844,0.0806942284107208,-1932.5919189453125,304.1495361328125,0.6799019575119019,0.1345954537391662,0.1227600872516632,293.3979187011719,297.1499938964844,293.1499938964844,0.0031077230814844,-248.52638244628903,295.3139953613281,0.4759112894535064,0.050000000745058,0.0492205508053302,293.1927490234375,297.1499938964844,293.1499938964844,0.2302151918411255,-3469.364013671875,304.15411376953125,0.8965215682983398,0.3134006857872009,0.2202999144792556,293.2127380371094,297.1499938964844,293.1499938964844,0.2950703203678131,-5718.53076171875,304.14727783203125,0.9643702507019044,0.3822755217552185,0.3633069992065429,293.2579650878906,297.1499938964844,293.1499938964844,0.006196794565767,-2224.110107421875,299.01129150390625,0.4759112894535064,0.050000000745058,0.2334811091423034,291.1226806640625,291.1499938964844,261.6717224121094,260.0831604003906,279.8104248046875,293.27520751953125,291.123046875,1.0,0.2700031101703644,0.8060839176177979,0.8060839176177979,1.0,1.0,-1.1870037317276,0.5059594511985779,0.681044340133667,0.2195287048816681,0.0,0.0,0.6090645790100098,55.72037124633789,67.0,8.040144920349121,-13532.884765625,207.4368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29217529296875,308.3066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17936.24609375,18000.0,0.0,0.0,0.3002112805843353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489441990852356,0.6489508152008057,-6.613573532376904e-06,0.0,0.0003046763013117,0.0,0.0,48.83080291748047,0.0,0.0,0.0,0.423843652009964,4.0,0.0,1.0
477600,293.1459045410156,297.1499938964844,293.1499938964844,0.0806942284107208,-1932.5919189453125,304.1495361328125,0.6799019575119019,0.1345954537391662,0.1227600872516632,293.3979187011719,297.1499938964844,293.1499938964844,0.0031077230814844,-248.52638244628903,295.3139953613281,0.4759112894535064,0.050000000745058,0.0492205508053302,293.1927490234375,297.1499938964844,293.1499938964844,0.2302151918411255,-3469.364013671875,304.15411376953125,0.8965215682983398,0.3134006857872009,0.2202999144792556,293.2127380371094,297.1499938964844,293.1499938964844,0.2950703203678131,-5718.53076171875,304.14727783203125,0.9643702507019044,0.3822755217552185,0.3633069992065429,293.2579650878906,297.1499938964844,293.1499938964844,0.006196794565767,-2224.110107421875,299.01129150390625,0.4759112894535064,0.050000000745058,0.2334811091423034,291.1226806640625,291.1499938964844,261.6717224121094,260.0831604003906,279.8104248046875,293.27520751953125,291.123046875,1.0,0.2700031101703644,0.8060839176177979,0.8060839176177979,1.0,1.0,-1.1870037317276,0.5059594511985779,0.681044340133667,0.2195287048816681,0.0,0.0,0.6090645790100098,55.72037124633789,67.0,8.040144920349121,-13532.884765625,207.4368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29217529296875,308.3066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17936.24609375,18000.0,0.0,0.0,0.3002112805843353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489441990852356,0.6489508152008057,-6.613573532376904e-06,0.0,0.0003046763013117,0.0,0.0,48.83080291748047,0.0,0.0,0.0,0.423843652009964,4.0,0.0,1.0
477660,293.14678955078125,297.1499938964844,293.1499938964844,0.0807201117277145,-1933.013671875,304.149658203125,0.6716728806495667,0.1345218867063522,0.122815690934658,293.39703369140625,297.1499938964844,293.1499938964844,0.0030526239424943,-244.1446228027344,295.2325134277344,0.4689388871192932,0.050000000745058,0.0493502356112003,293.1933898925781,297.1499938964844,293.1499938964844,0.229190319776535,-3456.998779296875,304.1544494628906,0.8848407864570618,0.3121877610683441,0.2195623815059662,293.21368408203125,297.1499938964844,293.1499938964844,0.2934833765029907,-5692.89794921875,304.1507873535156,0.9510287046432496,0.3804922699928283,0.3616703152656555,293.2587585449219,297.1499938964844,293.1499938964844,0.0061757224611938,-2218.183349609375,298.9728698730469,0.4689388871192932,0.050000000745058,0.234096273779869,291.1258850097656,291.1499938964844,261.6336975097656,260.0514221191406,279.7969665527344,293.2745056152344,291.12615966796875,1.0,0.2739125490188598,0.8057217001914978,0.8057217001914978,1.0,1.0,-1.1851146221160889,0.5050373673439026,0.6800772547721863,0.2191466987133026,0.0,0.0,0.6120541095733643,58.980018615722656,70.0,5.512328147888184,-13527.8408203125,213.37823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.736328125,18000.0,0.0,0.0,0.3008467853069305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553383469581604,0.6553450226783752,-6.665231921942905e-06,0.0,0.0003053212712984,0.0,0.0,49.81735229492188,0.0,0.0,0.0,0.4263447225093841,4.0,0.0,1.0
477720,293.14678955078125,297.1499938964844,293.1499938964844,0.0807201117277145,-1933.013671875,304.149658203125,0.6716728806495667,0.1345218867063522,0.122815690934658,293.39703369140625,297.1499938964844,293.1499938964844,0.0030526239424943,-244.1446228027344,295.2325134277344,0.4689388871192932,0.050000000745058,0.0493502356112003,293.1933898925781,297.1499938964844,293.1499938964844,0.229190319776535,-3456.998779296875,304.1544494628906,0.8848407864570618,0.3121877610683441,0.2195623815059662,293.21368408203125,297.1499938964844,293.1499938964844,0.2934833765029907,-5692.89794921875,304.1507873535156,0.9510287046432496,0.3804922699928283,0.3616703152656555,293.2587585449219,297.1499938964844,293.1499938964844,0.0061757224611938,-2218.183349609375,298.9728698730469,0.4689388871192932,0.050000000745058,0.234096273779869,291.1258850097656,291.1499938964844,261.6336975097656,260.0514221191406,279.7969665527344,293.2745056152344,291.12615966796875,1.0,0.2739125490188598,0.8057217001914978,0.8057217001914978,1.0,1.0,-1.1851146221160889,0.5050373673439026,0.6800772547721863,0.2191466987133026,0.0,0.0,0.6120541095733643,58.980018615722656,70.0,5.512328147888184,-13527.8408203125,213.37823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.736328125,18000.0,0.0,0.0,0.3008467853069305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553383469581604,0.6553450226783752,-6.665231921942905e-06,0.0,0.0003053212712984,0.0,0.0,49.81735229492188,0.0,0.0,0.0,0.4263447225093841,4.0,0.0,1.0
477780,293.1474914550781,297.1499938964844,293.1499938964844,0.0807570815086364,-1933.656982421875,304.14971923828125,0.6643045544624329,0.1344603300094604,0.1228783726692199,293.3951416015625,297.1499938964844,293.1499938964844,0.0029998391401022,-239.9473419189453,295.1535949707031,0.46143639087677,0.050000000745058,0.0494778044521808,293.1940002441406,297.1499938964844,293.1499938964844,0.2281518429517746,-3444.48876953125,304.1546936035156,0.8742067813873291,0.3109618127346039,0.2188034653663635,293.2135009765625,297.1499938964844,293.1499938964844,0.292090505361557,-5670.7734375,304.15283203125,0.938241481781006,0.3789117038249969,0.3602743744850158,293.2593994140625,297.1499938964844,293.1499938964844,0.0061546880751848,-2212.29931640625,298.93426513671875,0.46143639087677,0.050000000745058,0.2347014099359512,291.1282958984375,291.1499938964844,261.5977783203125,260.0214233398437,279.7837219238281,293.2730407714844,291.1285095214844,1.0,0.2777208983898163,0.8053594827651978,0.8053594827651978,1.0,1.0,-1.1834828853607178,0.5042328238487244,0.6792500019073486,0.2188234776258468,0.0,0.0,0.61478590965271,62.18974685668945,73.0,3.961692094802856,-13526.2900390625,219.28811645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072998046875,308.217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.255859375,18000.0,0.0,0.0,0.3017028868198395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.661220133304596,0.6612268090248108,-6.713277798553463e-06,0.0,0.0003061900788452,0.0,0.0,50.73844528198242,0.0,0.0,0.0,0.4286555647850036,4.0,0.0,1.0
477840,293.1474914550781,297.1499938964844,293.1499938964844,0.0807570815086364,-1933.656982421875,304.14971923828125,0.6643045544624329,0.1344603300094604,0.1228783726692199,293.3951416015625,297.1499938964844,293.1499938964844,0.0029998391401022,-239.9473419189453,295.1535949707031,0.46143639087677,0.050000000745058,0.0494778044521808,293.1940002441406,297.1499938964844,293.1499938964844,0.2281518429517746,-3444.48876953125,304.1546936035156,0.8742067813873291,0.3109618127346039,0.2188034653663635,293.2135009765625,297.1499938964844,293.1499938964844,0.292090505361557,-5670.7734375,304.15283203125,0.938241481781006,0.3789117038249969,0.3602743744850158,293.2593994140625,297.1499938964844,293.1499938964844,0.0061546880751848,-2212.29931640625,298.93426513671875,0.46143639087677,0.050000000745058,0.2347014099359512,291.1282958984375,291.1499938964844,261.5977783203125,260.0214233398437,279.7837219238281,293.2730407714844,291.1285095214844,1.0,0.2777208983898163,0.8053594827651978,0.8053594827651978,1.0,1.0,-1.1834828853607178,0.5042328238487244,0.6792500019073486,0.2188234776258468,0.0,0.0,0.61478590965271,62.18974685668945,73.0,3.961692094802856,-13526.2900390625,219.28811645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072998046875,308.217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.255859375,18000.0,0.0,0.0,0.3017028868198395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.661220133304596,0.6612268090248108,-6.713277798553463e-06,0.0,0.0003061900788452,0.0,0.0,50.73844528198242,0.0,0.0,0.0,0.4286555647850036,4.0,0.0,1.0
477900,293.14776611328125,297.1499938964844,293.1499938964844,0.0807792693376541,-1934.0482177734373,304.14971923828125,0.6609026193618774,0.1344358474016189,0.122914470732212,293.3937683105469,297.1499938964844,293.1499938964844,0.0029744296334683,-237.92442321777344,295.11553955078125,0.457740843296051,0.050000000745058,0.0495410338044166,293.1942443847656,297.1499938964844,293.1499938964844,0.2276345044374466,-3438.259521484375,304.15478515625,0.8692476749420166,0.310355931520462,0.2184265404939651,293.2132263183594,297.1499938964844,293.1499938964844,0.2914236485958099,-5660.279296875,304.15350341796875,0.9320968389511108,0.3781620562076568,0.3596219718456268,293.2596435546875,297.1499938964844,293.1499938964844,0.0061441296711564,-2209.331787109375,298.9150390625,0.457740843296051,0.050000000745058,0.2350013256072998,291.1294860839844,291.1499938964844,261.5807800292969,260.0071716308594,279.77734375,293.2720947265625,291.1297302246094,1.0,0.2795909941196441,0.8051784038543701,0.8051784038543701,1.0,1.0,-1.182726502418518,0.5038580894470215,0.6788684129714966,0.2186738699674606,0.0,0.0,0.6160306930541992,63.78125762939453,73.0,3.778358459472656,-13526.82421875,222.2305603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711975097656,308.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.802734375,18000.0,0.0,0.0,0.3021899759769439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639512181282043,0.663957953453064,-6.735830993420677e-06,0.0,0.0003066844074055,0.0,0.0,51.171043395996094,0.0,0.0,0.0,0.4297317564487457,4.0,0.0,1.0
477960,293.14801025390625,297.1499938964844,293.1499938964844,0.0808033049106597,-1934.471923828125,304.14971923828125,0.6576676964759827,0.1344158351421356,0.1229541599750518,293.39215087890625,297.1499938964844,293.1499938964844,0.0029495838098227,-235.94374084472656,295.0784912109375,0.4542364478111267,0.050000000745058,0.0496040247380733,293.1944580078125,297.1499938964844,293.1499938964844,0.2271191477775573,-3432.053466796875,304.15484619140625,0.8645056486129761,0.309757262468338,0.2180538922548294,293.212890625,297.1499938964844,293.1499938964844,0.2907642126083374,-5649.94091796875,304.1540832519531,0.9261471033096312,0.3774292767047882,0.3589873313903808,293.2598876953125,297.1499938964844,293.1499938964844,0.0061334902420639,-2206.3203125,298.8958740234375,0.4542364478111267,0.050000000745058,0.23530013859272,291.1308288574219,291.1499938964844,261.5644836425781,259.9935607910156,279.7711486816406,293.27105712890625,291.131103515625,1.0,0.2814417481422424,0.8049946427345276,0.8049946427345276,1.0,1.0,-1.1819993257522583,0.5034968852996826,0.6785025000572205,0.2185291498899459,0.0,0.0,0.6171742081642151,65.36720275878906,76.0,3.8844170570373535,-13527.9033203125,225.1681060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03924560546875,308.1873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.94921875,18000.0,0.0,0.0,0.3027006685733795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665085554122925,0.6665153503417969,-6.757204118912341e-06,0.0,0.0003072027175221,0.0,0.0,51.57964706420898,0.0,0.0,0.0,0.4307424426078796,4.0,0.0,1.0
478020,293.1483764648437,297.1499938964844,293.1499938964844,0.0808576345443725,-1935.4290771484373,304.14971923828125,0.6516600251197815,0.1343903839588165,0.123045839369297,293.3882751464844,297.1499938964844,293.1499938964844,0.0029016402550041,-232.1134490966797,295.0074462890625,0.447758287191391,0.050000000745058,0.0497293584048748,293.1946716308594,297.1499938964844,293.1499938964844,0.226097360253334,-3419.7421875,304.1549377441406,0.8556293249130249,0.3085845112800598,0.2173247635364532,293.2120361328125,297.1499938964844,293.1499938964844,0.2894595861434936,-5629.57421875,304.1548767089844,0.9149786829948424,0.3760063052177429,0.3577609360218048,293.2602844238281,297.1499938964844,293.1499938964844,0.0061119948513805,-2200.167724609375,298.8579406738281,0.447758287191391,0.050000000745058,0.2358946800231933,291.1340637207031,291.1499938964844,261.53436279296875,259.9683532714844,279.75958251953125,293.2687072753906,291.1344299316406,1.0,0.2850875556468963,0.8046271204948425,0.8046271204948425,1.0,1.0,-1.1806261539459229,0.5028129816055298,0.6778132319450378,0.2182530164718628,0.0,0.0,0.6190882921218872,68.52362823486328,79.0,4.561640739440918,-13531.015625,231.0297393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884948730469,308.1677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.236328125,18000.0,0.0,0.0,0.3037593066692352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709393858909607,0.6709461808204651,-6.795063200115692e-06,0.0,0.0003082770854234,0.0,0.0,52.29722213745117,0.0,0.0,0.0,0.4325030446052551,4.0,0.0,1.0
478080,293.1483764648437,297.1499938964844,293.1499938964844,0.0808576345443725,-1935.4290771484373,304.14971923828125,0.6516600251197815,0.1343903839588165,0.123045839369297,293.3882751464844,297.1499938964844,293.1499938964844,0.0029016402550041,-232.1134490966797,295.0074462890625,0.447758287191391,0.050000000745058,0.0497293584048748,293.1946716308594,297.1499938964844,293.1499938964844,0.226097360253334,-3419.7421875,304.1549377441406,0.8556293249130249,0.3085845112800598,0.2173247635364532,293.2120361328125,297.1499938964844,293.1499938964844,0.2894595861434936,-5629.57421875,304.1548767089844,0.9149786829948424,0.3760063052177429,0.3577609360218048,293.2602844238281,297.1499938964844,293.1499938964844,0.0061119948513805,-2200.167724609375,298.8579406738281,0.447758287191391,0.050000000745058,0.2358946800231933,291.1340637207031,291.1499938964844,261.53436279296875,259.9683532714844,279.75958251953125,293.2687072753906,291.1344299316406,1.0,0.2850875556468963,0.8046271204948425,0.8046271204948425,1.0,1.0,-1.1806261539459229,0.5028129816055298,0.6778132319450378,0.2182530164718628,0.0,0.0,0.6190882921218872,68.52362823486328,79.0,4.561640739440918,-13531.015625,231.0297393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884948730469,308.1677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.236328125,18000.0,0.0,0.0,0.3037593066692352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709393858909607,0.6709461808204651,-6.795063200115692e-06,0.0,0.0003082770854234,0.0,0.0,52.29722213745117,0.0,0.0,0.0,0.4325030446052551,4.0,0.0,1.0
478140,293.14862060546875,297.1499938964844,293.1499938964844,0.0809212774038314,-1936.551025390625,304.14971923828125,0.6461989879608154,0.134384274482727,0.123154304921627,293.3837585449219,297.1499938964844,293.1499938964844,0.00285568786785,-228.43263244628903,294.9400329589844,0.4419167637825012,0.050000000745058,0.0498540177941322,293.1947326660156,297.1499938964844,293.1499938964844,0.2250896543264389,-3407.591064453125,304.15496826171875,0.8474763631820679,0.3074424266815185,0.2166170328855514,293.2110595703125,297.1499938964844,293.1499938964844,0.2881720960140228,-5609.55029296875,304.1553955078125,0.9050325751304626,0.3746319711208343,0.3565815091133117,293.2606201171875,297.1499938964844,293.1499938964844,0.0060902340337634,-2193.856201171875,298.82037353515625,0.4419167637825012,0.050000000745058,0.2364860028028488,291.137939453125,291.1499938964844,261.5079345703125,259.9462280273437,279.7493591308594,293.26617431640625,291.13836669921875,1.0,0.2886654138565063,0.8042596578598022,0.8042596578598022,1.0,1.0,-1.1793506145477295,0.5021759867668152,0.6771746873855591,0.217991292476654,0.0,0.0,0.620440661907196,71.6640853881836,67.0,5.366811752319336,-13534.298828125,236.8803100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,308.157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.630859375,18000.0,0.0,0.0,0.3048093318939209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6742852330207825,0.6742920875549316,-6.824745923950104e-06,0.0,0.0003093427221756,0.0,0.0,52.84969711303711,0.0,0.0,0.0,0.4338440597057342,4.0,0.0,1.0
478200,293.14862060546875,297.1499938964844,293.1499938964844,0.0809212774038314,-1936.551025390625,304.14971923828125,0.6461989879608154,0.134384274482727,0.123154304921627,293.3837585449219,297.1499938964844,293.1499938964844,0.00285568786785,-228.43263244628903,294.9400329589844,0.4419167637825012,0.050000000745058,0.0498540177941322,293.1947326660156,297.1499938964844,293.1499938964844,0.2250896543264389,-3407.591064453125,304.15496826171875,0.8474763631820679,0.3074424266815185,0.2166170328855514,293.2110595703125,297.1499938964844,293.1499938964844,0.2881720960140228,-5609.55029296875,304.1553955078125,0.9050325751304626,0.3746319711208343,0.3565815091133117,293.2606201171875,297.1499938964844,293.1499938964844,0.0060902340337634,-2193.856201171875,298.82037353515625,0.4419167637825012,0.050000000745058,0.2364860028028488,291.137939453125,291.1499938964844,261.5079345703125,259.9462280273437,279.7493591308594,293.26617431640625,291.13836669921875,1.0,0.2886654138565063,0.8042596578598022,0.8042596578598022,1.0,1.0,-1.1793506145477295,0.5021759867668152,0.6771746873855591,0.217991292476654,0.0,0.0,0.620440661907196,71.6640853881836,67.0,5.366811752319336,-13534.298828125,236.8803100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,308.157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.630859375,18000.0,0.0,0.0,0.3048093318939209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6742852330207825,0.6742920875549316,-6.824745923950104e-06,0.0,0.0003093427221756,0.0,0.0,52.84969711303711,0.0,0.0,0.0,0.4338440597057342,4.0,0.0,1.0
478260,293.1485595703125,297.1499938964844,293.1499938964844,0.0808711871504783,-1935.5211181640625,304.14990234375,0.6478840112686157,0.1344330757856369,0.1231432110071182,293.3787841796875,297.1499938964844,293.1499938964844,0.0028023514896631,-224.14414978027344,294.8768310546875,0.4436680972576141,0.050000000745058,0.0498153679072856,293.1944885253906,297.1499938964844,293.1499938964844,0.2239344120025634,-3393.572998046875,304.1552429199219,0.8486565947532654,0.3063566982746124,0.2158197909593582,293.2098693847656,297.1499938964844,293.1499938964844,0.2867284417152405,-5587.0322265625,304.156005859375,0.906456172466278,0.3733281791210174,0.3552955389022827,293.2607421875,297.1499938964844,293.1499938964844,0.0060457331128418,-2180.17138671875,298.78399658203125,0.4436680972576141,0.050000000745058,0.2363026589155197,291.1437072753906,291.1499938964844,261.4857482910156,259.9276428222656,279.7414855957031,293.26348876953125,291.14453125,1.0,0.286713570356369,0.8038921356201172,0.8038921356201172,1.0,1.0,-1.176571249961853,0.500872015953064,0.6756992340087891,0.2173471450805664,0.0,0.0,0.6209415197372437,70.64811706542969,55.0,8.667545318603516,-13525.62890625,233.85073852539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,308.1596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.552734375,18000.0,0.0,0.0,0.3057718276977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6762120723724365,0.6762189269065857,-6.843922619736986e-06,0.0,0.0003103195340372,0.0,0.0,53.18218231201172,0.0,0.0,0.0,0.4346281588077545,4.0,0.0,1.0
