time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478320,293.1485595703125,297.1499938964844,293.1499938964844,0.0808711871504783,-1935.5211181640625,304.14990234375,0.6478840112686157,0.1344330757856369,0.1231432110071182,293.3787841796875,297.1499938964844,293.1499938964844,0.0028023514896631,-224.14414978027344,294.8768310546875,0.4436680972576141,0.050000000745058,0.0498153679072856,293.1944885253906,297.1499938964844,293.1499938964844,0.2239344120025634,-3393.572998046875,304.1552429199219,0.8486565947532654,0.3063566982746124,0.2158197909593582,293.2098693847656,297.1499938964844,293.1499938964844,0.2867284417152405,-5587.0322265625,304.156005859375,0.906456172466278,0.3733281791210174,0.3552955389022827,293.2607421875,297.1499938964844,293.1499938964844,0.0060457331128418,-2180.17138671875,298.78399658203125,0.4436680972576141,0.050000000745058,0.2363026589155197,291.1437072753906,291.1499938964844,261.4857482910156,259.9276428222656,279.7414855957031,293.26348876953125,291.14453125,1.0,0.286713570356369,0.8038921356201172,0.8038921356201172,1.0,1.0,-1.176571249961853,0.500872015953064,0.6756992340087891,0.2173471450805664,0.0,0.0,0.6209415197372437,70.64811706542969,55.0,8.667545318603516,-13525.62890625,233.85073852539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,308.1596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.552734375,18000.0,0.0,0.0,0.3057718276977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6762120723724365,0.6762189269065857,-6.843922619736986e-06,0.0,0.0003103195340372,0.0,0.0,53.18218231201172,0.0,0.0,0.0,0.4346281588077545,4.0,0.0,1.0
478380,293.14801025390625,297.1499938964844,293.1499938964844,0.08076723664999,-1933.455078125,304.1501159667969,0.6556071043014526,0.1345789134502411,0.1230945363640785,293.3734741210937,297.1499938964844,293.1499938964844,0.0027436099480837,-219.3984375,294.818603515625,0.4517982304096222,0.050000000745058,0.049649816006422,293.1938171386719,297.1499938964844,293.1499938964844,0.2226785570383072,-3378.27783203125,304.15557861328125,0.857528567314148,0.3053624927997589,0.2149893343448639,293.20831298828125,297.1499938964844,293.1499938964844,0.2851696014404297,-5562.68017578125,304.1565856933594,0.9174100160598756,0.3721256852149963,0.3539743721485138,293.2606201171875,297.1499938964844,293.1499938964844,0.0059838141314685,-2160.658935546875,298.74969482421875,0.4517982304096222,0.050000000745058,0.2355173528194427,291.152587890625,291.1499938964844,261.46832275390625,259.9130859375,279.7359924316406,293.2607116699219,291.153564453125,1.0,0.2810544371604919,0.8035245537757874,0.8035245537757874,1.0,1.0,-1.172789216041565,0.4991292059421539,0.6736600399017334,0.2164337337017059,0.0,0.0,0.6200117468833923,66.404296875,43.0,11.695903778076172,-13502.2412109375,224.03921508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476318359375,308.1703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.185546875,18000.0,0.0,0.0,0.3065309524536133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754991412162781,0.6755059957504272,-6.843867595307529e-06,0.0,0.0003110899415332,0.0,0.0,53.10213088989258,0.0,0.0,0.0,0.4343921244144439,4.0,0.0,1.0
478440,293.14801025390625,297.1499938964844,293.1499938964844,0.08076723664999,-1933.455078125,304.1501159667969,0.6556071043014526,0.1345789134502411,0.1230945363640785,293.3734741210937,297.1499938964844,293.1499938964844,0.0027436099480837,-219.3984375,294.818603515625,0.4517982304096222,0.050000000745058,0.049649816006422,293.1938171386719,297.1499938964844,293.1499938964844,0.2226785570383072,-3378.27783203125,304.15557861328125,0.857528567314148,0.3053624927997589,0.2149893343448639,293.20831298828125,297.1499938964844,293.1499938964844,0.2851696014404297,-5562.68017578125,304.1565856933594,0.9174100160598756,0.3721256852149963,0.3539743721485138,293.2606201171875,297.1499938964844,293.1499938964844,0.0059838141314685,-2160.658935546875,298.74969482421875,0.4517982304096222,0.050000000745058,0.2355173528194427,291.152587890625,291.1499938964844,261.46832275390625,259.9130859375,279.7359924316406,293.2607116699219,291.153564453125,1.0,0.2810544371604919,0.8035245537757874,0.8035245537757874,1.0,1.0,-1.172789216041565,0.4991292059421539,0.6736600399017334,0.2164337337017059,0.0,0.0,0.6200117468833923,66.404296875,43.0,11.695903778076172,-13502.2412109375,224.03921508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476318359375,308.1703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.185546875,18000.0,0.0,0.0,0.3065309524536133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754991412162781,0.6755059957504272,-6.843867595307529e-06,0.0,0.0003110899415332,0.0,0.0,53.10213088989258,0.0,0.0,0.0,0.4343921244144439,4.0,0.0,1.0
478500,293.14752197265625,297.1499938964844,293.1499938964844,0.0807179287075996,-1932.4725341796875,304.1501770019531,0.6615756750106812,0.134698748588562,0.1230756640434265,293.3706970214844,297.1499938964844,293.1499938964844,0.0027133719995617,-216.9543914794922,294.79071044921875,0.4581396579742431,0.050000000745058,0.0495341308414936,293.1933288574219,297.1499938964844,293.1499938964844,0.2220469266176223,-3370.5849609375,304.1557312011719,0.8645753860473633,0.3049029409885406,0.2145748436450958,293.2074279785156,297.1499938964844,293.1499938964844,0.2843851149082184,-5550.43798828125,304.1568298339844,0.926292598247528,0.371561735868454,0.3533163964748382,293.26043701171875,297.1499938964844,293.1499938964844,0.0059488699771463,-2149.573486328125,298.7329406738281,0.4581396579742431,0.050000000745058,0.2349685877561569,291.1572570800781,291.1499938964844,261.4615783691406,259.9074401855469,279.7348022460937,293.2604675292969,291.1582336425781,1.0,0.2771528661251068,0.8033407926559448,0.8033407926559448,1.0,1.0,-1.170681715011597,0.4981638193130493,0.6725179553031921,0.2159175872802734,0.0,0.0,0.6190598607063293,63.44599533081055,43.0,12.448116302490234,-13485.583984375,217.4159545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598693847656,308.1786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.283203125,18000.0,0.0,0.0,0.3068016171455383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6740882396697998,0.674095094203949,-6.835266958660213e-06,0.0,0.0003113646234851,0.0,0.0,52.89203643798828,0.0,0.0,0.0,0.4338606595993042,4.0,0.0,1.0
478560,293.1469116210937,297.1499938964844,293.1499938964844,0.0806817859411239,-1931.7369384765625,304.15020751953125,0.6690611839294434,0.1348524689674377,0.123072899878025,293.3678283691406,297.1499938964844,293.1499938964844,0.0026828276459127,-214.48570251464844,294.7635498046875,0.4660001397132873,0.050000000745058,0.0494017824530601,293.1927490234375,297.1499938964844,293.1499938964844,0.221422404050827,-3362.980712890625,304.15582275390625,0.8734638690948486,0.3044695854187011,0.21416637301445,293.2064819335937,297.1499938964844,293.1499938964844,0.2836052179336548,-5538.2763671875,304.1570129394531,0.9373592138290404,0.3710215389728546,0.352664589881897,293.2601928710937,297.1499938964844,293.1499938964844,0.0059120417572557,-2137.85107421875,298.7164611816406,0.4660001397132873,0.050000000745058,0.2343407869338989,291.1619567871094,291.1499938964844,261.4562072753906,259.9029846191406,279.7341613769531,293.26025390625,291.16290283203125,1.0,0.2726624608039856,0.803173303604126,0.803173303604126,1.0,1.0,-1.1684935092926023,0.4971655607223511,0.6713278889656067,0.2153794318437576,0.0,0.0,0.617790937423706,60.06456756591797,31.0,12.711919784545898,-13466.33984375,209.9473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778137207031,308.18878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.09375,18000.0,0.0,0.0,0.3069849014282226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6720007061958313,0.6720075607299805,-6.821099759690696e-06,0.0,0.0003115506551694,0.0,0.0,52.57334518432617,0.0,0.0,0.0,0.4330621659755707,4.0,0.0,1.0
478620,293.1454467773437,297.1499938964844,293.1499938964844,0.0806456059217453,-1930.95263671875,304.15020751953125,0.6890704035758972,0.1352272182703018,0.1231033727526664,293.36187744140625,297.1499938964844,293.1499938964844,0.0026218029670417,-209.5599975585937,294.7108459472656,0.4821111261844635,0.050000000745058,0.0490999519824981,293.1913452148437,297.1499938964844,293.1499938964844,0.2202197313308715,-3348.356201171875,304.1558837890625,0.8974106311798096,0.3036737442016601,0.2133731991052627,293.20440673828125,297.1499938964844,293.1499938964844,0.2820909321308136,-5514.70849609375,304.1571960449219,0.9648517966270448,0.3700077533721924,0.35138800740242,293.259521484375,297.1499938964844,293.1499938964844,0.0058348798193037,-2113.23291015625,298.6838684082031,0.4821111261844635,0.050000000745058,0.2329090237617492,291.1705017089844,291.1499938964844,261.4499206542969,259.8978576660156,279.734619140625,293.2595520019531,291.1712951660156,1.0,0.262202113866806,0.8028382658958435,0.8028382658958435,1.0,1.0,-1.163964867591858,0.4951061904430389,0.6688586473464966,0.2142557352781295,0.0,0.0,0.6144705414772034,52.35930252075195,25.0,11.72457504272461,-13421.1142578125,193.1763153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02935791015625,308.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.796875,18000.0,0.0,0.0,0.3070600628852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6660071015357971,0.6660138964653015,-6.777535872970475e-06,0.0,0.0003116269072052,0.0,0.0,51.64741516113281,0.0,0.0,0.0,0.4307519495487213,4.0,0.0,1.0
478680,293.1454467773437,297.1499938964844,293.1499938964844,0.0806456059217453,-1930.95263671875,304.15020751953125,0.6890704035758972,0.1352272182703018,0.1231033727526664,293.36187744140625,297.1499938964844,293.1499938964844,0.0026218029670417,-209.5599975585937,294.7108459472656,0.4821111261844635,0.050000000745058,0.0490999519824981,293.1913452148437,297.1499938964844,293.1499938964844,0.2202197313308715,-3348.356201171875,304.1558837890625,0.8974106311798096,0.3036737442016601,0.2133731991052627,293.20440673828125,297.1499938964844,293.1499938964844,0.2820909321308136,-5514.70849609375,304.1571960449219,0.9648517966270448,0.3700077533721924,0.35138800740242,293.259521484375,297.1499938964844,293.1499938964844,0.0058348798193037,-2113.23291015625,298.6838684082031,0.4821111261844635,0.050000000745058,0.2329090237617492,291.1705017089844,291.1499938964844,261.4499206542969,259.8978576660156,279.734619140625,293.2595520019531,291.1712951660156,1.0,0.262202113866806,0.8028382658958435,0.8028382658958435,1.0,1.0,-1.163964867591858,0.4951061904430389,0.6688586473464966,0.2142557352781295,0.0,0.0,0.6144705414772034,52.35930252075195,25.0,11.72457504272461,-13421.1142578125,193.1763153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02935791015625,308.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.796875,18000.0,0.0,0.0,0.3070600628852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6660071015357971,0.6660138964653015,-6.777535872970475e-06,0.0,0.0003116269072052,0.0,0.0,51.64741516113281,0.0,0.0,0.0,0.4307519495487213,4.0,0.0,1.0
478740,293.1438903808594,297.1499938964844,293.1499938964844,0.0806909129023552,-1931.71728515625,304.1500549316406,0.7117666602134705,0.1356534361839294,0.1232132390141487,293.3555908203125,297.1499938964844,293.1499938964844,0.0025649694725871,-204.9846343994141,294.6596374511719,0.4971884787082672,0.050000000745058,0.0488215126097202,293.1897277832031,297.1499938964844,293.1499938964844,0.2191517353057861,-3335.421630859375,304.1557006835937,0.9268916249275208,0.3029543459415436,0.2126550376415252,293.2022399902344,297.1499938964844,293.1499938964844,0.2807211875915527,-5493.4921875,304.1570739746094,0.9907034039497375,0.3690670132637024,0.3502090871334076,293.25860595703125,297.1499938964844,293.1499938964844,0.0057630129158496,-2090.318115234375,298.6512145996094,0.4971884787082672,0.050000000745058,0.2315882444381714,291.17694091796875,291.1499938964844,261.45001220703125,259.8981018066406,279.7372741699219,293.2586669921875,291.17742919921875,1.0,0.2523551881313324,0.802503228187561,0.802503228187561,1.0,1.0,-1.1598998308181765,0.4932591617107391,0.6666406393051147,0.2132332623004913,0.0,0.0,0.6104171872138977,45.25274658203125,25.0,8.750720977783203,-13372.822265625,177.8551788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09796142578125,308.2428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18074.779296875,18000.0,0.0,0.0,0.3067233860492706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581615805625916,0.6581683158874512,-6.718064469168894e-06,0.0,0.0003112852573394,0.0,0.0,50.435821533203125,0.0,0.0,0.0,0.4277179539203644,4.0,0.0,1.0
478800,293.1438903808594,297.1499938964844,293.1499938964844,0.0806909129023552,-1931.71728515625,304.1500549316406,0.7117666602134705,0.1356534361839294,0.1232132390141487,293.3555908203125,297.1499938964844,293.1499938964844,0.0025649694725871,-204.9846343994141,294.6596374511719,0.4971884787082672,0.050000000745058,0.0488215126097202,293.1897277832031,297.1499938964844,293.1499938964844,0.2191517353057861,-3335.421630859375,304.1557006835937,0.9268916249275208,0.3029543459415436,0.2126550376415252,293.2022399902344,297.1499938964844,293.1499938964844,0.2807211875915527,-5493.4921875,304.1570739746094,0.9907034039497375,0.3690670132637024,0.3502090871334076,293.25860595703125,297.1499938964844,293.1499938964844,0.0057630129158496,-2090.318115234375,298.6512145996094,0.4971884787082672,0.050000000745058,0.2315882444381714,291.17694091796875,291.1499938964844,261.45001220703125,259.8981018066406,279.7372741699219,293.2586669921875,291.17742919921875,1.0,0.2523551881313324,0.802503228187561,0.802503228187561,1.0,1.0,-1.1598998308181765,0.4932591617107391,0.6666406393051147,0.2132332623004913,0.0,0.0,0.6104171872138977,45.25274658203125,25.0,8.750720977783203,-13372.822265625,177.8551788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09796142578125,308.2428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18074.779296875,18000.0,0.0,0.0,0.3067233860492706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581615805625916,0.6581683158874512,-6.718064469168894e-06,0.0,0.0003112852573394,0.0,0.0,50.435821533203125,0.0,0.0,0.0,0.4277179539203644,4.0,0.0,1.0
478860,293.1522827148437,297.1499938964844,293.1499938964844,0.0795873478055,-1910.983154296875,304.15191650390625,0.7239336371421814,0.1340874284505844,0.1219929382205009,293.3608703613281,297.1499938964844,293.1499938964844,0.0024901307187974,-198.92623901367188,294.58221435546875,0.5080262422561646,0.050000000745058,0.048656977713108,293.197998046875,297.1499938964844,293.1499938964844,0.2167460918426513,-3305.682861328125,304.1578674316406,0.946566104888916,0.3002527356147766,0.210931122303009,293.2070617675781,297.1499938964844,293.1499938964844,0.2722610831260681,-5357.2421875,304.16973876953125,0.9990000128746032,0.3667269647121429,0.3415015637874603,293.2698669433594,297.1499938964844,293.1499938964844,0.0056714201346039,-2061.04150390625,298.5873413085937,0.5080262422561646,0.050000000745058,0.23080775141716,291.1884765625,291.1499938964844,261.4557189941406,259.9031066894531,279.7543640136719,293.2692565917969,291.19195556640625,1.0,0.2447520792484283,0.8021910190582275,0.8021910190582275,1.0,1.0,-1.1447497606277466,0.4864864349365234,0.6582633256912231,0.2095015943050384,0.0,0.0,0.6047989130020142,40.87815475463867,25.0,25.801345825195312,-13243.5380859375,164.74798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855163574219,308.3059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18096.66015625,18000.0,0.0,0.0,0.3058927059173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486164331436157,0.6486230492591858,-6.647268037340837e-06,0.0,0.0003104422066826,0.0,0.0,48.99421691894531,0.0,0.0,0.0,0.4240123033523559,4.0,0.0,1.0
478920,293.1522827148437,297.1499938964844,293.1499938964844,0.0795873478055,-1910.983154296875,304.15191650390625,0.7239336371421814,0.1340874284505844,0.1219929382205009,293.3608703613281,297.1499938964844,293.1499938964844,0.0024901307187974,-198.92623901367188,294.58221435546875,0.5080262422561646,0.050000000745058,0.048656977713108,293.197998046875,297.1499938964844,293.1499938964844,0.2167460918426513,-3305.682861328125,304.1578674316406,0.946566104888916,0.3002527356147766,0.210931122303009,293.2070617675781,297.1499938964844,293.1499938964844,0.2722610831260681,-5357.2421875,304.16973876953125,0.9990000128746032,0.3667269647121429,0.3415015637874603,293.2698669433594,297.1499938964844,293.1499938964844,0.0056714201346039,-2061.04150390625,298.5873413085937,0.5080262422561646,0.050000000745058,0.23080775141716,291.1884765625,291.1499938964844,261.4557189941406,259.9031066894531,279.7543640136719,293.2692565917969,291.19195556640625,1.0,0.2447520792484283,0.8021910190582275,0.8021910190582275,1.0,1.0,-1.1447497606277466,0.4864864349365234,0.6582633256912231,0.2095015943050384,0.0,0.0,0.6047989130020142,40.87815475463867,25.0,25.801345825195312,-13243.5380859375,164.74798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855163574219,308.3059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18096.66015625,18000.0,0.0,0.0,0.3058927059173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486164331436157,0.6486230492591858,-6.647268037340837e-06,0.0,0.0003104422066826,0.0,0.0,48.99421691894531,0.0,0.0,0.0,0.4240123033523559,4.0,0.0,1.0
478980,293.1540832519531,297.1499938964844,293.1499938964844,0.0787527039647102,-1895.0321044921875,304.1526184082031,0.7324196696281433,0.1336594521999359,0.1213312745094299,293.3621520996094,297.1499938964844,293.1499938964844,0.002425753744319,-193.5172882080078,294.5345458984375,0.5159956216812134,0.050000000745058,0.0485552996397018,293.20001220703125,297.1499938964844,293.1499938964844,0.2142756581306457,-3274.9482421875,304.1593017578125,0.9592691659927368,0.2986204922199249,0.2095734030008316,293.18927001953125,297.1499938964844,293.1499938964844,0.2576377093791961,-5122.1455078125,304.18719482421875,0.9990000128746032,0.3688505887985229,0.3270679116249084,293.2771911621094,297.1499938964844,293.1499938964844,0.0055928449146449,-2033.744384765625,298.5423889160156,0.5159956216812134,0.050000000745058,0.2303254455327987,291.2272033691406,291.1499938964844,261.4657592773437,259.9116516113281,279.7732849121094,293.2767944335937,291.2303771972656,1.0,0.2384263426065445,0.8018788695335388,0.8018788695335388,1.0,1.0,-1.124336004257202,0.4774551391601562,0.6468808650970459,0.2043275684118271,0.0,0.0,0.5918588042259216,38.02233123779297,28.0,42.16596984863281,-13026.45703125,153.38694763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.3670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18208.30078125,18000.0,0.0,0.0,0.3041040897369385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276684403419495,0.6276749968528748,-6.510164439532673e-06,0.0,0.0003086269716732,0.0,0.0,46.022216796875,0.0,0.0,0.0,0.4161674380302429,4.0,0.0,1.0
479040,293.1540832519531,297.1499938964844,293.1499938964844,0.0787527039647102,-1895.0321044921875,304.1526184082031,0.7324196696281433,0.1336594521999359,0.1213312745094299,293.3621520996094,297.1499938964844,293.1499938964844,0.002425753744319,-193.5172882080078,294.5345458984375,0.5159956216812134,0.050000000745058,0.0485552996397018,293.20001220703125,297.1499938964844,293.1499938964844,0.2142756581306457,-3274.9482421875,304.1593017578125,0.9592691659927368,0.2986204922199249,0.2095734030008316,293.18927001953125,297.1499938964844,293.1499938964844,0.2576377093791961,-5122.1455078125,304.18719482421875,0.9990000128746032,0.3688505887985229,0.3270679116249084,293.2771911621094,297.1499938964844,293.1499938964844,0.0055928449146449,-2033.744384765625,298.5423889160156,0.5159956216812134,0.050000000745058,0.2303254455327987,291.2272033691406,291.1499938964844,261.4657592773437,259.9116516113281,279.7732849121094,293.2767944335937,291.2303771972656,1.0,0.2384263426065445,0.8018788695335388,0.8018788695335388,1.0,1.0,-1.124336004257202,0.4774551391601562,0.6468808650970459,0.2043275684118271,0.0,0.0,0.5918588042259216,38.02233123779297,28.0,42.16596984863281,-13026.45703125,153.38694763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.3670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18208.30078125,18000.0,0.0,0.0,0.3041040897369385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276684403419495,0.6276749968528748,-6.510164439532673e-06,0.0,0.0003086269716732,0.0,0.0,46.022216796875,0.0,0.0,0.0,0.4161674380302429,4.0,0.0,1.0
479100,293.1541748046875,297.1499938964844,293.1499938964844,0.0785649493336677,-1891.4541015625,304.1524963378906,0.7359336018562317,0.1335899829864502,0.1212034448981285,293.3617248535156,297.1499938964844,293.1499938964844,0.0023961702827364,-191.08653259277344,294.50762939453125,0.5191714763641357,0.050000000745058,0.0485186055302619,293.199951171875,297.1499938964844,293.1499938964844,0.2134216725826263,-3264.475341796875,304.1591491699219,0.9639810919761658,0.2979972958564758,0.2090778648853302,293.1762084960937,297.1499938964844,293.1499938964844,0.2521853148937225,-5035.04736328125,304.1903076171875,0.9990000128746032,0.3709159791469574,0.3216989934444427,293.2796325683594,297.1499938964844,293.1499938964844,0.0055593783035874,-2022.5341796875,298.5189208984375,0.5191714763641357,0.050000000745058,0.2301513701677322,291.23858642578125,291.1499938964844,261.4722900390625,259.91717529296875,279.7811889648437,293.2793273925781,291.2401123046875,1.0,0.2361836284399032,0.8017227649688721,0.8017227649688721,1.0,1.0,-1.116888403892517,0.4741661250591278,0.6427222490310669,0.2024314105510711,0.0,0.0,0.5847735404968262,36.99147033691406,28.0,32.62443923950195,-12920.388671875,149.35450744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41326904296875,308.3868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18238.048828125,18000.0,0.0,0.0,0.302777349948883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138858199119568,0.6138922572135925,-6.412979928427376e-06,0.0,0.0003072805120609,0.0,0.0,44.08924102783203,0.0,0.0,0.0,0.4110546708106994,4.0,0.0,1.0
479160,293.154052734375,297.1499938964844,293.1499938964844,0.0784772336483001,-1889.83203125,304.1521911621094,0.7387162446975708,0.1335584074258804,0.1211323887109756,293.3606872558594,297.1499938964844,293.1499938964844,0.0023692392278462,-188.9203643798828,294.47686767578125,0.5216629505157471,0.050000000745058,0.0484911538660526,293.1995544433594,297.1499938964844,293.1499938964844,0.2127851396799087,-3256.805908203125,304.1586303710937,0.9674472808837892,0.2974387109279632,0.2086468189954757,293.1630554199219,297.1499938964844,293.1499938964844,0.2480818480253219,-4970.02734375,304.1903991699219,0.9990000128746032,0.3731708526611328,0.3176236748695373,293.2813720703125,297.1499938964844,293.1499938964844,0.0055305953137576,-2013.3243408203125,298.49365234375,0.5216629505157471,0.050000000745058,0.2300211638212204,291.24249267578125,291.1499938964844,261.479736328125,259.9234619140625,279.7880249023437,293.2811584472656,291.2425231933594,1.0,0.2344614267349243,0.8016603589057922,0.8016603589057922,1.0,1.0,-1.111203670501709,0.4716631472110748,0.6395405530929565,0.2009909451007843,0.0,0.0,0.5781829357147217,36.21930313110352,46.0,18.402507781982425,-12827.7373046875,146.33609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51007080078125,308.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18240.625,18000.0,0.0,0.0,0.3011862635612488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6002782583236694,0.6002845764160156,-6.313234280241886e-06,0.0,0.0003056657733395,0.0,0.0,42.208927154541016,0.0,0.0,0.0,0.4059951901435852,4.0,0.0,1.0
479220,293.15380859375,297.1499938964844,293.1499938964844,0.0786523595452308,-1893.5125732421875,304.1511535644531,0.7326664924621582,0.1335080564022064,0.121141567826271,293.357177734375,297.1499938964844,293.1499938964844,0.0023253879044204,-185.60330200195312,294.39703369140625,0.5165011286735535,0.050000000745058,0.0485493764281272,293.198486328125,297.1499938964844,293.1499938964844,0.212304949760437,-3251.738525390625,304.156494140625,0.9575409889221193,0.2964000701904297,0.2079508006572723,293.1499938964844,297.1499938964844,293.1499938964844,0.2558813095092773,-5103.09033203125,304.16314697265625,0.9990000128746032,0.3755484223365783,0.326199859380722,293.2834777832031,297.1499938964844,293.1499938964844,0.0054966453462839,-2004.78271484375,298.4325561523437,0.5165011286735535,0.050000000745058,0.2302973419427871,291.22003173828125,291.1499938964844,261.4973449707031,259.938232421875,279.7922058105469,293.28338623046875,291.21405029296875,1.0,0.2386019676923751,0.8015354871749878,0.8015354871749878,1.0,1.0,-1.1210626363754272,0.4760304391384125,0.6450321674346924,0.2033261060714721,0.0,0.0,0.5696718096733093,37.8234748840332,49.0,-37.41650390625,-12803.7724609375,152.0956268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6918029785156,308.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18172.6484375,18000.0,0.0,0.0,0.2975485026836395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784730315208435,0.5784791707992554,-6.141779977042461e-06,0.0,0.0003019738942384,0.0,0.0,39.23651123046875,0.0,0.0,0.0,0.3978672623634338,4.0,0.0,1.0
479280,293.15380859375,297.1499938964844,293.1499938964844,0.0786523595452308,-1893.5125732421875,304.1511535644531,0.7326664924621582,0.1335080564022064,0.121141567826271,293.357177734375,297.1499938964844,293.1499938964844,0.0023253879044204,-185.60330200195312,294.39703369140625,0.5165011286735535,0.050000000745058,0.0485493764281272,293.198486328125,297.1499938964844,293.1499938964844,0.212304949760437,-3251.738525390625,304.156494140625,0.9575409889221193,0.2964000701904297,0.2079508006572723,293.1499938964844,297.1499938964844,293.1499938964844,0.2558813095092773,-5103.09033203125,304.16314697265625,0.9990000128746032,0.3755484223365783,0.326199859380722,293.2834777832031,297.1499938964844,293.1499938964844,0.0054966453462839,-2004.78271484375,298.4325561523437,0.5165011286735535,0.050000000745058,0.2302973419427871,291.22003173828125,291.1499938964844,261.4973449707031,259.938232421875,279.7922058105469,293.28338623046875,291.21405029296875,1.0,0.2386019676923751,0.8015354871749878,0.8015354871749878,1.0,1.0,-1.1210626363754272,0.4760304391384125,0.6450321674346924,0.2033261060714721,0.0,0.0,0.5696718096733093,37.8234748840332,49.0,-37.41650390625,-12803.7724609375,152.0956268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6918029785156,308.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18172.6484375,18000.0,0.0,0.0,0.2975485026836395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784730315208435,0.5784791707992554,-6.141779977042461e-06,0.0,0.0003019738942384,0.0,0.0,39.23651123046875,0.0,0.0,0.0,0.3978672623634338,4.0,0.0,1.0
479340,293.1534423828125,297.1499938964844,293.1499938964844,0.0790688022971153,-1902.0277099609373,304.15008544921875,0.7252480387687683,0.1334866732358932,0.121185652911663,293.351806640625,297.1499938964844,293.1499938964844,0.0022936814930289,-183.4461975097656,294.2984924316406,0.5102841258049011,0.050000000745058,0.0486267358064651,293.19708251953125,297.1499938964844,293.1499938964844,0.2124869376420974,-3255.14013671875,304.1540832519531,0.9448933601379396,0.2954569458961487,0.2073340266942978,293.1617126464844,297.1499938964844,293.1499938964844,0.2671839296817779,-5289.23876953125,304.1402587890625,0.9990000128746032,0.3732004463672638,0.3372635841369629,293.2847595214844,297.1499938964844,293.1499938964844,0.0054765120148658,-2002.704833984375,298.3583679199219,0.5102841258049011,0.050000000745058,0.2306642979383468,291.1649169921875,291.1499938964844,261.5181579589844,259.9556579589844,279.7959899902344,293.28466796875,291.1606750488281,1.0,0.2430021315813064,0.8014106750488281,0.8014106750488281,1.0,1.0,-1.1341911554336548,0.4818052053451538,0.652385950088501,0.2066010534763336,0.0,0.0,0.5715781450271606,39.96163177490234,52.0,-58.6450309753418,-12899.572265625,159.90789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79351806640625,308.4382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.615234375,18000.0,0.0,0.0,0.2941280603408813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5756502151489258,0.5756562948226929,-6.085579570935806e-06,0.0,0.0002985025639645,0.0,0.0,38.68366622924805,0.0,0.0,0.0,0.396420806646347,4.0,0.0,1.0
479400,293.1534423828125,297.1499938964844,293.1499938964844,0.0790688022971153,-1902.0277099609373,304.15008544921875,0.7252480387687683,0.1334866732358932,0.121185652911663,293.351806640625,297.1499938964844,293.1499938964844,0.0022936814930289,-183.4461975097656,294.2984924316406,0.5102841258049011,0.050000000745058,0.0486267358064651,293.19708251953125,297.1499938964844,293.1499938964844,0.2124869376420974,-3255.14013671875,304.1540832519531,0.9448933601379396,0.2954569458961487,0.2073340266942978,293.1617126464844,297.1499938964844,293.1499938964844,0.2671839296817779,-5289.23876953125,304.1402587890625,0.9990000128746032,0.3732004463672638,0.3372635841369629,293.2847595214844,297.1499938964844,293.1499938964844,0.0054765120148658,-2002.704833984375,298.3583679199219,0.5102841258049011,0.050000000745058,0.2306642979383468,291.1649169921875,291.1499938964844,261.5181579589844,259.9556579589844,279.7959899902344,293.28466796875,291.1606750488281,1.0,0.2430021315813064,0.8014106750488281,0.8014106750488281,1.0,1.0,-1.1341911554336548,0.4818052053451538,0.652385950088501,0.2066010534763336,0.0,0.0,0.5715781450271606,39.96163177490234,52.0,-58.6450309753418,-12899.572265625,159.90789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79351806640625,308.4382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.615234375,18000.0,0.0,0.0,0.2941280603408813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5756502151489258,0.5756562948226929,-6.085579570935806e-06,0.0,0.0002985025639645,0.0,0.0,38.68366622924805,0.0,0.0,0.0,0.396420806646347,4.0,0.0,1.0
479460,293.1529846191406,297.1499938964844,293.1499938964844,0.0793617218732833,-1907.9176025390625,304.1495666503906,0.7178311944007874,0.1334883123636245,0.1212620437145233,293.34527587890625,297.1499938964844,293.1499938964844,0.0022636833600699,-181.2678375244141,294.2215270996094,0.5043287873268127,0.050000000745058,0.0487095229327678,293.1955871582031,297.1499938964844,293.1499938964844,0.2123507857322693,-3254.122314453125,304.1529541015625,0.93189138174057,0.2945693135261535,0.2067693769931793,293.1847839355469,297.1499938964844,293.1499938964844,0.2786103188991546,-5473.86279296875,304.1246337890625,0.9990000128746032,0.3682461082935333,0.3486194908618927,293.2860412597656,297.1499938964844,293.1499938964844,0.0054507935419678,-1997.2137451171875,298.29327392578125,0.5043287873268127,0.050000000745058,0.2310570031404495,291.1319274902344,291.1499938964844,261.5419006347656,259.9754333496094,279.8011169433594,293.28594970703125,291.1288146972656,1.0,0.2477711290121078,0.8010238409042358,0.8010238409042358,1.0,1.0,-1.147715449333191,0.4877527952194214,0.6599626541137695,0.2099204510450363,0.0,0.0,0.5762932896614075,42.24394989013672,55.0,-47.83192443847656,-13027.3740234375,168.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79278564453125,308.44439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.64453125,18000.0,0.0,0.0,0.2915309071540832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5822626352310181,0.5822687149047852,-6.115571522968821e-06,0.0,0.0002958668337669,0.0,0.0,39.44826889038086,0.0,0.0,0.0,0.3986285030841827,4.0,0.0,1.0
479520,293.1529846191406,297.1499938964844,293.1499938964844,0.0793617218732833,-1907.9176025390625,304.1495666503906,0.7178311944007874,0.1334883123636245,0.1212620437145233,293.34527587890625,297.1499938964844,293.1499938964844,0.0022636833600699,-181.2678375244141,294.2215270996094,0.5043287873268127,0.050000000745058,0.0487095229327678,293.1955871582031,297.1499938964844,293.1499938964844,0.2123507857322693,-3254.122314453125,304.1529541015625,0.93189138174057,0.2945693135261535,0.2067693769931793,293.1847839355469,297.1499938964844,293.1499938964844,0.2786103188991546,-5473.86279296875,304.1246337890625,0.9990000128746032,0.3682461082935333,0.3486194908618927,293.2860412597656,297.1499938964844,293.1499938964844,0.0054507935419678,-1997.2137451171875,298.29327392578125,0.5043287873268127,0.050000000745058,0.2310570031404495,291.1319274902344,291.1499938964844,261.5419006347656,259.9754333496094,279.8011169433594,293.28594970703125,291.1288146972656,1.0,0.2477711290121078,0.8010238409042358,0.8010238409042358,1.0,1.0,-1.147715449333191,0.4877527952194214,0.6599626541137695,0.2099204510450363,0.0,0.0,0.5762932896614075,42.24394989013672,55.0,-47.83192443847656,-13027.3740234375,168.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79278564453125,308.44439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.64453125,18000.0,0.0,0.0,0.2915309071540832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5822626352310181,0.5822687149047852,-6.115571522968821e-06,0.0,0.0002958668337669,0.0,0.0,39.44826889038086,0.0,0.0,0.0,0.3986285030841827,4.0,0.0,1.0
479580,293.1524658203125,297.1499938964844,293.1499938964844,0.0795384496450424,-1911.2640380859373,304.1494445800781,0.7056763172149658,0.1335200369358062,0.1214184314012527,293.337890625,297.1499938964844,293.1499938964844,0.002239336958155,-179.3611602783203,294.1677551269531,0.4955074787139892,0.050000000745058,0.0488501004874706,293.1940002441406,297.1499938964844,293.1499938964844,0.2118427902460098,-3248.022216796875,304.15289306640625,0.9125400185585022,0.2937359511852264,0.2062852829694748,293.2029724121094,297.1499938964844,293.1499938964844,0.2765337228775024,-5437.15576171875,304.13690185546875,0.9845209717750548,0.3636394739151001,0.3457802832126617,293.2873229980469,297.1499938964844,293.1499938964844,0.0054266941733658,-1990.361328125,298.2386779785156,0.4955074787139892,0.050000000745058,0.2317238450050354,291.12353515625,291.1499938964844,261.5681457519531,259.99725341796875,279.8151550292969,293.2872314453125,291.1254272460937,1.0,0.252295583486557,0.8006370663642883,0.8006370663642883,1.0,1.0,-1.144886493682861,0.4864595532417297,0.6584269404411316,0.2091818302869796,0.0,0.0,0.5810230374336243,45.76487350463867,58.0,-6.222711563110352,-13050.810546875,174.31715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169189453125,308.45233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.07421875,18000.0,0.0,0.0,0.2898570597171783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927022695541382,0.5927084684371948,-6.185405709402403e-06,0.0,0.0002941680722869,0.0,0.0,40.79484939575195,0.0,0.0,0.0,0.402361124753952,4.0,0.0,1.0
479640,293.1524658203125,297.1499938964844,293.1499938964844,0.0795384496450424,-1911.2640380859373,304.1494445800781,0.7056763172149658,0.1335200369358062,0.1214184314012527,293.337890625,297.1499938964844,293.1499938964844,0.002239336958155,-179.3611602783203,294.1677551269531,0.4955074787139892,0.050000000745058,0.0488501004874706,293.1940002441406,297.1499938964844,293.1499938964844,0.2118427902460098,-3248.022216796875,304.15289306640625,0.9125400185585022,0.2937359511852264,0.2062852829694748,293.2029724121094,297.1499938964844,293.1499938964844,0.2765337228775024,-5437.15576171875,304.13690185546875,0.9845209717750548,0.3636394739151001,0.3457802832126617,293.2873229980469,297.1499938964844,293.1499938964844,0.0054266941733658,-1990.361328125,298.2386779785156,0.4955074787139892,0.050000000745058,0.2317238450050354,291.12353515625,291.1499938964844,261.5681457519531,259.99725341796875,279.8151550292969,293.2872314453125,291.1254272460937,1.0,0.252295583486557,0.8006370663642883,0.8006370663642883,1.0,1.0,-1.144886493682861,0.4864595532417297,0.6584269404411316,0.2091818302869796,0.0,0.0,0.5810230374336243,45.76487350463867,58.0,-6.222711563110352,-13050.810546875,174.31715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169189453125,308.45233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.07421875,18000.0,0.0,0.0,0.2898570597171783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927022695541382,0.5927084684371948,-6.185405709402403e-06,0.0,0.0002941680722869,0.0,0.0,40.79484939575195,0.0,0.0,0.0,0.402361124753952,4.0,0.0,1.0
479700,293.1522216796875,297.1499938964844,293.1499938964844,0.0795471742749214,-1911.303466796875,304.1495361328125,0.7000247836112976,0.1335336863994598,0.121495820581913,293.3341064453125,297.1499938964844,293.1499938964844,0.002225074218586,-178.16650390625,294.1517028808594,0.4916528463363647,0.050000000745058,0.048918318003416,293.1932678222656,297.1499938964844,293.1499938964844,0.2113882899284362,-3242.322265625,304.1531677246094,0.9044085741043092,0.2933221459388733,0.206046849489212,293.2063293457031,297.1499938964844,293.1499938964844,0.2751918733119964,-5413.9091796875,304.1416931152344,0.9765308499336244,0.3623076975345611,0.3443484008312225,293.2879333496094,297.1499938964844,293.1499938964844,0.005410180427134,-1984.6854248046875,298.2169494628906,0.4916528463363647,0.050000000745058,0.232047438621521,291.1318359375,291.1499938964844,261.58209228515625,260.00885009765625,279.8223571777344,293.287841796875,291.1332092285156,1.0,0.254471480846405,0.800443708896637,0.800443708896637,1.0,1.0,-1.1435385942459106,0.4858541190624237,0.6576845049858093,0.2087960690259933,0.0,0.0,0.5813859105110168,47.4727897644043,58.0,5.533432483673096,-13036.6796875,177.22048950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6689758300781,308.4300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.93359375,18000.0,0.0,0.0,0.2892508506774902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948684215545654,0.5948746204376221,-6.208684226294281e-06,0.0,0.0002935528464149,0.0,0.0,41.12505340576172,0.0,0.0,0.0,0.4032398462295532,4.0,0.0,1.0
479760,293.1520080566406,297.1499938964844,293.1499938964844,0.0795862525701522,-1911.969970703125,304.1495361328125,0.6947910189628601,0.1335513889789581,0.1215728446841239,293.3302307128906,297.1499938964844,293.1499938964844,0.0022115332540124,-177.05894470214844,294.13336181640625,0.4880808889865875,0.050000000745058,0.048984695225954,293.1925354003906,297.1499938964844,293.1499938964844,0.2110147625207901,-3237.70458984375,304.1532897949219,0.8972988724708557,0.292916864156723,0.2058107405900955,293.2078552246094,297.1499938964844,293.1499938964844,0.274210512638092,-5397.44970703125,304.1449584960937,0.9688711762428284,0.3612903952598572,0.343314915895462,293.2884826660156,297.1499938964844,293.1499938964844,0.0053945225663483,-1979.5880126953125,298.1934509277344,0.4880808889865875,0.050000000745058,0.2323623150587082,291.1360168457031,291.1499938964844,261.5965576171875,260.0208435058594,279.8295288085937,293.28839111328125,291.1364440917969,1.0,0.256611168384552,0.8002504706382751,0.8002504706382751,1.0,1.0,-1.1425645351409912,0.4854146540164947,0.6571497917175293,0.2085019499063491,0.0,0.0,0.581876814365387,49.13925552368164,61.0,6.494344234466553,-13016.8291015625,180.16476440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61968994140625,308.3986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.29296875,18000.0,0.0,0.0,0.2887559533119201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959815382957458,0.5959877371788025,-6.221112016646657e-06,0.0,0.0002930506016127,0.0,0.0,41.29784393310547,0.0,0.0,0.0,0.4037327766418457,4.0,0.0,1.0
479820,293.1514892578125,297.1499938964844,293.1499938964844,0.0797123983502388,-1914.2725830078125,304.14947509765625,0.6853225231170654,0.1336027830839157,0.1217369064688682,293.3222045898437,297.1499938964844,293.1499938964844,0.0021875989623367,-175.13253784179688,294.0946044921875,0.4814005196094513,0.050000000745058,0.0491140186786651,293.1910400390625,297.1499938964844,293.1499938964844,0.2103928029537201,-3230.109619140625,304.1532287597656,0.8844466805458069,0.2921404838562011,0.2053577601909637,293.20831298828125,297.1499938964844,293.1499938964844,0.2728591561317444,-5375.0419921875,304.1488342285156,0.9542121291160583,0.3597265183925628,0.3418376445770263,293.2892761230469,297.1499938964844,293.1499938964844,0.005365106742829,-1970.367431640625,298.14404296875,0.4814005196094513,0.050000000745058,0.2329757660627365,291.1380310058594,291.1499938964844,261.6268005371094,260.0458679199219,279.8439025878906,293.28924560546875,291.1381530761719,1.0,0.2608054876327514,0.7998639345169067,0.7998639345169067,1.0,1.0,-1.1413357257843018,0.4848548769950866,0.6564809083938599,0.2080907821655273,0.0,0.0,0.5833105444908142,52.39523315429688,64.0,3.828711032867432,-12984.5576171875,186.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5212707519531,308.3363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.775390625,18000.0,0.0,0.0,0.2880599796772003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986474752426147,0.5986537337303162,-6.241239134396892e-06,0.0,0.0002923442807514,0.0,0.0,41.66106033325195,0.0,0.0,0.0,0.4047544598579407,4.0,0.0,1.0
479880,293.1514892578125,297.1499938964844,293.1499938964844,0.0797123983502388,-1914.2725830078125,304.14947509765625,0.6853225231170654,0.1336027830839157,0.1217369064688682,293.3222045898437,297.1499938964844,293.1499938964844,0.0021875989623367,-175.13253784179688,294.0946044921875,0.4814005196094513,0.050000000745058,0.0491140186786651,293.1910400390625,297.1499938964844,293.1499938964844,0.2103928029537201,-3230.109619140625,304.1532287597656,0.8844466805458069,0.2921404838562011,0.2053577601909637,293.20831298828125,297.1499938964844,293.1499938964844,0.2728591561317444,-5375.0419921875,304.1488342285156,0.9542121291160583,0.3597265183925628,0.3418376445770263,293.2892761230469,297.1499938964844,293.1499938964844,0.005365106742829,-1970.367431640625,298.14404296875,0.4814005196094513,0.050000000745058,0.2329757660627365,291.1380310058594,291.1499938964844,261.6268005371094,260.0458679199219,279.8439025878906,293.28924560546875,291.1381530761719,1.0,0.2608054876327514,0.7998639345169067,0.7998639345169067,1.0,1.0,-1.1413357257843018,0.4848548769950866,0.6564809083938599,0.2080907821655273,0.0,0.0,0.5833105444908142,52.39523315429688,64.0,3.828711032867432,-12984.5576171875,186.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5212707519531,308.3363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.775390625,18000.0,0.0,0.0,0.2880599796772003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986474752426147,0.5986537337303162,-6.241239134396892e-06,0.0,0.0002923442807514,0.0,0.0,41.66106033325195,0.0,0.0,0.0,0.4047544598579407,4.0,0.0,1.0
479940,293.1509704589844,297.1499938964844,293.1499938964844,0.0798596441745758,-1916.981689453125,304.1494140625,0.6768987774848938,0.1336724758148193,0.1219163015484809,293.3138427734375,297.1499938964844,293.1499938964844,0.0021664220839738,-173.43408203125,294.0587158203125,0.4748597741127014,0.050000000745058,0.0492409840226173,293.1895446777344,297.1499938964844,293.1499938964844,0.2098291367292404,-3223.250244140625,304.153076171875,0.8730045557022095,0.2914085388183594,0.2049345821142196,293.207275390625,297.1499938964844,293.1499938964844,0.2718131244182586,-5358.00732421875,304.15093994140625,0.9402561783790588,0.358456939458847,0.3407180309295654,293.289794921875,297.1499938964844,293.1499938964844,0.0053361081518232,-1961.3170166015625,298.0946655273437,0.4748597741127014,0.050000000745058,0.2335780262947082,291.1387939453125,291.1499938964844,261.6584777832031,260.072021484375,279.8584289550781,293.2897644042969,291.1388244628906,1.0,0.2649019062519073,0.7994774580001831,0.7994774580001831,1.0,1.0,-1.1405744552612305,0.4845035672187805,0.6560709476470947,0.2077909559011459,0.0,0.0,0.5847445726394653,55.59789276123047,67.0,1.777220606803894,-12957.2568359375,192.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4259033203125,308.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.619140625,18000.0,0.0,0.0,0.2877246439456939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014782786369324,0.6014845371246338,-6.261834187171189e-06,0.0,0.000292003940558,0.0,0.0,42.044578552246094,0.0,0.0,0.0,0.405812531709671,4.0,0.0,1.0
480000,293.1509704589844,297.1499938964844,293.1499938964844,0.0798596441745758,-1916.981689453125,304.1494140625,0.6768987774848938,0.1336724758148193,0.1219163015484809,293.3138427734375,297.1499938964844,293.1499938964844,0.0021664220839738,-173.43408203125,294.0587158203125,0.4748597741127014,0.050000000745058,0.0492409840226173,293.1895446777344,297.1499938964844,293.1499938964844,0.2098291367292404,-3223.250244140625,304.153076171875,0.8730045557022095,0.2914085388183594,0.2049345821142196,293.207275390625,297.1499938964844,293.1499938964844,0.2718131244182586,-5358.00732421875,304.15093994140625,0.9402561783790588,0.358456939458847,0.3407180309295654,293.289794921875,297.1499938964844,293.1499938964844,0.0053361081518232,-1961.3170166015625,298.0946655273437,0.4748597741127014,0.050000000745058,0.2335780262947082,291.1387939453125,291.1499938964844,261.6584777832031,260.072021484375,279.8584289550781,293.2897644042969,291.1388244628906,1.0,0.2649019062519073,0.7994774580001831,0.7994774580001831,1.0,1.0,-1.1405744552612305,0.4845035672187805,0.6560709476470947,0.2077909559011459,0.0,0.0,0.5847445726394653,55.59789276123047,67.0,1.777220606803894,-12957.2568359375,192.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4259033203125,308.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.619140625,18000.0,0.0,0.0,0.2877246439456939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014782786369324,0.6014845371246338,-6.261834187171189e-06,0.0,0.000292003940558,0.0,0.0,42.044578552246094,0.0,0.0,0.0,0.405812531709671,4.0,0.0,1.0
