time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480060,293.15045166015625,297.1499938964844,293.1499938964844,0.0800197720527648,-1919.935546875,304.1493530273437,0.6693164706230164,0.1337536424398422,0.1221064925193786,293.3051452636719,297.1499938964844,293.1499938964844,0.0021480240393429,-171.96107482910156,294.02618408203125,0.4680209457874298,0.050000000745058,0.0493668317794799,293.1880187988281,297.1499938964844,293.1499938964844,0.2093085199594497,-3216.923828125,304.1529235839844,0.8627110719680786,0.2907135784626007,0.2045376747846603,293.20574951171875,297.1499938964844,293.1499938964844,0.2708859443664551,-5343.12744140625,304.15216064453125,0.927099347114563,0.3573158383369446,0.3397450149059295,293.2900695800781,297.1499938964844,293.1499938964844,0.0053074858151376,-1952.381103515625,298.0455017089844,0.4680209457874298,0.050000000745058,0.2341749966144561,291.1390075683594,291.1499938964844,261.6912841796875,260.0990295410156,279.8729858398437,293.2900390625,291.1390380859375,1.0,0.2689129412174225,0.7991563677787781,0.7991563677787781,1.0,1.0,-1.140025973320007,0.4842546582221985,0.6557713150978088,0.2075449079275131,0.0,0.0,0.5861980319023132,58.77505111694336,70.0,0.8319020867347717,-12934.068359375,198.0798797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,308.22174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.220703125,18000.0,0.0,0.0,0.2876832485198974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043407917022705,0.6043471097946167,-6.2827043620927725e-06,0.0,0.0002919619146268,0.0,0.0,42.43478393554688,0.0,0.0,0.0,0.4068851172924042,4.0,0.0,1.0
480120,293.15045166015625,297.1499938964844,293.1499938964844,0.0800197720527648,-1919.935546875,304.1493530273437,0.6693164706230164,0.1337536424398422,0.1221064925193786,293.3051452636719,297.1499938964844,293.1499938964844,0.0021480240393429,-171.96107482910156,294.02618408203125,0.4680209457874298,0.050000000745058,0.0493668317794799,293.1880187988281,297.1499938964844,293.1499938964844,0.2093085199594497,-3216.923828125,304.1529235839844,0.8627110719680786,0.2907135784626007,0.2045376747846603,293.20574951171875,297.1499938964844,293.1499938964844,0.2708859443664551,-5343.12744140625,304.15216064453125,0.927099347114563,0.3573158383369446,0.3397450149059295,293.2900695800781,297.1499938964844,293.1499938964844,0.0053074858151376,-1952.381103515625,298.0455017089844,0.4680209457874298,0.050000000745058,0.2341749966144561,291.1390075683594,291.1499938964844,261.6912841796875,260.0990295410156,279.8729858398437,293.2900390625,291.1390380859375,1.0,0.2689129412174225,0.7991563677787781,0.7991563677787781,1.0,1.0,-1.140025973320007,0.4842546582221985,0.6557713150978088,0.2075449079275131,0.0,0.0,0.5861980319023132,58.77505111694336,70.0,0.8319020867347717,-12934.068359375,198.0798797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,308.22174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.220703125,18000.0,0.0,0.0,0.2876832485198974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043407917022705,0.6043471097946167,-6.2827043620927725e-06,0.0,0.0002919619146268,0.0,0.0,42.43478393554688,0.0,0.0,0.0,0.4068851172924042,4.0,0.0,1.0
480180,293.14996337890625,297.1499938964844,293.1499938964844,0.0801806449890136,-1922.8936767578125,304.1492919921875,0.6624504923820496,0.1338399201631546,0.1223021000623703,293.2961730957031,297.1499938964844,293.1499938964844,0.0021323058754205,-170.6987762451172,293.9978332519531,0.4606075584888458,0.050000000745058,0.0494920127093791,293.1865539550781,297.1499938964844,293.1499938964844,0.2088057249784469,-3210.798828125,304.1528015136719,0.8533951640129089,0.2900479137897491,0.2041620910167694,293.2040405273437,297.1499938964844,293.1499938964844,0.2700011730194092,-5329.05419921875,304.15289306640625,0.9150272607803344,0.3562483489513397,0.3388504087924957,293.2901916503906,297.1499938964844,293.1499938964844,0.0052788872271776,-1943.370849609375,297.9969177246094,0.4606075584888458,0.050000000745058,0.2347687929868698,291.1397399902344,291.1499938964844,261.7248229980469,260.1265869140625,279.8876342773437,293.2901611328125,291.1398620605469,1.0,0.2728450298309326,0.7988353371620178,0.7988353371620178,1.0,1.0,-1.139599084854126,0.4840614795684814,0.6555376052856445,0.2073241025209427,0.0,0.0,0.5875247716903687,61.93685150146485,73.0,1.2615102529525757,-12914.5361328125,204.07330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,308.1748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.646484375,18000.0,0.0,0.0,0.2878728210926056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607083797454834,0.6070900559425354,-6.303204827418085e-06,0.0,0.00029215432005,0.0,0.0,42.81348037719727,0.0,0.0,0.0,0.4079174101352691,4.0,0.0,1.0
480240,293.14996337890625,297.1499938964844,293.1499938964844,0.0801806449890136,-1922.8936767578125,304.1492919921875,0.6624504923820496,0.1338399201631546,0.1223021000623703,293.2961730957031,297.1499938964844,293.1499938964844,0.0021323058754205,-170.6987762451172,293.9978332519531,0.4606075584888458,0.050000000745058,0.0494920127093791,293.1865539550781,297.1499938964844,293.1499938964844,0.2088057249784469,-3210.798828125,304.1528015136719,0.8533951640129089,0.2900479137897491,0.2041620910167694,293.2040405273437,297.1499938964844,293.1499938964844,0.2700011730194092,-5329.05419921875,304.15289306640625,0.9150272607803344,0.3562483489513397,0.3388504087924957,293.2901916503906,297.1499938964844,293.1499938964844,0.0052788872271776,-1943.370849609375,297.9969177246094,0.4606075584888458,0.050000000745058,0.2347687929868698,291.1397399902344,291.1499938964844,261.7248229980469,260.1265869140625,279.8876342773437,293.2901611328125,291.1398620605469,1.0,0.2728450298309326,0.7988353371620178,0.7988353371620178,1.0,1.0,-1.139599084854126,0.4840614795684814,0.6555376052856445,0.2073241025209427,0.0,0.0,0.5875247716903687,61.93685150146485,73.0,1.2615102529525757,-12914.5361328125,204.07330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,308.1748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.646484375,18000.0,0.0,0.0,0.2878728210926056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607083797454834,0.6070900559425354,-6.303204827418085e-06,0.0,0.00029215432005,0.0,0.0,42.81348037719727,0.0,0.0,0.0,0.4079174101352691,4.0,0.0,1.0
480300,293.1497497558594,297.1499938964844,293.1499938964844,0.080259084701538,-1924.33056640625,304.1492919921875,0.6592548489570618,0.1338830739259719,0.1224002763628959,293.2915954589844,297.1499938964844,293.1499938964844,0.0021254192106425,-170.143310546875,293.9853515625,0.4569978415966034,0.050000000745058,0.0495544224977493,293.18585205078125,297.1499938964844,293.1499938964844,0.2085566967725753,-3207.757080078125,304.1527404785156,0.849057674407959,0.2897235453128814,0.2039806097745895,293.20318603515625,297.1499938964844,293.1499938964844,0.2695657312870025,-5322.1552734375,304.1531677246094,0.9095064997673036,0.3557344973087311,0.3384233713150024,293.2901916503906,297.1499938964844,293.1499938964844,0.0052645383402705,-1938.8109130859373,297.972900390625,0.4569978415966034,0.050000000745058,0.2350648492574691,291.14044189453125,291.1499938964844,261.7417907714844,260.1404724121094,279.8949890136719,293.2901916503906,291.140625,1.0,0.2747828960418701,0.7986748218536377,0.7986748218536377,1.0,1.0,-1.1394168138504028,0.4839792549610138,0.6554375290870667,0.2072197049856186,0.0,0.0,0.5880916714668274,63.51362991333008,73.0,1.7280956506729126,-12905.6884765625,207.0705718994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22564697265625,308.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.38671875,18000.0,0.0,0.0,0.2880330085754394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083098649978638,0.60831618309021,-6.312647656159243e-06,0.0,0.0002923168940469,0.0,0.0,42.98494338989258,0.0,0.0,0.0,0.4083820879459381,4.0,0.0,1.0
480360,293.1495361328125,297.1499938964844,293.1499938964844,0.0803355425596237,-1925.727783203125,304.1492614746094,0.6562021970748901,0.1339253187179565,0.1224978268146514,293.2869873046875,297.1499938964844,293.1499938964844,0.0021191583946347,-169.6366424560547,293.9739074707031,0.4535648226737976,0.050000000745058,0.0496167503297328,293.1851806640625,297.1499938964844,293.1499938964844,0.2083082795143127,-3204.717529296875,304.1526794433594,0.8449100255966187,0.2894034087657928,0.2038023620843887,293.20233154296875,297.1499938964844,293.1499938964844,0.2691335082054138,-5315.31982421875,304.15338134765625,0.9043908715248108,0.355231374502182,0.3380070924758911,293.2901916503906,297.1499938964844,293.1499938964844,0.0052501386962831,-1934.210205078125,297.9490051269531,0.4535648226737976,0.050000000745058,0.2353605031967163,291.141357421875,291.1499938964844,261.7587585449219,260.15435791015625,279.90234375,293.2901916503906,291.1415710449219,1.0,0.2767029106616974,0.7985109686851501,0.7985109686851501,1.0,1.0,-1.1392499208450315,0.4839038252830505,0.6553460359573364,0.207117810845375,0.0,0.0,0.5885769724845886,65.0884780883789,61.0,2.24435830116272,-12897.2578125,210.06825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1946716308594,308.1357727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.6953125,18000.0,0.0,0.0,0.2882243990898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6093977689743042,0.6094040870666504,-6.321214186755242e-06,0.0,0.0002925111330114,0.0,0.0,43.138465881347656,0.0,0.0,0.0,0.4087965488433838,4.0,0.0,1.0
480420,293.1490173339844,297.1499938964844,293.1499938964844,0.0803621411323547,-1926.13818359375,304.14947509765625,0.6580223441123962,0.1340429037809372,0.1225585788488388,293.27764892578125,297.1499938964844,293.1499938964844,0.0021018842235207,-168.23023986816406,293.9551696777344,0.4553778171539306,0.050000000745058,0.0495834685862064,293.1837463378906,297.1499938964844,293.1499938964844,0.2076575011014938,-3196.66650390625,304.15289306640625,0.8463734984397888,0.2888014018535614,0.2033480107784271,293.2004699707031,297.1499938964844,293.1499938964844,0.2681088149547577,-5299.04150390625,304.1539611816406,0.9059427976608276,0.3542775213718414,0.3370574414730072,293.2900695800781,297.1499938964844,293.1499938964844,0.0052032093517482,-1918.69873046875,297.90252685546875,0.4553778171539306,0.050000000745058,0.2352026253938675,291.1450500488281,291.1499938964844,261.7927551269531,260.1820678710937,279.91766357421875,293.29010009765625,291.1457214355469,1.0,0.2749644219875335,0.798183262348175,0.798183262348175,1.0,1.0,-1.137408971786499,0.4830859899520874,0.6543229818344116,0.2065418809652328,0.0,0.0,0.5890347957611084,64.21855926513672,49.0,5.858246326446533,-12870.81640625,207.7746734619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14471435546875,308.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4765625,18000.0,0.0,0.0,0.2886511087417602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6108922958374023,0.6108986735343933,-6.334274985420052e-06,0.0,0.0002929441689047,0.0,0.0,43.357059478759766,0.0,0.0,0.0,0.4093730449676513,4.0,0.0,1.0
480480,293.1490173339844,297.1499938964844,293.1499938964844,0.0803621411323547,-1926.13818359375,304.14947509765625,0.6580223441123962,0.1340429037809372,0.1225585788488388,293.27764892578125,297.1499938964844,293.1499938964844,0.0021018842235207,-168.23023986816406,293.9551696777344,0.4553778171539306,0.050000000745058,0.0495834685862064,293.1837463378906,297.1499938964844,293.1499938964844,0.2076575011014938,-3196.66650390625,304.15289306640625,0.8463734984397888,0.2888014018535614,0.2033480107784271,293.2004699707031,297.1499938964844,293.1499938964844,0.2681088149547577,-5299.04150390625,304.1539611816406,0.9059427976608276,0.3542775213718414,0.3370574414730072,293.2900695800781,297.1499938964844,293.1499938964844,0.0052032093517482,-1918.69873046875,297.90252685546875,0.4553778171539306,0.050000000745058,0.2352026253938675,291.1450500488281,291.1499938964844,261.7927551269531,260.1820678710937,279.91766357421875,293.29010009765625,291.1457214355469,1.0,0.2749644219875335,0.798183262348175,0.798183262348175,1.0,1.0,-1.137408971786499,0.4830859899520874,0.6543229818344116,0.2065418809652328,0.0,0.0,0.5890347957611084,64.21855926513672,49.0,5.858246326446533,-12870.81640625,207.7746734619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14471435546875,308.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4765625,18000.0,0.0,0.0,0.2886511087417602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6108922958374023,0.6108986735343933,-6.334274985420052e-06,0.0,0.0002929441689047,0.0,0.0,43.357059478759766,0.0,0.0,0.0,0.4093730449676513,4.0,0.0,1.0
480540,293.1481628417969,297.1499938964844,293.1499938964844,0.0803209468722343,-1925.251708984375,304.14971923828125,0.6667212247848511,0.1342393159866333,0.1225669682025909,293.26837158203125,297.1499938964844,293.1499938964844,0.0020811471622437,-166.52728271484375,293.94219970703125,0.4646160304546356,0.050000000745058,0.0494255013763904,293.18212890625,297.1499938964844,293.1499938964844,0.2068955153226852,-3187.187744140625,304.1531982421875,0.8561603426933289,0.2882740795612335,0.2028512209653854,293.1984558105469,297.1499938964844,293.1499938964844,0.2669607400894165,-5280.7724609375,304.154541015625,0.9178727865219116,0.3534120917320251,0.3360640108585357,293.28973388671875,297.1499938964844,293.1499938964844,0.0051421569660305,-1898.096923828125,297.8583068847656,0.4646160304546356,0.050000000745058,0.2344532907009124,291.1521301269531,291.1499938964844,261.8263854980469,260.2094421386719,279.93316650390625,293.2897644042969,291.1529235839844,1.0,0.2694147527217865,0.7978556156158447,0.7978556156158447,1.0,1.0,-1.134541630744934,0.4818180203437805,0.6527236104011536,0.2057024985551834,0.0,0.0,0.588289737701416,60.17731857299805,37.0,9.13148593902588,-12832.2333984375,199.03054809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153259277344,308.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.490234375,18000.0,0.0,0.0,0.2890317440032959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103391647338867,0.6103454828262329,-6.334472800517688e-06,0.0,0.0002933304640464,0.0,0.0,43.30391693115234,0.0,0.0,0.0,0.4092039167881012,4.0,0.0,1.0
480600,293.1481628417969,297.1499938964844,293.1499938964844,0.0803209468722343,-1925.251708984375,304.14971923828125,0.6667212247848511,0.1342393159866333,0.1225669682025909,293.26837158203125,297.1499938964844,293.1499938964844,0.0020811471622437,-166.52728271484375,293.94219970703125,0.4646160304546356,0.050000000745058,0.0494255013763904,293.18212890625,297.1499938964844,293.1499938964844,0.2068955153226852,-3187.187744140625,304.1531982421875,0.8561603426933289,0.2882740795612335,0.2028512209653854,293.1984558105469,297.1499938964844,293.1499938964844,0.2669607400894165,-5280.7724609375,304.154541015625,0.9178727865219116,0.3534120917320251,0.3360640108585357,293.28973388671875,297.1499938964844,293.1499938964844,0.0051421569660305,-1898.096923828125,297.8583068847656,0.4646160304546356,0.050000000745058,0.2344532907009124,291.1521301269531,291.1499938964844,261.8263854980469,260.2094421386719,279.93316650390625,293.2897644042969,291.1529235839844,1.0,0.2694147527217865,0.7978556156158447,0.7978556156158447,1.0,1.0,-1.134541630744934,0.4818180203437805,0.6527236104011536,0.2057024985551834,0.0,0.0,0.588289737701416,60.17731857299805,37.0,9.13148593902588,-12832.2333984375,199.03054809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153259277344,308.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.490234375,18000.0,0.0,0.0,0.2890317440032959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103391647338867,0.6103454828262329,-6.334472800517688e-06,0.0,0.0002933304640464,0.0,0.0,43.30391693115234,0.0,0.0,0.0,0.4092039167881012,4.0,0.0,1.0
480660,293.1470947265625,297.1499938964844,293.1499938964844,0.0802663713693618,-1924.1209716796875,304.14990234375,0.6818942427635193,0.1345053762197494,0.122563250362873,293.25946044921875,297.1499938964844,293.1499938964844,0.0020585937891155,-164.6780242919922,293.9317932128906,0.4777215421199798,0.050000000745058,0.0491859428584575,293.1803894042969,297.1499938964844,293.1499938964844,0.2061109989881515,-3177.435546875,304.1534423828125,0.8737974166870117,0.2878130376338959,0.2023422867059707,293.1962585449219,297.1499938964844,293.1499938964844,0.265796422958374,-5262.2861328125,304.15496826171875,0.9397881627082824,0.3526283800601959,0.3350680470466614,293.2891540527344,297.1499938964844,293.1499938964844,0.0050732004456222,-1874.669677734375,297.815185546875,0.4777215421199798,0.050000000745058,0.2333169430494308,291.1595764160156,291.1499938964844,261.859375,260.23614501953125,279.94842529296875,293.2892150878906,291.1603698730469,1.0,0.2610296010971069,0.7975475192070007,0.7975475192070007,1.0,1.0,-1.1310796737670898,0.4802911579608917,0.650788426399231,0.2047149091958999,0.0,0.0,0.5865118503570557,54.06221008300781,25.0,10.071932792663574,-12784.6708984375,186.1517028808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,308.0807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.380859375,18000.0,0.0,0.0,0.2892508506774902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076307892799377,0.6076371073722839,-6.318713531072717e-06,0.0,0.0002935528464149,0.0,0.0,42.9521369934082,0.0,0.0,0.0,0.4082286953926086,4.0,0.0,1.0
480720,293.1470947265625,297.1499938964844,293.1499938964844,0.0802663713693618,-1924.1209716796875,304.14990234375,0.6818942427635193,0.1345053762197494,0.122563250362873,293.25946044921875,297.1499938964844,293.1499938964844,0.0020585937891155,-164.6780242919922,293.9317932128906,0.4777215421199798,0.050000000745058,0.0491859428584575,293.1803894042969,297.1499938964844,293.1499938964844,0.2061109989881515,-3177.435546875,304.1534423828125,0.8737974166870117,0.2878130376338959,0.2023422867059707,293.1962585449219,297.1499938964844,293.1499938964844,0.265796422958374,-5262.2861328125,304.15496826171875,0.9397881627082824,0.3526283800601959,0.3350680470466614,293.2891540527344,297.1499938964844,293.1499938964844,0.0050732004456222,-1874.669677734375,297.815185546875,0.4777215421199798,0.050000000745058,0.2333169430494308,291.1595764160156,291.1499938964844,261.859375,260.23614501953125,279.94842529296875,293.2892150878906,291.1603698730469,1.0,0.2610296010971069,0.7975475192070007,0.7975475192070007,1.0,1.0,-1.1310796737670898,0.4802911579608917,0.650788426399231,0.2047149091958999,0.0,0.0,0.5865118503570557,54.06221008300781,25.0,10.071932792663574,-12784.6708984375,186.1517028808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,308.0807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.380859375,18000.0,0.0,0.0,0.2892508506774902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076307892799377,0.6076371073722839,-6.318713531072717e-06,0.0,0.0002935528464149,0.0,0.0,42.9521369934082,0.0,0.0,0.0,0.4082286953926086,4.0,0.0,1.0
480780,293.1458435058594,297.1499938964844,293.1499938964844,0.0802171379327774,-1923.1046142578125,304.1500244140625,0.7043665051460266,0.1348281055688858,0.122562251985073,293.2510070800781,297.1499938964844,293.1499938964844,0.0020351747516542,-162.76380920410156,293.9227905273437,0.4930904507637024,0.050000000745058,0.048892542719841,293.1785888671875,297.1499938964844,293.1499938964844,0.2053345739841461,-3167.800537109375,304.1535949707031,0.9006977677345276,0.2874053716659546,0.2018331289291381,293.1940002441406,297.1499938964844,293.1499938964844,0.264655202627182,-5244.21484375,304.1552124023437,0.9699078798294068,0.3519157469272613,0.3340877890586853,293.288330078125,297.1499938964844,293.1499938964844,0.004999918397516,-1849.6700439453125,297.772705078125,0.4930904507637024,0.050000000745058,0.2319251745939254,291.16650390625,291.1499938964844,261.89129638671875,260.2618713378906,279.9632568359375,293.28839111328125,291.1672058105469,1.0,0.2504616379737854,0.7972394824028015,0.7972394824028015,1.0,1.0,-1.1272679567337036,0.4786113500595093,0.6486565470695496,0.203640341758728,0.0,0.0,0.5838373899459839,46.57912063598633,25.0,9.535106658935549,-12731.15625,170.6217498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256408691406,308.0804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.8984375,18000.0,0.0,0.0,0.2892225086688995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030411124229431,0.6030473709106445,-6.288706572377123e-06,0.0,0.0002935240627266,0.0,0.0,42.34195327758789,0.0,0.0,0.0,0.4065457880496979,4.0,0.0,1.0
480840,293.1458435058594,297.1499938964844,293.1499938964844,0.0802171379327774,-1923.1046142578125,304.1500244140625,0.7043665051460266,0.1348281055688858,0.122562251985073,293.2510070800781,297.1499938964844,293.1499938964844,0.0020351747516542,-162.76380920410156,293.9227905273437,0.4930904507637024,0.050000000745058,0.048892542719841,293.1785888671875,297.1499938964844,293.1499938964844,0.2053345739841461,-3167.800537109375,304.1535949707031,0.9006977677345276,0.2874053716659546,0.2018331289291381,293.1940002441406,297.1499938964844,293.1499938964844,0.264655202627182,-5244.21484375,304.1552124023437,0.9699078798294068,0.3519157469272613,0.3340877890586853,293.288330078125,297.1499938964844,293.1499938964844,0.004999918397516,-1849.6700439453125,297.772705078125,0.4930904507637024,0.050000000745058,0.2319251745939254,291.16650390625,291.1499938964844,261.89129638671875,260.2618713378906,279.9632568359375,293.28839111328125,291.1672058105469,1.0,0.2504616379737854,0.7972394824028015,0.7972394824028015,1.0,1.0,-1.1272679567337036,0.4786113500595093,0.6486565470695496,0.203640341758728,0.0,0.0,0.5838373899459839,46.57912063598633,25.0,9.535106658935549,-12731.15625,170.6217498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256408691406,308.0804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.8984375,18000.0,0.0,0.0,0.2892225086688995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030411124229431,0.6030473709106445,-6.288706572377123e-06,0.0,0.0002935240627266,0.0,0.0,42.34195327758789,0.0,0.0,0.0,0.4065457880496979,4.0,0.0,1.0
480900,293.1452331542969,297.1499938964844,293.1499938964844,0.0802308320999145,-1923.321044921875,304.1499938964844,0.714721143245697,0.1350011825561523,0.1226033717393875,293.2470092773437,297.1499938964844,293.1499938964844,0.0020250221714377,-161.93495178222656,293.9183654785156,0.5001253485679626,0.050000000745058,0.0487738959491252,293.177734375,297.1499938964844,293.1499938964844,0.2049941420555114,-3163.59619140625,304.1535339355469,0.9141366481781006,0.2872130274772644,0.2016101777553558,293.19287109375,297.1499938964844,293.1499938964844,0.2641425728797912,-5236.1396484375,304.1551818847656,0.9822137951850892,0.3515786826610565,0.3336472511291504,293.287841796875,297.1499938964844,293.1499938964844,0.0049669696018099,-1838.426025390625,297.75152587890625,0.5001253485679626,0.050000000745058,0.231362372636795,291.1694641113281,291.1499938964844,261.9067687988281,260.2742919921875,279.97027587890625,293.28790283203125,291.16998291015625,1.0,0.2463245093822479,0.7970854640007019,0.7970854640007019,1.0,1.0,-1.1257025003433228,0.4779230952262878,0.6477794051170349,0.2031845301389694,0.0,0.0,0.5822433233261108,43.5524787902832,25.0,8.306267738342285,-12705.4599609375,164.36282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413269042969,308.08233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.71875,18000.0,0.0,0.0,0.2890991866588592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001556515693665,0.6001619100570679,-6.2691665334568825e-06,0.0,0.0002933989453595,0.0,0.0,41.95736312866211,0.0,0.0,0.0,0.4054838716983795,4.0,0.0,1.0
480960,293.1446838378906,297.1499938964844,293.1499938964844,0.0802690237760543,-1924.0078125,304.1499328613281,0.7234464287757874,0.1351704597473144,0.1226642429828643,293.2431335449219,297.1499938964844,293.1499938964844,0.0020160162821412,-161.20457458496094,293.9134216308594,0.5066615343093872,0.050000000745058,0.0486761108040809,293.17694091796875,297.1499938964844,293.1499938964844,0.204693466424942,-3159.904541015625,304.1534423828125,0.9271690845489502,0.2870186865329742,0.2014034539461136,293.1918029785156,297.1499938964844,293.1499938964844,0.2636815011501312,-5228.91748046875,304.15509033203125,0.992117702960968,0.3512462675571441,0.3332344889640808,293.2873229980469,297.1499938964844,293.1499938964844,0.0049368413165211,-1828.1966552734373,297.7299499511719,0.5066615343093872,0.050000000745058,0.2308985143899917,291.1713256835937,291.1499938964844,261.9218444824219,260.2863464355469,279.9769592285156,293.28741455078125,291.17156982421875,1.0,0.2427212297916412,0.7969458699226379,0.7969458699226379,1.0,1.0,-1.1243577003479004,0.4773325324058532,0.6470251679420471,0.2027881741523742,0.0,0.0,0.5806297659873962,41.05717468261719,25.0,6.141480922698975,-12681.1142578125,159.20001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607971191406,308.0853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.890625,18000.0,0.0,0.0,0.2889026403427124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970569252967834,0.5970631837844849,-6.247582405194407e-06,0.0,0.0002931994677055,0.0,0.0,41.54344940185547,0.0,0.0,0.0,0.4043419063091278,4.0,0.0,1.0
481020,293.1437072753906,297.1499938964844,293.1499938964844,0.0803756415843963,-1925.9063720703125,304.1497802734375,0.73622065782547,0.135505810379982,0.1228417232632637,293.2357788085937,297.1499938964844,293.1499938964844,0.0020025433041155,-160.09295654296875,293.9055480957031,0.5168306827545166,0.050000000745058,0.0485455244779586,293.17547607421875,297.1499938964844,293.1499938964844,0.2041098177433014,-3152.694091796875,304.1532897949219,0.9463974237442015,0.2866303622722626,0.2010364383459091,293.1861877441406,297.1499938964844,293.1499938964844,0.2565045952796936,-5112.00732421875,304.16619873046875,0.9990000128746032,0.3512947261333465,0.3256369531154632,293.2862243652344,297.1499938964844,293.1499938964844,0.0048849484883248,-1810.38623046875,297.6880187988281,0.5168306827545166,0.050000000745058,0.2302790582180023,291.1763916015625,291.1499938964844,261.9506225585937,260.30926513671875,279.9931945800781,293.2862854003906,291.178466796875,1.0,0.2366754412651062,0.79666668176651,0.79666668176651,1.0,1.0,-1.114114761352539,0.4728097319602966,0.6413050293922424,0.2001701444387436,0.0,0.0,0.5769132971763611,37.61156463623047,25.0,14.666824340820312,-12587.2939453125,149.76846313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21160888671875,308.1178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.271484375,18000.0,0.0,0.0,0.2882571816444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905835628509521,0.5905897617340088,-6.202339591254713e-06,0.0,0.0002925443695858,0.0,0.0,40.68588638305664,0.0,0.0,0.0,0.401935875415802,4.0,0.0,1.0
481080,293.1437072753906,297.1499938964844,293.1499938964844,0.0803756415843963,-1925.9063720703125,304.1497802734375,0.73622065782547,0.135505810379982,0.1228417232632637,293.2357788085937,297.1499938964844,293.1499938964844,0.0020025433041155,-160.09295654296875,293.9055480957031,0.5168306827545166,0.050000000745058,0.0485455244779586,293.17547607421875,297.1499938964844,293.1499938964844,0.2041098177433014,-3152.694091796875,304.1532897949219,0.9463974237442015,0.2866303622722626,0.2010364383459091,293.1861877441406,297.1499938964844,293.1499938964844,0.2565045952796936,-5112.00732421875,304.16619873046875,0.9990000128746032,0.3512947261333465,0.3256369531154632,293.2862243652344,297.1499938964844,293.1499938964844,0.0048849484883248,-1810.38623046875,297.6880187988281,0.5168306827545166,0.050000000745058,0.2302790582180023,291.1763916015625,291.1499938964844,261.9506225585937,260.30926513671875,279.9931945800781,293.2862854003906,291.178466796875,1.0,0.2366754412651062,0.79666668176651,0.79666668176651,1.0,1.0,-1.114114761352539,0.4728097319602966,0.6413050293922424,0.2001701444387436,0.0,0.0,0.5769132971763611,37.61156463623047,25.0,14.666824340820312,-12587.2939453125,149.76846313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21160888671875,308.1178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.271484375,18000.0,0.0,0.0,0.2882571816444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905835628509521,0.5905897617340088,-6.202339591254713e-06,0.0,0.0002925443695858,0.0,0.0,40.68588638305664,0.0,0.0,0.0,0.401935875415802,4.0,0.0,1.0
481140,293.1429748535156,297.1499938964844,293.1499938964844,0.0803543701767921,-1925.121337890625,304.1498718261719,0.7453696131706238,0.1358142048120498,0.1230494901537895,293.2291564941406,297.1499938964844,293.1499938964844,0.001988990465179,-158.84893798828125,293.91558837890625,0.5242220759391785,0.050000000745058,0.0484641417860984,293.17437744140625,297.1499938964844,293.1499938964844,0.2031774073839187,-3140.799072265625,304.1537475585937,0.9588980078697203,0.2862123250961303,0.2006930857896804,293.16522216796875,297.1499938964844,293.1499938964844,0.2445322722196579,-4917.27490234375,304.18048095703125,0.9990000128746032,0.3546048700809479,0.3135544061660766,293.2848205566406,297.1499938964844,293.1499938964844,0.0048345504328608,-1791.6456298828125,297.65826416015625,0.5242220759391785,0.050000000745058,0.2298930138349533,291.2034606933594,291.1499938964844,261.9773254394531,260.3303527832031,280.01025390625,293.2849426269531,291.2058410644531,1.0,0.2316508293151855,0.7963874936103821,0.7963874936103821,1.0,1.0,-1.0988887548446655,0.4661237597465515,0.632764995098114,0.196273535490036,0.0,0.0,0.5679947137832642,35.345272064208984,28.0,29.401948928833008,-12427.8115234375,141.38368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29937744140625,308.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18130.607421875,18000.0,0.0,0.0,0.2869706153869629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770934820175171,0.577099621295929,-6.122591912571807e-06,0.0,0.0002912387135438,0.0,0.0,39.00914764404297,0.0,0.0,0.0,0.3970996737480163,4.0,0.0,1.0
481200,293.1429748535156,297.1499938964844,293.1499938964844,0.0803543701767921,-1925.121337890625,304.1498718261719,0.7453696131706238,0.1358142048120498,0.1230494901537895,293.2291564941406,297.1499938964844,293.1499938964844,0.001988990465179,-158.84893798828125,293.91558837890625,0.5242220759391785,0.050000000745058,0.0484641417860984,293.17437744140625,297.1499938964844,293.1499938964844,0.2031774073839187,-3140.799072265625,304.1537475585937,0.9588980078697203,0.2862123250961303,0.2006930857896804,293.16522216796875,297.1499938964844,293.1499938964844,0.2445322722196579,-4917.27490234375,304.18048095703125,0.9990000128746032,0.3546048700809479,0.3135544061660766,293.2848205566406,297.1499938964844,293.1499938964844,0.0048345504328608,-1791.6456298828125,297.65826416015625,0.5242220759391785,0.050000000745058,0.2298930138349533,291.2034606933594,291.1499938964844,261.9773254394531,260.3303527832031,280.01025390625,293.2849426269531,291.2058410644531,1.0,0.2316508293151855,0.7963874936103821,0.7963874936103821,1.0,1.0,-1.0988887548446655,0.4661237597465515,0.632764995098114,0.196273535490036,0.0,0.0,0.5679947137832642,35.345272064208984,28.0,29.401948928833008,-12427.8115234375,141.38368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29937744140625,308.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18130.607421875,18000.0,0.0,0.0,0.2869706153869629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770934820175171,0.577099621295929,-6.122591912571807e-06,0.0,0.0002912387135438,0.0,0.0,39.00914764404297,0.0,0.0,0.0,0.3970996737480163,4.0,0.0,1.0
481260,293.14239501953125,297.1499938964844,293.1499938964844,0.0804710537195205,-1927.1627197265625,304.14971923828125,0.7514055967330933,0.1361077576875686,0.1232699751853942,293.2232666015625,297.1499938964844,293.1499938964844,0.0019767719786614,-157.81906127929688,293.912841796875,0.5289834141731262,0.050000000745058,0.0484165698289871,293.1734924316406,297.1499938964844,293.1499938964844,0.2025631070137024,-3133.178466796875,304.15350341796875,0.96610689163208,0.2857703566551208,0.2003536522388458,293.1400146484375,297.1499938964844,293.1499938964844,0.2372380793094635,-4800.1220703125,304.18218994140625,0.9990000128746032,0.35933718085289,0.3062701821327209,293.2830505371094,297.1499938964844,293.1499938964844,0.0047921556979417,-1776.7789306640625,297.62188720703125,0.5289834141731262,0.050000000745058,0.2296673655509948,291.2138977050781,291.1499938964844,262.0015563964844,260.3492736816406,280.0230712890625,293.2831726074219,291.2137451171875,1.0,0.2287552803754806,0.7962106466293335,0.7962106466293335,1.0,1.0,-1.0896720886230469,0.4620992243289947,0.6275728940963745,0.1938740611076355,0.0,0.0,0.5585086345672607,34.01652908325195,46.0,11.52796459197998,-12284.0693359375,136.48777770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4229736328125,308.1727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18153.25390625,18000.0,0.0,0.0,0.2848975658416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5588683485984802,0.5588743090629578,-6.002035206620349e-06,0.0,0.0002891348267439,0.0,0.0,36.74615859985352,0.0,0.0,0.0,0.3905955553054809,4.0,0.0,1.0
481320,293.14239501953125,297.1499938964844,293.1499938964844,0.0804710537195205,-1927.1627197265625,304.14971923828125,0.7514055967330933,0.1361077576875686,0.1232699751853942,293.2232666015625,297.1499938964844,293.1499938964844,0.0019767719786614,-157.81906127929688,293.912841796875,0.5289834141731262,0.050000000745058,0.0484165698289871,293.1734924316406,297.1499938964844,293.1499938964844,0.2025631070137024,-3133.178466796875,304.15350341796875,0.96610689163208,0.2857703566551208,0.2003536522388458,293.1400146484375,297.1499938964844,293.1499938964844,0.2372380793094635,-4800.1220703125,304.18218994140625,0.9990000128746032,0.35933718085289,0.3062701821327209,293.2830505371094,297.1499938964844,293.1499938964844,0.0047921556979417,-1776.7789306640625,297.62188720703125,0.5289834141731262,0.050000000745058,0.2296673655509948,291.2138977050781,291.1499938964844,262.0015563964844,260.3492736816406,280.0230712890625,293.2831726074219,291.2137451171875,1.0,0.2287552803754806,0.7962106466293335,0.7962106466293335,1.0,1.0,-1.0896720886230469,0.4620992243289947,0.6275728940963745,0.1938740611076355,0.0,0.0,0.5585086345672607,34.01652908325195,46.0,11.52796459197998,-12284.0693359375,136.48777770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4229736328125,308.1727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18153.25390625,18000.0,0.0,0.0,0.2848975658416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5588683485984802,0.5588743090629578,-6.002035206620349e-06,0.0,0.0002891348267439,0.0,0.0,36.74615859985352,0.0,0.0,0.0,0.3905955553054809,4.0,0.0,1.0
481380,293.14215087890625,297.1499938964844,293.1499938964844,0.0809002742171287,-1935.5015869140625,304.1490783691406,0.7439271211624146,0.1363544017076492,0.1235724911093711,293.2179870605469,297.1499938964844,293.1499938964844,0.0019704257138073,-157.45745849609375,293.884521484375,0.5221593379974365,0.050000000745058,0.0484859123826026,293.1730041503906,297.1499938964844,293.1499938964844,0.2026214450597763,-3134.48095703125,304.1521911621094,0.9543077945709229,0.2852777540683746,0.2000736147165298,293.13006591796875,297.1499938964844,293.1499938964844,0.2469143867492675,-4964.1640625,304.1545715332031,0.9990000128746032,0.3616723120212555,0.3168257772922516,293.28125,297.1499938964844,293.1499938964844,0.0047684172168374,-1770.5185546875,297.56964111328125,0.5221593379974365,0.050000000745058,0.2299962937831878,291.19171142578125,291.1499938964844,262.02294921875,260.36578369140625,280.02508544921875,293.2813415527344,291.18585205078125,1.0,0.2338085770606994,0.7960338592529297,0.7960338592529297,1.0,1.0,-1.1028350591659546,0.4679190516471863,0.6349160075187683,0.196932315826416,0.0,0.0,0.5538085699081421,35.94176483154297,49.0,-38.05391311645508,-12306.7001953125,143.55621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390930175781,308.151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.888671875,18000.0,0.0,0.0,0.282395988702774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455650687217712,0.545570969581604,-5.900207725062501e-06,0.0,0.0002865960123017,0.0,0.0,35.07670211791992,0.0,0.0,0.0,0.385767787694931,4.0,0.0,1.0
481440,293.14215087890625,297.1499938964844,293.1499938964844,0.0809002742171287,-1935.5015869140625,304.1490783691406,0.7439271211624146,0.1363544017076492,0.1235724911093711,293.2179870605469,297.1499938964844,293.1499938964844,0.0019704257138073,-157.45745849609375,293.884521484375,0.5221593379974365,0.050000000745058,0.0484859123826026,293.1730041503906,297.1499938964844,293.1499938964844,0.2026214450597763,-3134.48095703125,304.1521911621094,0.9543077945709229,0.2852777540683746,0.2000736147165298,293.13006591796875,297.1499938964844,293.1499938964844,0.2469143867492675,-4964.1640625,304.1545715332031,0.9990000128746032,0.3616723120212555,0.3168257772922516,293.28125,297.1499938964844,293.1499938964844,0.0047684172168374,-1770.5185546875,297.56964111328125,0.5221593379974365,0.050000000745058,0.2299962937831878,291.19171142578125,291.1499938964844,262.02294921875,260.36578369140625,280.02508544921875,293.2813415527344,291.18585205078125,1.0,0.2338085770606994,0.7960338592529297,0.7960338592529297,1.0,1.0,-1.1028350591659546,0.4679190516471863,0.6349160075187683,0.196932315826416,0.0,0.0,0.5538085699081421,35.94176483154297,49.0,-38.05391311645508,-12306.7001953125,143.55621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390930175781,308.151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.888671875,18000.0,0.0,0.0,0.282395988702774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455650687217712,0.545570969581604,-5.900207725062501e-06,0.0,0.0002865960123017,0.0,0.0,35.07670211791992,0.0,0.0,0.0,0.385767787694931,4.0,0.0,1.0
481500,293.1420593261719,297.1499938964844,293.1499938964844,0.081230990588665,-1942.062744140625,304.1486511230469,0.7394581437110901,0.136466845870018,0.1237154677510261,293.2154235839844,297.1499938964844,293.1499938964844,0.0019707260653376,-157.652587890625,293.8565673828125,0.518180787563324,0.050000000745058,0.0485299378633499,293.1728210449219,297.1499938964844,293.1499938964844,0.2029465585947036,-3139.046875,304.1512145996094,0.9469318389892578,0.2850216031074524,0.1999278217554092,293.1360778808594,297.1499938964844,293.1499938964844,0.2534907162189483,-5073.09326171875,304.1418762207031,0.9990000128746032,0.3607457280158996,0.3233526647090912,293.280517578125,297.1499938964844,293.1499938964844,0.0047617405652999,-1770.2435302734375,297.5340576171875,0.518180787563324,0.050000000745058,0.2302051335573196,291.1626281738281,291.1499938964844,262.0325012207031,260.3730163574219,280.0252380371094,293.2806091308594,291.156494140625,1.0,0.2363559752702713,0.7959454655647278,0.7959454655647278,1.0,1.0,-1.11097252368927,0.4714899361133575,0.6394826173782349,0.1989266127347946,0.0,0.0,0.5558606386184692,37.16512298583984,49.0,-57.14316177368164,-12365.0966796875,148.06301879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5706787109375,308.1531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.076171875,18000.0,0.0,0.0,0.2812669575214386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5454661250114441,0.5454719662666321,-5.8824089137488045e-06,0.0,0.0002854501944966,0.0,0.0,34.980194091796875,0.0,0.0,0.0,0.3855654597282409,4.0,0.0,1.0
481560,293.1420288085937,297.1499938964844,293.1499938964844,0.0815092027187347,-1947.537109375,304.1483764648437,0.7353365421295166,0.1365736424922943,0.123855285346508,293.21295166015625,297.1499938964844,293.1499938964844,0.0019721314311027,-157.89425659179688,293.8335876464844,0.514538586139679,0.050000000745058,0.0485729351639747,293.1726989746094,297.1499938964844,293.1499938964844,0.2031486332416534,-3141.9228515625,304.150634765625,0.9398341774940492,0.2847576439380646,0.1997790038585662,293.1459350585937,297.1499938964844,293.1499938964844,0.2597749829292297,-5176.03466796875,304.1319580078125,0.9990000128746032,0.3589922785758972,0.329600989818573,293.280029296875,297.1499938964844,293.1499938964844,0.0047539905644953,-1769.127685546875,297.5009460449219,0.514538586139679,0.050000000745058,0.230409100651741,291.1394958496094,291.1499938964844,262.04119873046875,260.3795166015625,280.025390625,293.28009033203125,291.1355895996094,1.0,0.2389903664588928,0.7957780957221985,0.7957780957221985,1.0,1.0,-1.118757724761963,0.4749123156070709,0.6438454389572144,0.2007998675107956,0.0,0.0,0.5589339733123779,38.35759735107422,52.0,-55.23141479492188,-12443.638671875,152.47235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5790710449219,308.16522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.08203125,18000.0,0.0,0.0,0.2803293466567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5494228005409241,0.5494287014007568,-5.893961315450724e-06,0.0,0.0002844986447598,0.0,0.0,35.37793731689453,0.0,0.0,0.0,0.3867649137973785,4.0,0.0,1.0
481620,293.14208984375,297.1499938964844,293.1499938964844,0.0819431245326995,-1955.94970703125,304.148193359375,0.725322961807251,0.1367626041173935,0.1241366043686866,293.20831298828125,297.1499938964844,293.1499938964844,0.0019736532121896,-158.17230224609375,293.80255126953125,0.5060264468193054,0.050000000745058,0.0486850850284099,293.1726379394531,297.1499938964844,293.1499938964844,0.2032464891672134,-3143.52978515625,304.1502685546875,0.9224167466163636,0.2841944098472595,0.1994761824607849,293.1715087890625,297.1499938964844,293.1499938964844,0.2673422694206238,-5297.60107421875,304.1265869140625,0.9939289689064026,0.3539069890975952,0.3368167579174042,293.2797546386719,297.1499938964844,293.1499938964844,0.0047355671413242,-1764.7694091796875,297.4423522949219,0.5060264468193054,0.050000000745058,0.2309410870075225,291.1117248535156,291.1499938964844,262.055908203125,260.3902587890625,280.02789306640625,293.2797546386719,291.1101989746094,1.0,0.244275689125061,0.7954434156417847,0.7954434156417847,1.0,1.0,-1.128069281578064,0.4789845645427704,0.6490846872329712,0.2030607759952545,0.0,0.0,0.5660766959190369,41.32353973388672,55.0,-35.1368522644043,-12566.5537109375,160.7869415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279846191406,308.1730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17897.125,18000.0,0.0,0.0,0.2792016267776489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612062215805054,0.5612121820449829,-5.960001089988509e-06,0.0,0.0002833541366271,0.0,0.0,36.73943710327149,0.0,0.0,0.0,0.3908105194568634,4.0,0.0,1.0
481680,293.14208984375,297.1499938964844,293.1499938964844,0.0819431245326995,-1955.94970703125,304.148193359375,0.725322961807251,0.1367626041173935,0.1241366043686866,293.20831298828125,297.1499938964844,293.1499938964844,0.0019736532121896,-158.17230224609375,293.80255126953125,0.5060264468193054,0.050000000745058,0.0486850850284099,293.1726379394531,297.1499938964844,293.1499938964844,0.2032464891672134,-3143.52978515625,304.1502685546875,0.9224167466163636,0.2841944098472595,0.1994761824607849,293.1715087890625,297.1499938964844,293.1499938964844,0.2673422694206238,-5297.60107421875,304.1265869140625,0.9939289689064026,0.3539069890975952,0.3368167579174042,293.2797546386719,297.1499938964844,293.1499938964844,0.0047355671413242,-1764.7694091796875,297.4423522949219,0.5060264468193054,0.050000000745058,0.2309410870075225,291.1117248535156,291.1499938964844,262.055908203125,260.3902587890625,280.02789306640625,293.2797546386719,291.1101989746094,1.0,0.244275689125061,0.7954434156417847,0.7954434156417847,1.0,1.0,-1.128069281578064,0.4789845645427704,0.6490846872329712,0.2030607759952545,0.0,0.0,0.5660766959190369,41.32353973388672,55.0,-35.1368522644043,-12566.5537109375,160.7869415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279846191406,308.1730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17897.125,18000.0,0.0,0.0,0.2792016267776489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612062215805054,0.5612121820449829,-5.960001089988509e-06,0.0,0.0002833541366271,0.0,0.0,36.73943710327149,0.0,0.0,0.0,0.3908105194568634,4.0,0.0,1.0
481740,293.1424255371094,297.1499938964844,293.1499938964844,0.0820916965603828,-1958.4766845703125,304.1485595703125,0.7131060361862183,0.1368952095508575,0.1244143396615982,293.2043762207031,297.1499938964844,293.1499938964844,0.0019737978000193,-158.109619140625,293.80206298828125,0.4965094923973083,0.050000000745058,0.0488331727683544,293.1729431152344,297.1499938964844,293.1499938964844,0.2026412487030029,-3135.73193359375,304.1512145996094,0.9029757380485536,0.2835582792758941,0.1991603374481201,293.1837158203125,297.1499938964844,293.1499938964844,0.264325737953186,-5245.14501953125,304.1391906738281,0.9756985306739808,0.350858986377716,0.3334385752677917,293.2799987792969,297.1499938964844,293.1499938964844,0.0047119571827352,-1756.0987548828125,297.4022827148437,0.4965094923973083,0.050000000745058,0.2316435426473617,291.122802734375,291.1499938964844,262.06671142578125,260.39764404296875,280.0343933105469,293.27996826171875,291.12457275390625,1.0,0.2491256296634674,0.7951086759567261,0.7951086759567261,1.0,1.0,-1.1250933408737185,0.4776592850685119,0.6474339962005615,0.2022257149219513,0.0,0.0,0.5693140029907227,45.03127670288086,58.0,6.756254196166992,-12581.7119140625,167.01739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.435302734375,308.165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.673828125,18000.0,0.0,0.0,0.2787971794605255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5707594156265259,0.5707654356956482,-6.03368198426324e-06,0.0,0.0002829436853062,0.0,0.0,37.970252990722656,0.0,0.0,0.0,0.394291877746582,4.0,0.0,1.0
