time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481800,293.1424255371094,297.1499938964844,293.1499938964844,0.0820916965603828,-1958.4766845703125,304.1485595703125,0.7131060361862183,0.1368952095508575,0.1244143396615982,293.2043762207031,297.1499938964844,293.1499938964844,0.0019737978000193,-158.109619140625,293.80206298828125,0.4965094923973083,0.050000000745058,0.0488331727683544,293.1729431152344,297.1499938964844,293.1499938964844,0.2026412487030029,-3135.73193359375,304.1512145996094,0.9029757380485536,0.2835582792758941,0.1991603374481201,293.1837158203125,297.1499938964844,293.1499938964844,0.264325737953186,-5245.14501953125,304.1391906738281,0.9756985306739808,0.350858986377716,0.3334385752677917,293.2799987792969,297.1499938964844,293.1499938964844,0.0047119571827352,-1756.0987548828125,297.4022827148437,0.4965094923973083,0.050000000745058,0.2316435426473617,291.122802734375,291.1499938964844,262.06671142578125,260.39764404296875,280.0343933105469,293.27996826171875,291.12457275390625,1.0,0.2491256296634674,0.7951086759567261,0.7951086759567261,1.0,1.0,-1.1250933408737185,0.4776592850685119,0.6474339962005615,0.2022257149219513,0.0,0.0,0.5693140029907227,45.03127670288086,58.0,6.756254196166992,-12581.7119140625,167.01739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.435302734375,308.165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.673828125,18000.0,0.0,0.0,0.2787971794605255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5707594156265259,0.5707654356956482,-6.03368198426324e-06,0.0,0.0002829436853062,0.0,0.0,37.970252990722656,0.0,0.0,0.0,0.394291877746582,4.0,0.0,1.0
481860,293.1429443359375,297.1499938964844,293.1499938964844,0.0822215229272842,-1960.742431640625,304.1488342285156,0.7020485997200012,0.1369814276695251,0.1246296763420105,293.2012939453125,297.1499938964844,293.1499938964844,0.0019701761193573,-157.7744903564453,293.7984313964844,0.488813579082489,0.050000000745058,0.0489710085093975,293.173583984375,297.1499938964844,293.1499938964844,0.2020330131053924,-3128.0322265625,304.1517944335937,0.8880140781402588,0.2828514277935028,0.1987800002098083,293.1872863769531,297.1499938964844,293.1499938964844,0.2628133594989776,-5219.2587890625,304.14520263671875,0.9591966271400452,0.3492699861526489,0.3318392634391784,293.2803955078125,297.1499938964844,293.1499938964844,0.0046856552362442,-1746.803955078125,297.36041259765625,0.488813579082489,0.050000000745058,0.2322973757982254,291.1311950683594,291.1499938964844,262.0732727050781,260.40142822265625,280.0386047363281,293.2803649902344,291.1315612792969,1.0,0.2537515163421631,0.7947238087654114,0.7947238087654114,1.0,1.0,-1.1239253282546997,0.4771255552768707,0.6467998623847961,0.201835423707962,0.0,0.0,0.5711153149604797,48.50403594970703,61.0,7.702324390411377,-12565.03125,173.3173370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34130859375,308.1131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17963.736328125,18000.0,0.0,0.0,0.2787866294384002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5745319724082947,0.5745380520820618,-6.0669417507597245e-06,0.0,0.0002829330042004,0.0,0.0,38.48461532592773,0.0,0.0,0.0,0.3957979381084442,4.0,0.0,1.0
481920,293.1429443359375,297.1499938964844,293.1499938964844,0.0822215229272842,-1960.742431640625,304.1488342285156,0.7020485997200012,0.1369814276695251,0.1246296763420105,293.2012939453125,297.1499938964844,293.1499938964844,0.0019701761193573,-157.7744903564453,293.7984313964844,0.488813579082489,0.050000000745058,0.0489710085093975,293.173583984375,297.1499938964844,293.1499938964844,0.2020330131053924,-3128.0322265625,304.1517944335937,0.8880140781402588,0.2828514277935028,0.1987800002098083,293.1872863769531,297.1499938964844,293.1499938964844,0.2628133594989776,-5219.2587890625,304.14520263671875,0.9591966271400452,0.3492699861526489,0.3318392634391784,293.2803955078125,297.1499938964844,293.1499938964844,0.0046856552362442,-1746.803955078125,297.36041259765625,0.488813579082489,0.050000000745058,0.2322973757982254,291.1311950683594,291.1499938964844,262.0732727050781,260.40142822265625,280.0386047363281,293.2803649902344,291.1315612792969,1.0,0.2537515163421631,0.7947238087654114,0.7947238087654114,1.0,1.0,-1.1239253282546997,0.4771255552768707,0.6467998623847961,0.201835423707962,0.0,0.0,0.5711153149604797,48.50403594970703,61.0,7.702324390411377,-12565.03125,173.3173370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34130859375,308.1131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17963.736328125,18000.0,0.0,0.0,0.2787866294384002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5745319724082947,0.5745380520820618,-6.0669417507597245e-06,0.0,0.0002829330042004,0.0,0.0,38.48461532592773,0.0,0.0,0.0,0.3957979381084442,4.0,0.0,1.0
481980,293.1434631347656,297.1499938964844,293.1499938964844,0.0823691487312316,-1963.4200439453125,304.1489562988281,0.692197859287262,0.1370545178651809,0.1248238086700439,293.1988525390625,297.1499938964844,293.1499938964844,0.0019670347683131,-157.5074920654297,293.7896423339844,0.481911838054657,0.050000000745058,0.0491041429340839,293.17431640625,297.1499938964844,293.1499938964844,0.2014668434858322,-3120.959716796875,304.1521301269531,0.8749722838401794,0.2821057438850403,0.1983656138181686,293.1881103515625,297.1499938964844,293.1499938964844,0.2618972063064575,-5203.78564453125,304.1482849121094,0.9437808394432068,0.3481563925743103,0.3308454155921936,293.2807006835937,297.1499938964844,293.1499938964844,0.0046604587696492,-1738.1824951171875,297.31573486328125,0.481911838054657,0.050000000745058,0.2329289019107818,291.1339416503906,291.1499938964844,262.07525634765625,260.4012756347656,280.0406188964844,293.2806701660156,291.1341552734375,1.0,0.2582028806209564,0.7943388819694519,0.7943388819694519,1.0,1.0,-1.1233857870101929,0.4768652319908142,0.6465204954147339,0.2016097456216812,0.0,0.0,0.5730613470077515,51.86651611328125,64.0,4.926058292388916,-12555.97265625,179.58363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,308.06549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.373046875,18000.0,0.0,0.0,0.2790605425834656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783671140670776,0.5783731937408447,-6.094387117627775e-06,0.0,0.0002832109748851,0.0,0.0,38.97829055786133,0.0,0.0,0.0,0.3972141444683075,4.0,0.0,1.0
482040,293.1434631347656,297.1499938964844,293.1499938964844,0.0823691487312316,-1963.4200439453125,304.1489562988281,0.692197859287262,0.1370545178651809,0.1248238086700439,293.1988525390625,297.1499938964844,293.1499938964844,0.0019670347683131,-157.5074920654297,293.7896423339844,0.481911838054657,0.050000000745058,0.0491041429340839,293.17431640625,297.1499938964844,293.1499938964844,0.2014668434858322,-3120.959716796875,304.1521301269531,0.8749722838401794,0.2821057438850403,0.1983656138181686,293.1881103515625,297.1499938964844,293.1499938964844,0.2618972063064575,-5203.78564453125,304.1482849121094,0.9437808394432068,0.3481563925743103,0.3308454155921936,293.2807006835937,297.1499938964844,293.1499938964844,0.0046604587696492,-1738.1824951171875,297.31573486328125,0.481911838054657,0.050000000745058,0.2329289019107818,291.1339416503906,291.1499938964844,262.07525634765625,260.4012756347656,280.0406188964844,293.2806701660156,291.1341552734375,1.0,0.2582028806209564,0.7943388819694519,0.7943388819694519,1.0,1.0,-1.1233857870101929,0.4768652319908142,0.6465204954147339,0.2016097456216812,0.0,0.0,0.5730613470077515,51.86651611328125,64.0,4.926058292388916,-12555.97265625,179.58363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,308.06549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.373046875,18000.0,0.0,0.0,0.2790605425834656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783671140670776,0.5783731937408447,-6.094387117627775e-06,0.0,0.0002832109748851,0.0,0.0,38.97829055786133,0.0,0.0,0.0,0.3972141444683075,4.0,0.0,1.0
482100,293.14373779296875,297.1499938964844,293.1499938964844,0.0824435651302337,-1964.780029296875,304.1490173339844,0.6876709461212158,0.137088656425476,0.1249173581600189,293.19781494140625,297.1499938964844,293.1499938964844,0.0019652917981147,-157.3633270263672,293.7846069335937,0.4785610437393188,0.050000000745058,0.0491696745157241,293.1747131347656,297.1499938964844,293.1499938964844,0.2011795938014984,-3117.384765625,304.1522827148437,0.8690240383148193,0.2817198634147644,0.1981484293937683,293.1881408691406,297.1499938964844,293.1499938964844,0.2615150809288025,-5197.43115234375,304.1492614746094,0.9364500641822816,0.3476701378822326,0.330436497926712,293.2807922363281,297.1499938964844,293.1499938964844,0.0046479483135044,-1733.925048828125,297.293212890625,0.4785610437393188,0.050000000745058,0.2332397699356079,291.134765625,291.1499938964844,262.07440185546875,260.399658203125,280.0408020019531,293.2807922363281,291.1349182128906,1.0,0.2603710293769836,0.7941464185714722,0.7941464185714722,1.0,1.0,-1.1231982707977295,0.4767703115940094,0.6464279890060425,0.2015202194452285,0.0,0.0,0.5739871859550476,53.52279281616211,64.0,3.625288486480713,-12552.814453125,182.6919860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157897949219,308.0437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.478515625,18000.0,0.0,0.0,0.2792879343032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801842212677002,0.5801903605461121,-6.107420631451532e-06,0.0,0.0002834417391568,0.0,0.0,39.21367263793945,0.0,0.0,0.0,0.3978858292102813,4.0,0.0,1.0
482160,293.1439514160156,297.1499938964844,293.1499938964844,0.0825186669826507,-1966.158203125,304.1490478515625,0.6833723783493042,0.1371214985847473,0.1250092834234237,293.1968994140625,297.1499938964844,293.1499938964844,0.0019634591881185,-157.21372985839844,293.7792053222656,0.4751913547515869,0.050000000745058,0.049234788864851,293.17510986328125,297.1499938964844,293.1499938964844,0.2008896619081497,-3113.783203125,304.1523742675781,0.8634011149406433,0.2813257277011871,0.1979252249002456,293.18804931640625,297.1499938964844,293.1499938964844,0.2611565589904785,-5191.5234375,304.1500549316406,0.9293909072875975,0.3472055792808532,0.3300537765026092,293.2808837890625,297.1499938964844,293.1499938964844,0.0046354499645531,-1729.6842041015625,297.27056884765625,0.4751913547515869,0.050000000745058,0.2335486412048339,291.13531494140625,291.1499938964844,262.072265625,260.3969421386719,280.0403747558594,293.2808532714844,291.1354064941406,1.0,0.2625063061714172,0.7939944267272949,0.7939944267272949,1.0,1.0,-1.123030185699463,0.4766872227191925,0.6463429927825928,0.2014413625001907,0.0,0.0,0.5749123096466064,55.168678283691406,67.0,2.54365348815918,-12550.810546875,185.7854156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791381835937,308.0238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.021484375,18000.0,0.0,0.0,0.2795614600181579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581978976726532,0.5819851160049438,-6.120209491200512e-06,0.0,0.0002837193605955,0.0,0.0,39.446537017822266,0.0,0.0,0.0,0.3985491394996643,4.0,0.0,1.0
482220,293.1444091796875,297.1499938964844,293.1499938964844,0.0826663896441459,-1968.874755859375,304.1491394042969,0.6753984093666077,0.1371825635433197,0.1251882314682006,293.1954040527344,297.1499938964844,293.1499938964844,0.0019594819750636,-156.89111328125,293.7677001953125,0.4681918323040008,0.050000000745058,0.0493639446794986,293.1759948730469,297.1499938964844,293.1499938964844,0.2002897262573242,-3106.3369140625,304.152587890625,0.8530231714248657,0.2805104553699493,0.1974596381187439,293.18768310546875,297.1499938964844,293.1499938964844,0.2604704797267914,-5180.345703125,304.1511535644531,0.9162663221359252,0.3463149666786194,0.3293333053588867,293.281005859375,297.1499938964844,293.1499938964844,0.0046104500070214,-1721.197998046875,297.2252197265625,0.4681918323040008,0.050000000745058,0.234161302447319,291.13604736328125,291.1499938964844,262.06396484375,260.3880615234375,280.0377502441406,293.2809753417969,291.1361389160156,1.0,0.2666826546192169,0.7936904430389404,0.7936904430389404,1.0,1.0,-1.1227117776870728,0.4765273332595825,0.6461844444274902,0.2012943923473358,0.0,0.0,0.5767227411270142,58.43378829956055,70.0,1.485739827156067,-12550.412109375,191.92410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147766113281,307.9909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.67578125,18000.0,0.0,0.0,0.2802233695983886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855259895324707,0.5855321288108826,-6.145504812593572e-06,0.0,0.0002843911061063,0.0,0.0,39.90929412841797,0.0,0.0,0.0,0.3998600840568542,4.0,0.0,1.0
482280,293.1444091796875,297.1499938964844,293.1499938964844,0.0826663896441459,-1968.874755859375,304.1491394042969,0.6753984093666077,0.1371825635433197,0.1251882314682006,293.1954040527344,297.1499938964844,293.1499938964844,0.0019594819750636,-156.89111328125,293.7677001953125,0.4681918323040008,0.050000000745058,0.0493639446794986,293.1759948730469,297.1499938964844,293.1499938964844,0.2002897262573242,-3106.3369140625,304.152587890625,0.8530231714248657,0.2805104553699493,0.1974596381187439,293.18768310546875,297.1499938964844,293.1499938964844,0.2604704797267914,-5180.345703125,304.1511535644531,0.9162663221359252,0.3463149666786194,0.3293333053588867,293.281005859375,297.1499938964844,293.1499938964844,0.0046104500070214,-1721.197998046875,297.2252197265625,0.4681918323040008,0.050000000745058,0.234161302447319,291.13604736328125,291.1499938964844,262.06396484375,260.3880615234375,280.0377502441406,293.2809753417969,291.1361389160156,1.0,0.2666826546192169,0.7936904430389404,0.7936904430389404,1.0,1.0,-1.1227117776870728,0.4765273332595825,0.6461844444274902,0.2012943923473358,0.0,0.0,0.5767227411270142,58.43378829956055,70.0,1.485739827156067,-12550.412109375,191.92410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147766113281,307.9909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.67578125,18000.0,0.0,0.0,0.2802233695983886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855259895324707,0.5855321288108826,-6.145504812593572e-06,0.0,0.0002843911061063,0.0,0.0,39.90929412841797,0.0,0.0,0.0,0.3998600840568542,4.0,0.0,1.0
482340,293.14483642578125,297.1499938964844,293.1499938964844,0.0828058198094368,-1971.435546875,304.149169921875,0.668164849281311,0.1372363269329071,0.1253597885370254,293.1943054199219,297.1499938964844,293.1499938964844,0.0019549375865608,-156.5216827392578,293.7557678222656,0.4606188237667084,0.050000000745058,0.0494919493794441,293.1769714355469,297.1499938964844,293.1499938964844,0.1996504068374633,-3098.397705078125,304.1528015136719,0.8436344265937805,0.279656171798706,0.1969665288925171,293.1872253417969,297.1499938964844,293.1499938964844,0.259792685508728,-5169.4169921875,304.1518859863281,0.904796063899994,0.3454530835151672,0.3286446630954742,293.28106689453125,297.1499938964844,293.1499938964844,0.0045852046459913,-1712.584716796875,297.1800537109375,0.4606188237667084,0.050000000745058,0.2347685098648071,291.13702392578125,291.1499938964844,262.04998779296875,260.3743896484375,280.0328063964844,293.28106689453125,291.1371459960937,1.0,0.2707423567771911,0.7933865189552307,0.7933865189552307,1.0,1.0,-1.1223816871643066,0.4763593077659607,0.6460224390029907,0.2011529505252838,0.0,0.0,0.5783898234367371,61.66984558105469,58.0,1.488821029663086,-12553.947265625,198.00010681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628967285156,307.9669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.501953125,18000.0,0.0,0.0,0.2809957563877105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888761878013611,0.5888823866844177,-6.169810149003752e-06,0.0,0.000285174959572,0.0,0.0,40.3515510559082,0.0,0.0,0.0,0.4011038839817047,4.0,0.0,1.0
482400,293.14483642578125,297.1499938964844,293.1499938964844,0.0828058198094368,-1971.435546875,304.149169921875,0.668164849281311,0.1372363269329071,0.1253597885370254,293.1943054199219,297.1499938964844,293.1499938964844,0.0019549375865608,-156.5216827392578,293.7557678222656,0.4606188237667084,0.050000000745058,0.0494919493794441,293.1769714355469,297.1499938964844,293.1499938964844,0.1996504068374633,-3098.397705078125,304.1528015136719,0.8436344265937805,0.279656171798706,0.1969665288925171,293.1872253417969,297.1499938964844,293.1499938964844,0.259792685508728,-5169.4169921875,304.1518859863281,0.904796063899994,0.3454530835151672,0.3286446630954742,293.28106689453125,297.1499938964844,293.1499938964844,0.0045852046459913,-1712.584716796875,297.1800537109375,0.4606188237667084,0.050000000745058,0.2347685098648071,291.13702392578125,291.1499938964844,262.04998779296875,260.3743896484375,280.0328063964844,293.28106689453125,291.1371459960937,1.0,0.2707423567771911,0.7933865189552307,0.7933865189552307,1.0,1.0,-1.1223816871643066,0.4763593077659607,0.6460224390029907,0.2011529505252838,0.0,0.0,0.5783898234367371,61.66984558105469,58.0,1.488821029663086,-12553.947265625,198.00010681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628967285156,307.9669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.501953125,18000.0,0.0,0.0,0.2809957563877105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888761878013611,0.5888823866844177,-6.169810149003752e-06,0.0,0.000285174959572,0.0,0.0,40.3515510559082,0.0,0.0,0.0,0.4011038839817047,4.0,0.0,1.0
482460,293.14508056640625,297.1499938964844,293.1499938964844,0.0828176811337471,-1971.5826416015625,304.1494445800781,0.6698230504989624,0.1373175829648971,0.1253944635391235,293.1935729980469,297.1499938964844,293.1499938964844,0.0019438703311607,-155.61900329589844,293.74462890625,0.462291955947876,0.050000000745058,0.049464039504528,293.1778564453125,297.1499938964844,293.1499938964844,0.1988188624382019,-3088.000732421875,304.1532592773437,0.8446084856987,0.2787902951240539,0.1963421702384948,293.1866149902344,297.1499938964844,293.1499938964844,0.2589458525180816,-5155.76708984375,304.1526794433594,0.9061864614486694,0.3446312546730041,0.3278299868106842,293.28106689453125,297.1499938964844,293.1499938964844,0.004544741474092,-1698.4371337890625,297.1360778808594,0.462291955947876,0.050000000745058,0.2346360981464386,291.1397399902344,291.1499938964844,262.0328369140625,260.3580322265625,280.0272827148437,293.28106689453125,291.1402893066406,1.0,0.2691422998905182,0.7930783033370972,0.7930783033370972,1.0,1.0,-1.1205044984817505,0.4754994213581085,0.6450051069259644,0.2006571590900421,0.0,0.0,0.5796247720718384,60.93782806396485,46.0,4.641022682189941,-12549.7236328125,196.00555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245361328125,307.95489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2265625,18000.0,0.0,0.0,0.2818096876144409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5917230248451233,0.5917292237281799,-6.19151387581951e-06,0.0,0.0002860010135918,0.0,0.0,40.73528289794922,0.0,0.0,0.0,0.4021674394607544,4.0,0.0,1.0
482520,293.14508056640625,297.1499938964844,293.1499938964844,0.0828176811337471,-1971.5826416015625,304.1494445800781,0.6698230504989624,0.1373175829648971,0.1253944635391235,293.1935729980469,297.1499938964844,293.1499938964844,0.0019438703311607,-155.61900329589844,293.74462890625,0.462291955947876,0.050000000745058,0.049464039504528,293.1778564453125,297.1499938964844,293.1499938964844,0.1988188624382019,-3088.000732421875,304.1532592773437,0.8446084856987,0.2787902951240539,0.1963421702384948,293.1866149902344,297.1499938964844,293.1499938964844,0.2589458525180816,-5155.76708984375,304.1526794433594,0.9061864614486694,0.3446312546730041,0.3278299868106842,293.28106689453125,297.1499938964844,293.1499938964844,0.004544741474092,-1698.4371337890625,297.1360778808594,0.462291955947876,0.050000000745058,0.2346360981464386,291.1397399902344,291.1499938964844,262.0328369140625,260.3580322265625,280.0272827148437,293.28106689453125,291.1402893066406,1.0,0.2691422998905182,0.7930783033370972,0.7930783033370972,1.0,1.0,-1.1205044984817505,0.4754994213581085,0.6450051069259644,0.2006571590900421,0.0,0.0,0.5796247720718384,60.93782806396485,46.0,4.641022682189941,-12549.7236328125,196.00555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245361328125,307.95489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2265625,18000.0,0.0,0.0,0.2818096876144409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5917230248451233,0.5917292237281799,-6.19151387581951e-06,0.0,0.0002860010135918,0.0,0.0,40.73528289794922,0.0,0.0,0.0,0.4021674394607544,4.0,0.0,1.0
482580,293.1449584960937,297.1499938964844,293.1499938964844,0.0827530771493911,-1970.2618408203125,304.14971923828125,0.6790000200271606,0.1374677568674087,0.125369518995285,293.1931457519531,297.1499938964844,293.1499938964844,0.0019270449411123,-154.23556518554688,293.7357788085937,0.471069186925888,0.050000000745058,0.0493121221661567,293.1785583496094,297.1499938964844,293.1499938964844,0.197826474905014,-3075.54345703125,304.15380859375,0.8542149066925049,0.2779452800750732,0.1956380754709243,293.1857604980469,297.1499938964844,293.1499938964844,0.2579506039619446,-5139.72119140625,304.1534423828125,0.918487310409546,0.3438770174980163,0.3269519209861755,293.2809143066406,297.1499938964844,293.1499938964844,0.0044920719228684,-1679.6959228515625,297.0945129394531,0.471069186925888,0.050000000745058,0.2339154630899429,291.1460876464844,291.1499938964844,262.01519775390625,260.3412780761719,280.0222473144531,293.2809143066406,291.1468200683594,1.0,0.2636557519435882,0.7927701473236084,0.7927701473236084,1.0,1.0,-1.1175286769866943,0.4741464257240295,0.6433822512626648,0.1999178379774093,0.0,0.0,0.5797406435012817,57.05179214477539,34.0,8.180633544921875,-12533.283203125,187.67385864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043029785156,307.9508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.2825601994991302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927920341491699,0.5927982330322266,-6.202943950484041e-06,0.0,0.0002867626899387,0.0,0.0,40.897560119628906,0.0,0.0,0.0,0.4025991857051849,4.0,0.0,1.0
482640,293.1449584960937,297.1499938964844,293.1499938964844,0.0827530771493911,-1970.2618408203125,304.14971923828125,0.6790000200271606,0.1374677568674087,0.125369518995285,293.1931457519531,297.1499938964844,293.1499938964844,0.0019270449411123,-154.23556518554688,293.7357788085937,0.471069186925888,0.050000000745058,0.0493121221661567,293.1785583496094,297.1499938964844,293.1499938964844,0.197826474905014,-3075.54345703125,304.15380859375,0.8542149066925049,0.2779452800750732,0.1956380754709243,293.1857604980469,297.1499938964844,293.1499938964844,0.2579506039619446,-5139.72119140625,304.1534423828125,0.918487310409546,0.3438770174980163,0.3269519209861755,293.2809143066406,297.1499938964844,293.1499938964844,0.0044920719228684,-1679.6959228515625,297.0945129394531,0.471069186925888,0.050000000745058,0.2339154630899429,291.1460876464844,291.1499938964844,262.01519775390625,260.3412780761719,280.0222473144531,293.2809143066406,291.1468200683594,1.0,0.2636557519435882,0.7927701473236084,0.7927701473236084,1.0,1.0,-1.1175286769866943,0.4741464257240295,0.6433822512626648,0.1999178379774093,0.0,0.0,0.5797406435012817,57.05179214477539,34.0,8.180633544921875,-12533.283203125,187.67385864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043029785156,307.9508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.2825601994991302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927920341491699,0.5927982330322266,-6.202943950484041e-06,0.0,0.0002867626899387,0.0,0.0,40.897560119628906,0.0,0.0,0.0,0.4025991857051849,4.0,0.0,1.0
482700,293.144775390625,297.1499938964844,293.1499938964844,0.0827102363109588,-1969.404541015625,304.1498718261719,0.6861596703529358,0.1375658214092254,0.1253477483987808,293.19305419921875,297.1499938964844,293.1499938964844,0.0019171480089426,-153.42355346679688,293.7313842773437,0.4768184125423431,0.050000000745058,0.0492035523056983,293.1788330078125,297.1499938964844,293.1499938964844,0.1973002851009369,-3068.939453125,304.1540832519531,0.8620302677154541,0.2775293588638305,0.1952669769525528,293.18524169921875,297.1499938964844,293.1499938964844,0.25743368268013,-5131.4072265625,304.1537475585937,0.9286346435546876,0.3435242176055908,0.3265036642551422,293.28076171875,297.1499938964844,293.1499938964844,0.0044628982432186,-1669.2728271484375,297.0740966796875,0.4768184125423431,0.050000000745058,0.2334004640579223,291.14959716796875,291.1499938964844,262.0061950683594,260.3327331542969,280.0198669433594,293.2807922363281,291.1503601074219,1.0,0.25977224111557,0.792616069316864,0.792616069316864,1.0,1.0,-1.115770697593689,0.4733475148677826,0.642423152923584,0.1994925588369369,0.0,0.0,0.5794150829315186,54.279762268066406,34.0,9.0663423538208,-12521.0361328125,181.8677520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001953125,307.9515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7265625,18000.0,0.0,0.0,0.282878041267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925516486167908,0.5925578474998474,-6.203239991009468e-06,0.0,0.0002870852767955,0.0,0.0,40.876426696777344,0.0,0.0,0.0,0.4025315344333648,4.0,0.0,1.0
482760,293.1445617675781,297.1499938964844,293.1499938964844,0.0826643109321594,-1968.49169921875,304.14996337890625,0.6951000094413757,0.1376771330833435,0.1253228038549423,293.1930236816406,297.1499938964844,293.1499938964844,0.0019064818043261,-152.550048828125,293.7268371582031,0.4832338392734527,0.050000000745058,0.0490783527493476,293.1790771484375,297.1499938964844,293.1499938964844,0.1967608630657196,-3062.17236328125,304.1543273925781,0.8720438480377197,0.2771162688732147,0.1948860138654709,293.1846923828125,297.1499938964844,293.1499938964844,0.256912350654602,-5123.03662109375,304.1540222167969,0.9413387179374696,0.3431863486766815,0.3260533809661865,293.2806091308594,297.1499938964844,293.1499938964844,0.0044323368929326,-1658.3360595703125,297.0538635253906,0.4832338392734527,0.050000000745058,0.2328065633773803,291.15313720703125,291.1499938964844,261.9971008300781,260.3241577148437,280.0174865722656,293.2806396484375,291.1539306640625,1.0,0.2552540004253387,0.792478084564209,0.792478084564209,1.0,1.0,-1.1138800382614136,0.4724896550178528,0.6413903832435608,0.1990431249141693,0.0,0.0,0.5788480043411255,51.084991455078125,25.0,9.511985778808594,-12506.70703125,175.2386016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,307.95428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.400390625,18000.0,0.0,0.0,0.2831418216228485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5918267369270325,0.5918329358100891,-6.199988092703279e-06,0.0,0.0002873529447242,0.0,0.0,40.79051971435547,0.0,0.0,0.0,0.4022833108901977,4.0,0.0,1.0
482820,293.1440124511719,297.1499938964844,293.1499938964844,0.0825925543904304,-1967.057373046875,304.15008544921875,0.7159579992294312,0.1379265636205673,0.125292956829071,293.1932067871094,297.1499938964844,293.1499938964844,0.0018843817524611,-150.74563598632812,293.7167358398437,0.4973663985729217,0.050000000745058,0.0488188862800598,293.1795349121094,297.1499938964844,293.1499938964844,0.1956815421581268,-3048.652099609375,304.1546630859375,0.8966333866119385,0.276283860206604,0.1941173076629638,293.1835327148437,297.1499938964844,293.1499938964844,0.2559037804603576,-5106.89697265625,304.15435791015625,0.9695269465446472,0.3425458371639251,0.3251804411411285,293.2801818847656,297.1499938964844,293.1499938964844,0.004371135495603,-1636.4129638671875,297.013427734375,0.4973663985729217,0.050000000745058,0.2315757870674133,291.15972900390625,291.1499938964844,261.9786071777344,260.30670166015625,280.0127258300781,293.2802124023437,291.16033935546875,1.0,0.2457451075315475,0.7922021150588989,0.7922021150588989,1.0,1.0,-1.110084891319275,0.470762550830841,0.6393224000930786,0.1981594860553741,0.0,0.0,0.5770993828773499,44.46634292602539,25.0,8.869905471801758,-12474.671875,161.6094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02593994140625,307.96490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9765625,18000.0,0.0,0.0,0.2834755778312683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890604257583618,0.5890666246414185,-6.183673576742876e-06,0.0,0.0002876916842069,0.0,0.0,40.44284057617188,0.0,0.0,0.0,0.401296854019165,4.0,0.0,1.0
482880,293.1440124511719,297.1499938964844,293.1499938964844,0.0825925543904304,-1967.057373046875,304.15008544921875,0.7159579992294312,0.1379265636205673,0.125292956829071,293.1932067871094,297.1499938964844,293.1499938964844,0.0018843817524611,-150.74563598632812,293.7167358398437,0.4973663985729217,0.050000000745058,0.0488188862800598,293.1795349121094,297.1499938964844,293.1499938964844,0.1956815421581268,-3048.652099609375,304.1546630859375,0.8966333866119385,0.276283860206604,0.1941173076629638,293.1835327148437,297.1499938964844,293.1499938964844,0.2559037804603576,-5106.89697265625,304.15435791015625,0.9695269465446472,0.3425458371639251,0.3251804411411285,293.2801818847656,297.1499938964844,293.1499938964844,0.004371135495603,-1636.4129638671875,297.013427734375,0.4973663985729217,0.050000000745058,0.2315757870674133,291.15972900390625,291.1499938964844,261.9786071777344,260.30670166015625,280.0127258300781,293.2802124023437,291.16033935546875,1.0,0.2457451075315475,0.7922021150588989,0.7922021150588989,1.0,1.0,-1.110084891319275,0.470762550830841,0.6393224000930786,0.1981594860553741,0.0,0.0,0.5770993828773499,44.46634292602539,25.0,8.869905471801758,-12474.671875,161.6094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02593994140625,307.96490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9765625,18000.0,0.0,0.0,0.2834755778312683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890604257583618,0.5890666246414185,-6.183673576742876e-06,0.0,0.0002876916842069,0.0,0.0,40.44284057617188,0.0,0.0,0.0,0.401296854019165,4.0,0.0,1.0
482940,293.1435852050781,297.1499938964844,293.1499938964844,0.0825939401984214,-1967.0350341796875,304.1500549316406,0.7296650409698486,0.1381305456161499,0.1253276318311691,293.193603515625,297.1499938964844,293.1499938964844,0.0018680881476029,-149.42185974121094,293.7067565917969,0.5077673196792603,0.050000000745058,0.0486608184874057,293.1800231933594,297.1499938964844,293.1499938964844,0.1948674619197845,-3038.489990234375,304.15478515625,0.9151605367660522,0.2755868136882782,0.1935238242149353,293.1825866699219,297.1499938964844,293.1499938964844,0.2551938891410827,-5095.6171875,304.15435791015625,0.9867573976516724,0.3420513868331909,0.3245543539524078,293.27978515625,297.1499938964844,293.1499938964844,0.0043275817297399,-1620.8441162109375,296.98052978515625,0.5077673196792603,0.050000000745058,0.2308259755373001,291.16357421875,291.1499938964844,261.9635314941406,260.2925109863281,280.0087280273437,293.2798156738281,291.1639099121094,1.0,0.2399627268314361,0.7919813394546509,0.7919813394546509,1.0,1.0,-1.1075726747512815,0.4696069061756134,0.637965738773346,0.197595864534378,0.0,0.0,0.5753295421600342,40.43220901489258,25.0,6.6169843673706055,-12450.4296875,153.2917938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550231933594,307.97686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.587890625,18000.0,0.0,0.0,0.2835376560688019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5859075784683228,0.5859137177467346,-6.1631253629457206e-06,0.0,0.000287754664896,0.0,0.0,40.03839874267578,0.0,0.0,0.0,0.4001553356647491,4.0,0.0,1.0
483000,293.1434936523437,297.1499938964844,293.1499938964844,0.0826007425785064,-1967.1549072265625,304.1500549316406,0.7327504754066467,0.1381792426109314,0.1253410577774047,293.1937561035156,297.1499938964844,293.1499938964844,0.0018641940550878,-149.10720825195312,293.7038269042969,0.5102205872535706,0.050000000745058,0.048627745360136,293.18017578125,297.1499938964844,293.1499938964844,0.1946699321269989,-3036.02978515625,304.15478515625,0.9196733832359314,0.2754049897193908,0.1933756023645401,293.182373046875,297.1499938964844,293.1499938964844,0.2550308108329773,-5093.037109375,304.15435791015625,0.9902780055999756,0.3419280648231506,0.3244051039218902,293.2796936035156,297.1499938964844,293.1499938964844,0.0043174186721444,-1617.2255859375,296.9721374511719,0.5102205872535706,0.050000000745058,0.2306690812110901,291.1641845703125,291.1499938964844,261.959716796875,260.2889404296875,280.0076904296875,293.2797241210937,291.1644592285156,1.0,0.23870350420475,0.7919261455535889,0.7919261455535889,1.0,1.0,-1.107003688812256,0.4693431556224823,0.6376605033874512,0.1974720507860183,0.0,0.0,0.5748780965805054,39.587684631347656,25.0,5.879647254943848,-12444.7431640625,151.54330444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06353759765625,307.9803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.841796875,18000.0,0.0,0.0,0.2835249304771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5850549340248108,0.5850611329078674,-6.1573459788633045e-06,0.0,0.0002877417427953,0.0,0.0,39.92826461791992,0.0,0.0,0.0,0.3998450040817261,4.0,0.0,1.0
483060,293.1431579589844,297.1499938964844,293.1499938964844,0.0826569572091102,-1968.1610107421875,304.1499328613281,0.7454023361206055,0.1384148448705673,0.1254376620054245,293.1947631835937,297.1499938964844,293.1499938964844,0.0018463562009856,-147.66278076171875,293.6883239746094,0.5204489827156067,0.050000000745058,0.0485044904053211,293.1811218261719,297.1499938964844,293.1499938964844,0.1936763226985931,-3023.638671875,304.15484619140625,0.9378185272216796,0.2744525671005249,0.192633718252182,293.1797790527344,297.1499938964844,293.1499938964844,0.2505984604358673,-5019.80419921875,304.16094970703125,0.9990000128746032,0.34162238240242,0.319595605134964,293.2791748046875,297.1499938964844,293.1499938964844,0.0042712539434432,-1600.7432861328125,296.9302978515625,0.5204489827156067,0.050000000745058,0.2300844341516494,291.1671142578125,291.1499938964844,261.94049072265625,260.2709350585937,280.00457763671875,293.2792053222656,291.168212890625,1.0,0.2332479804754257,0.7916711568832397,0.7916711568832397,1.0,1.0,-1.0997309684753418,0.4660678803920746,0.6336631178855896,0.1958068609237671,0.0,0.0,0.572439432144165,36.37392044067383,25.0,8.751520156860352,-12389.9462890625,143.51699829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129455566406,308.0131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.5390625,18000.0,0.0,0.0,0.2832817435264587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580660343170166,0.5806664824485779,-6.1270734477147926e-06,0.0,0.0002874949714168,0.0,0.0,39.3609504699707,0.0,0.0,0.0,0.3982318341732025,4.0,0.0,1.0
483120,293.1431579589844,297.1499938964844,293.1499938964844,0.0826569572091102,-1968.1610107421875,304.1499328613281,0.7454023361206055,0.1384148448705673,0.1254376620054245,293.1947631835937,297.1499938964844,293.1499938964844,0.0018463562009856,-147.66278076171875,293.6883239746094,0.5204489827156067,0.050000000745058,0.0485044904053211,293.1811218261719,297.1499938964844,293.1499938964844,0.1936763226985931,-3023.638671875,304.15484619140625,0.9378185272216796,0.2744525671005249,0.192633718252182,293.1797790527344,297.1499938964844,293.1499938964844,0.2505984604358673,-5019.80419921875,304.16094970703125,0.9990000128746032,0.34162238240242,0.319595605134964,293.2791748046875,297.1499938964844,293.1499938964844,0.0042712539434432,-1600.7432861328125,296.9302978515625,0.5204489827156067,0.050000000745058,0.2300844341516494,291.1671142578125,291.1499938964844,261.94049072265625,260.2709350585937,280.00457763671875,293.2792053222656,291.168212890625,1.0,0.2332479804754257,0.7916711568832397,0.7916711568832397,1.0,1.0,-1.0997309684753418,0.4660678803920746,0.6336631178855896,0.1958068609237671,0.0,0.0,0.572439432144165,36.37392044067383,25.0,8.751520156860352,-12389.9462890625,143.51699829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129455566406,308.0131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.5390625,18000.0,0.0,0.0,0.2832817435264587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580660343170166,0.5806664824485779,-6.1270734477147926e-06,0.0,0.0002874949714168,0.0,0.0,39.3609504699707,0.0,0.0,0.0,0.3982318341732025,4.0,0.0,1.0
483180,293.1429748535156,297.1499938964844,293.1499938964844,0.0825965479016304,-1966.7032470703125,304.1500549316406,0.753864586353302,0.1386240422725677,0.1255666762590408,293.1962890625,297.1499938964844,293.1499938964844,0.001828210777603,-146.08677673339844,293.6866760253906,0.527281641960144,0.050000000745058,0.0484332218766212,293.182373046875,297.1499938964844,293.1499938964844,0.1923328936100006,-3006.52099609375,304.1554870605469,0.9486351013183594,0.273411214351654,0.1918747425079345,293.16412353515625,297.1499938964844,293.1499938964844,0.2399701178073883,-4846.44384765625,304.1747741699219,0.9990000128746032,0.3440148532390594,0.3088332414627075,293.2785339355469,297.1499938964844,293.1499938964844,0.0042275451123714,-1583.9520263671875,296.8998718261719,0.527281641960144,0.050000000745058,0.2297463566064834,291.1894836425781,291.1499938964844,261.9209289550781,260.252685546875,280.0039978027344,293.278564453125,291.19195556640625,1.0,0.228688359260559,0.7914161682128906,0.7914161682128906,1.0,1.0,-1.0854454040527344,0.4597343802452087,0.6257109642028809,0.192388117313385,0.0,0.0,0.5658313632011414,34.383819580078125,25.0,26.36602783203125,-12267.8984375,136.07054138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907653808594,308.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18093.8671875,18000.0,0.0,0.0,0.2825075685977936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5713796615600586,0.5713857412338257,-6.074436896597035e-06,0.0,0.000286709255306,0.0,0.0,38.23729705810547,0.0,0.0,0.0,0.3949206471443176,4.0,0.0,1.0
483240,293.1429748535156,297.1499938964844,293.1499938964844,0.0825965479016304,-1966.7032470703125,304.1500549316406,0.753864586353302,0.1386240422725677,0.1255666762590408,293.1962890625,297.1499938964844,293.1499938964844,0.001828210777603,-146.08677673339844,293.6866760253906,0.527281641960144,0.050000000745058,0.0484332218766212,293.182373046875,297.1499938964844,293.1499938964844,0.1923328936100006,-3006.52099609375,304.1554870605469,0.9486351013183594,0.273411214351654,0.1918747425079345,293.16412353515625,297.1499938964844,293.1499938964844,0.2399701178073883,-4846.44384765625,304.1747741699219,0.9990000128746032,0.3440148532390594,0.3088332414627075,293.2785339355469,297.1499938964844,293.1499938964844,0.0042275451123714,-1583.9520263671875,296.8998718261719,0.527281641960144,0.050000000745058,0.2297463566064834,291.1894836425781,291.1499938964844,261.9209289550781,260.252685546875,280.0039978027344,293.278564453125,291.19195556640625,1.0,0.228688359260559,0.7914161682128906,0.7914161682128906,1.0,1.0,-1.0854454040527344,0.4597343802452087,0.6257109642028809,0.192388117313385,0.0,0.0,0.5658313632011414,34.383819580078125,25.0,26.36602783203125,-12267.8984375,136.07054138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907653808594,308.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18093.8671875,18000.0,0.0,0.0,0.2825075685977936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5713796615600586,0.5713857412338257,-6.074436896597035e-06,0.0,0.000286709255306,0.0,0.0,38.23729705810547,0.0,0.0,0.0,0.3949206471443176,4.0,0.0,1.0
483300,293.1429443359375,297.1499938964844,293.1499938964844,0.0825822651386261,-1966.3157958984373,304.15008544921875,0.7577311396598816,0.1387205421924591,0.1256261318922042,293.197265625,297.1499938964844,293.1499938964844,0.0018179158214479,-145.21742248535156,293.68341064453125,0.5304067730903625,0.050000000745058,0.0484030395746231,293.18310546875,297.1499938964844,293.1499938964844,0.1916817277669906,-2998.271728515625,304.1556701660156,0.9532259702682496,0.2728576064109802,0.1914740651845932,293.1532592773437,297.1499938964844,293.1499938964844,0.235365092754364,-4771.29296875,304.1785888671875,0.9990000128746032,0.3459692895412445,0.3041599690914154,293.278076171875,297.1499938964844,293.1499938964844,0.0042062615975737,-1575.9202880859375,296.8839416503906,0.5304067730903625,0.050000000745058,0.2296031713485717,291.1986083984375,291.1499938964844,261.9110412597656,260.24346923828125,280.003173828125,293.27813720703125,291.2001342773437,1.0,0.2267127037048339,0.7912887334823608,0.7912887334823608,1.0,1.0,-1.0792181491851809,0.4569748044013977,0.6222432851791382,0.1909026801586151,0.0,0.0,0.5616477727890015,33.539424896240234,25.0,23.418237686157227,-12198.244140625,132.91416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431640625,308.0763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18118.6484375,18000.0,0.0,0.0,0.2818495631217956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564014732837677,0.5640208125114441,-6.029276846675202e-06,0.0,0.0002860414679162,0.0,0.0,37.34222030639648,0.0,0.0,0.0,0.3923306763172149,4.0,0.0,1.0
483360,293.1429138183594,297.1499938964844,293.1499938964844,0.0825949981808662,-1966.4842529296875,304.1500244140625,0.7613721489906311,0.1388170272111892,0.1256869435310363,293.1983642578125,297.1499938964844,293.1499938964844,0.001807908527553,-144.39071655273438,293.6766967773437,0.5333402752876282,0.050000000745058,0.0483759231865406,293.1838684082031,297.1499938964844,293.1499938964844,0.1910779327154159,-2990.674560546875,304.1557312011719,0.9573256969451904,0.2722886502742767,0.1910634338855743,293.14166259765625,297.1499938964844,293.1499938964844,0.231199100613594,-4703.44091796875,304.18096923828125,0.9990000128746032,0.3482041954994201,0.2998997867107391,293.2775573730469,297.1499938964844,293.1499938964844,0.0041864281520247,-1568.604736328125,296.8663024902344,0.5333402752876282,0.050000000745058,0.2294745445251464,291.2040405273437,291.1499938964844,261.9010925292969,260.2342224121094,280.0018310546875,293.2776184082031,291.20489501953125,1.0,0.2249099761247635,0.7912161946296692,0.7912161946296692,1.0,1.0,-1.073497653007507,0.4544455111026764,0.6190521121025085,0.1895464956760406,0.0,0.0,0.5574871301651001,32.77971649169922,28.0,17.892742156982422,-12131.416015625,130.07212829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,308.093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.873046875,18000.0,0.0,0.0,0.2810058295726776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556304395198822,0.5563103556632996,-5.979175966785988e-06,0.0,0.0002851851750165,0.0,0.0,36.40452575683594,0.0,0.0,0.0,0.3895929753780365,4.0,0.0,1.0
483420,293.1428527832031,297.1499938964844,293.1499938964844,0.0827091708779335,-1968.614501953125,304.1498413085937,0.7656345963478088,0.1390066742897033,0.1258304864168167,293.2008056640625,297.1499938964844,293.1499938964844,0.0017885107081383,-142.83877563476562,293.6543884277344,0.5366483330726624,0.050000000745058,0.0483466498553752,293.1854553222656,297.1499938964844,293.1499938964844,0.1900153458118438,-2977.45166015625,304.15557861328125,0.9611325263977052,0.2711062431335449,0.1902290135622024,293.120361328125,297.1499938964844,293.1499938964844,0.2265358418226242,-4628.943359375,304.1781921386719,0.9990000128746032,0.3527459800243377,0.2952305972576141,293.2762451171875,297.1499938964844,293.1499938964844,0.0041514132171869,-1556.173828125,296.8265686035156,0.5366483330726624,0.050000000745058,0.2293356955051422,291.20538330078125,291.1499938964844,261.8809509277344,260.2156066894531,279.99676513671875,293.2763366699219,291.2044982910156,1.0,0.223015010356903,0.7910711765289307,0.7910711765289307,1.0,1.0,-1.0668597221374512,0.4515001475811004,0.6153596043586731,0.1879891157150268,0.0,0.0,0.549839437007904,31.95444297790528,46.0,0.8098285794258118,-12032.40234375,126.91026306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327697753906,308.1236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18124.03125,18000.0,0.0,0.0,0.2788372039794922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413764715194702,0.541382372379303,-5.87877457292052e-06,0.0,0.0002829843142535,0.0,0.0,34.6126823425293,0.0,0.0,0.0,0.3842757046222687,4.0,0.0,1.0
483480,293.1428527832031,297.1499938964844,293.1499938964844,0.0827091708779335,-1968.614501953125,304.1498413085937,0.7656345963478088,0.1390066742897033,0.1258304864168167,293.2008056640625,297.1499938964844,293.1499938964844,0.0017885107081383,-142.83877563476562,293.6543884277344,0.5366483330726624,0.050000000745058,0.0483466498553752,293.1854553222656,297.1499938964844,293.1499938964844,0.1900153458118438,-2977.45166015625,304.15557861328125,0.9611325263977052,0.2711062431335449,0.1902290135622024,293.120361328125,297.1499938964844,293.1499938964844,0.2265358418226242,-4628.943359375,304.1781921386719,0.9990000128746032,0.3527459800243377,0.2952305972576141,293.2762451171875,297.1499938964844,293.1499938964844,0.0041514132171869,-1556.173828125,296.8265686035156,0.5366483330726624,0.050000000745058,0.2293356955051422,291.20538330078125,291.1499938964844,261.8809509277344,260.2156066894531,279.99676513671875,293.2763366699219,291.2044982910156,1.0,0.223015010356903,0.7910711765289307,0.7910711765289307,1.0,1.0,-1.0668597221374512,0.4515001475811004,0.6153596043586731,0.1879891157150268,0.0,0.0,0.549839437007904,31.95444297790528,46.0,0.8098285794258118,-12032.40234375,126.91026306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327697753906,308.1236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18124.03125,18000.0,0.0,0.0,0.2788372039794922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413764715194702,0.541382372379303,-5.87877457292052e-06,0.0,0.0002829843142535,0.0,0.0,34.6126823425293,0.0,0.0,0.0,0.3842757046222687,4.0,0.0,1.0
