time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
483540,293.14306640625,297.1499938964844,293.1499938964844,0.0831076204776763,-1976.487548828125,304.1492004394531,0.7554001808166504,0.1391463279724121,0.1260497719049453,293.2034606933594,297.1499938964844,293.1499938964844,0.0017719931202009,-141.67620849609375,293.6072998046875,0.5277770161628723,0.050000000745058,0.0484283901751041,293.18731689453125,297.1499938964844,293.1499938964844,0.1894841939210891,-2971.404052734375,304.1545715332031,0.9449437856674194,0.2698343396186828,0.1894218921661377,293.1163635253906,297.1499938964844,293.1499938964844,0.2383938878774643,-4830.11572265625,304.1483154296875,0.9990000128746032,0.3543736934661865,0.3080827891826629,293.2751159667969,297.1499938964844,293.1499938964844,0.0041296794079244,-1550.231201171875,296.7706298828125,0.5277770161628723,0.050000000745058,0.2297234386205673,291.1781005859375,291.1499938964844,261.860595703125,260.19683837890625,279.9824523925781,293.2751770019531,291.17169189453125,1.0,0.2289021164178848,0.7909261584281921,0.7909261584281921,1.0,1.0,-1.0821324586868286,0.4581598937511444,0.6239725947380066,0.1917255967855453,0.0,0.0,0.5473117232322693,34.22172546386719,49.0,-45.85520553588867,-12096.462890625,134.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5373840332031,308.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18061.92578125,18000.0,0.0,0.0,0.2764292955398559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320448279380798,0.532050609588623,-5.804133706988068e-06,0.0,0.0002805406111292,0.0,0.0,33.462493896484375,0.0,0.0,0.0,0.3808926343917846,4.0,0.0,1.0
483600,293.14306640625,297.1499938964844,293.1499938964844,0.0831076204776763,-1976.487548828125,304.1492004394531,0.7554001808166504,0.1391463279724121,0.1260497719049453,293.2034606933594,297.1499938964844,293.1499938964844,0.0017719931202009,-141.67620849609375,293.6072998046875,0.5277770161628723,0.050000000745058,0.0484283901751041,293.18731689453125,297.1499938964844,293.1499938964844,0.1894841939210891,-2971.404052734375,304.1545715332031,0.9449437856674194,0.2698343396186828,0.1894218921661377,293.1163635253906,297.1499938964844,293.1499938964844,0.2383938878774643,-4830.11572265625,304.1483154296875,0.9990000128746032,0.3543736934661865,0.3080827891826629,293.2751159667969,297.1499938964844,293.1499938964844,0.0041296794079244,-1550.231201171875,296.7706298828125,0.5277770161628723,0.050000000745058,0.2297234386205673,291.1781005859375,291.1499938964844,261.860595703125,260.19683837890625,279.9824523925781,293.2751770019531,291.17169189453125,1.0,0.2289021164178848,0.7909261584281921,0.7909261584281921,1.0,1.0,-1.0821324586868286,0.4581598937511444,0.6239725947380066,0.1917255967855453,0.0,0.0,0.5473117232322693,34.22172546386719,49.0,-45.85520553588867,-12096.462890625,134.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5373840332031,308.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18061.92578125,18000.0,0.0,0.0,0.2764292955398559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320448279380798,0.532050609588623,-5.804133706988068e-06,0.0,0.0002805406111292,0.0,0.0,33.462493896484375,0.0,0.0,0.0,0.3808926343917846,4.0,0.0,1.0
483660,293.1434020996094,297.1499938964844,293.1499938964844,0.0836681127548217,-1987.7100830078125,304.1485595703125,0.7445594072341919,0.1392517238855362,0.1262423247098922,293.2059326171875,297.1499938964844,293.1499938964844,0.0017618588171899,-141.14976501464844,293.53692626953125,0.5185110569000244,0.050000000745058,0.0485262349247932,293.189208984375,297.1499938964844,293.1499938964844,0.1893209964036941,-2970.281494140625,304.1533508300781,0.9265080690383912,0.2685070335865021,0.1885772794485092,293.13873291015625,297.1499938964844,293.1499938964844,0.2530981302261352,-5073.0859375,304.124755859375,0.9990000128746032,0.3507232069969177,0.322799801826477,293.27471923828125,297.1499938964844,293.1499938964844,0.0041151633486151,-1548.2408447265625,296.69683837890625,0.5185110569000244,0.050000000745058,0.2301875650882721,291.1228332519531,291.1499938964844,261.8400573730469,260.1779479980469,279.9676818847656,293.27471923828125,291.11871337890625,1.0,0.2347774058580398,0.7906734943389893,0.7906734943389893,1.0,1.0,-1.0996919870376587,0.465792179107666,0.6338998675346375,0.1961237043142318,0.0,0.0,0.5548822283744812,36.93278121948242,52.0,-59.48080062866211,-12272.52734375,144.5693817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5526428222656,308.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17919.6953125,18000.0,0.0,0.0,0.274662584066391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402243733406067,0.5402302145957947,-5.825020252814284e-06,0.0,0.0002787475823424,0.0,0.0,34.2513427734375,0.0,0.0,0.0,0.3833894431591034,4.0,0.0,1.0
483720,293.1434020996094,297.1499938964844,293.1499938964844,0.0836681127548217,-1987.7100830078125,304.1485595703125,0.7445594072341919,0.1392517238855362,0.1262423247098922,293.2059326171875,297.1499938964844,293.1499938964844,0.0017618588171899,-141.14976501464844,293.53692626953125,0.5185110569000244,0.050000000745058,0.0485262349247932,293.189208984375,297.1499938964844,293.1499938964844,0.1893209964036941,-2970.281494140625,304.1533508300781,0.9265080690383912,0.2685070335865021,0.1885772794485092,293.13873291015625,297.1499938964844,293.1499938964844,0.2530981302261352,-5073.0859375,304.124755859375,0.9990000128746032,0.3507232069969177,0.322799801826477,293.27471923828125,297.1499938964844,293.1499938964844,0.0041151633486151,-1548.2408447265625,296.69683837890625,0.5185110569000244,0.050000000745058,0.2301875650882721,291.1228332519531,291.1499938964844,261.8400573730469,260.1779479980469,279.9676818847656,293.27471923828125,291.11871337890625,1.0,0.2347774058580398,0.7906734943389893,0.7906734943389893,1.0,1.0,-1.0996919870376587,0.465792179107666,0.6338998675346375,0.1961237043142318,0.0,0.0,0.5548822283744812,36.93278121948242,52.0,-59.48080062866211,-12272.52734375,144.5693817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5526428222656,308.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17919.6953125,18000.0,0.0,0.0,0.274662584066391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402243733406067,0.5402302145957947,-5.825020252814284e-06,0.0,0.0002787475823424,0.0,0.0,34.2513427734375,0.0,0.0,0.0,0.3833894431591034,4.0,0.0,1.0
483780,293.1438903808594,297.1499938964844,293.1499938964844,0.0840178057551384,-1994.5482177734373,304.1484680175781,0.7319067120552063,0.1393247544765472,0.1264393180608749,293.20831298828125,297.1499938964844,293.1499938964844,0.0017515956424176,-140.45472717285156,293.4894714355469,0.5079686641693115,0.050000000745058,0.0486580431461334,293.19110107421875,297.1499938964844,293.1499938964844,0.18866528570652,-2962.3974609375,304.1533508300781,0.9053121209144592,0.2671302258968353,0.1877231895923614,293.16864013671875,297.1499938964844,293.1499938964844,0.2593988478183746,-5172.09375,304.1241149902344,0.99021977186203,0.3449299335479736,0.3284002840518951,293.2752990722656,297.1499938964844,293.1499938964844,0.0040974952280521,-1543.4112548828125,296.6368103027344,0.5079686641693115,0.050000000745058,0.2308128029108047,291.0965881347656,291.1499938964844,261.8193054199219,260.1589660644531,279.9574890136719,293.2752380371094,291.096435546875,1.0,0.2405397593975067,0.7904207706451416,0.7904207706451416,1.0,1.0,-1.1067047119140625,0.4688073396682739,0.6378973722457886,0.1979301422834396,0.0,0.0,0.5640556216239929,40.36641693115234,55.0,-29.158105850219727,-12407.025390625,152.90463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4709777832031,308.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17863.37109375,18000.0,0.0,0.0,0.2740087807178497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5562036037445068,0.5562095046043396,-5.9184526435274165e-06,0.0,0.0002780840732157,0.0,0.0,36.08951568603516,0.0,0.0,0.0,0.3889040946960449,4.0,0.0,1.0
483840,293.1438903808594,297.1499938964844,293.1499938964844,0.0840178057551384,-1994.5482177734373,304.1484680175781,0.7319067120552063,0.1393247544765472,0.1264393180608749,293.20831298828125,297.1499938964844,293.1499938964844,0.0017515956424176,-140.45472717285156,293.4894714355469,0.5079686641693115,0.050000000745058,0.0486580431461334,293.19110107421875,297.1499938964844,293.1499938964844,0.18866528570652,-2962.3974609375,304.1533508300781,0.9053121209144592,0.2671302258968353,0.1877231895923614,293.16864013671875,297.1499938964844,293.1499938964844,0.2593988478183746,-5172.09375,304.1241149902344,0.99021977186203,0.3449299335479736,0.3284002840518951,293.2752990722656,297.1499938964844,293.1499938964844,0.0040974952280521,-1543.4112548828125,296.6368103027344,0.5079686641693115,0.050000000745058,0.2308128029108047,291.0965881347656,291.1499938964844,261.8193054199219,260.1589660644531,279.9574890136719,293.2752380371094,291.096435546875,1.0,0.2405397593975067,0.7904207706451416,0.7904207706451416,1.0,1.0,-1.1067047119140625,0.4688073396682739,0.6378973722457886,0.1979301422834396,0.0,0.0,0.5640556216239929,40.36641693115234,55.0,-29.158105850219727,-12407.025390625,152.90463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4709777832031,308.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17863.37109375,18000.0,0.0,0.0,0.2740087807178497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5562036037445068,0.5562095046043396,-5.9184526435274165e-06,0.0,0.0002780840732157,0.0,0.0,36.08951568603516,0.0,0.0,0.0,0.3889040946960449,4.0,0.0,1.0
483900,293.1441955566406,297.1499938964844,293.1499938964844,0.0840440019965171,-1994.8856201171875,304.1487121582031,0.7248329520225525,0.1393381506204605,0.1265400946140289,293.20953369140625,297.1499938964844,293.1499938964844,0.0017457640497013,-139.94345092773438,293.4817199707031,0.5023028254508972,0.050000000745058,0.0487401373684406,293.19207763671875,297.1499938964844,293.1499938964844,0.1880013793706894,-2953.87353515625,304.1539611816406,0.8945875763893127,0.2664152085781097,0.1872952133417129,293.1767883300781,297.1499938964844,293.1499938964844,0.2573602795600891,-5137.9912109375,304.1324462890625,0.979468047618866,0.3430891633033752,0.3263131976127624,293.2757873535156,297.1499938964844,293.1499938964844,0.0040862429887056,-1538.9542236328125,296.61767578125,0.5023028254508972,0.050000000745058,0.2312022298574447,291.1036071777344,291.1499938964844,261.80889892578125,260.1494445800781,279.9548034667969,293.2757263183594,291.1063842773437,1.0,0.2431738227605819,0.7902944684028625,0.7902944684028625,1.0,1.0,-1.1042102575302124,0.4677037000656128,0.6365066170692444,0.1972856223583221,0.0,0.0,0.566521942615509,42.411415100097656,55.0,0.1008634120225906,-12423.6826171875,156.07872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140319824219,308.13983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.61328125,18000.0,0.0,0.0,0.2739927470684051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5632866621017456,0.5632926225662231,-5.970237452856964e-06,0.0,0.0002780678332783,0.0,0.0,36.975772857666016,0.0,0.0,0.0,0.3914361298084259,4.0,0.0,1.0
483960,293.14459228515625,297.1499938964844,293.1499938964844,0.0840288549661636,-1994.417236328125,304.1489562988281,0.7185216546058655,0.1393334716558456,0.1266166120767593,293.2108459472656,297.1499938964844,293.1499938964844,0.0017370402347296,-139.18649291992188,293.47723388671875,0.497471272945404,0.050000000745058,0.0488171800971031,293.193115234375,297.1499938964844,293.1499938964844,0.1872648894786834,-2944.403564453125,304.1545715332031,0.8851608633995056,0.2656790316104889,0.1868464648723602,293.181396484375,297.1499938964844,293.1499938964844,0.2559873163700104,-5114.259765625,304.1381225585937,0.9694980382919312,0.341842770576477,0.3249470591545105,293.2763671875,297.1499938964844,293.1499938964844,0.004072377923876,-1533.4019775390625,296.6008605957031,0.497471272945404,0.050000000745058,0.231567695736885,291.1151123046875,291.1499938964844,261.7984313964844,260.1399230957031,279.9517822265625,293.2763061523437,291.1170959472656,1.0,0.2457191795110702,0.7900970578193665,0.7900970578193665,1.0,1.0,-1.1026544570922852,0.4670078754425049,0.6356465816497803,0.1968583762645721,0.0,0.0,0.5676767230033875,44.340911865234375,58.0,12.502756118774414,-12421.513671875,159.26382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17920.521484375,18000.0,0.0,0.0,0.2741079926490783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5671481490135193,0.5671541690826416,-6.0059851421101484e-06,0.0,0.0002781847724691,0.0,0.0,37.502960205078125,0.0,0.0,0.0,0.3929396569728851,4.0,0.0,1.0
484020,293.1454162597656,297.1499938964844,293.1499938964844,0.0840629190206527,-1994.8870849609373,304.14923095703125,0.7068584561347961,0.1393043100833892,0.1267337501049041,293.21356201171875,297.1499938964844,293.1499938964844,0.0017195279942825,-137.73614501953125,293.4567565917969,0.4892453849315643,0.050000000745058,0.0489630475640296,293.1950988769531,297.1499938964844,293.1499938964844,0.1859583705663681,-2927.80517578125,304.1552124023437,0.8688541650772095,0.2641814351081848,0.1859161704778671,293.1854858398437,297.1499938964844,293.1499938964844,0.2544342577457428,-5087.4462890625,304.14453125,0.9511768817901612,0.3402115106582641,0.3233163356781006,293.2774963378906,297.1499938964844,293.1499938964844,0.0040459600277245,-1523.497802734375,296.5596008300781,0.4892453849315643,0.050000000745058,0.2322596162557602,291.12506103515625,291.1499938964844,261.7774353027344,260.1208801269531,279.94500732421875,293.2774353027344,291.1256408691406,1.0,0.25058513879776,0.789702296257019,0.789702296257019,1.0,1.0,-1.1007262468338013,0.4661433398723602,0.6345829367637634,0.1962714493274688,0.0,0.0,0.5701982378959656,48.00700759887695,61.0,11.16268539428711,-12408.6171875,165.58567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474060058594,308.06365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.86328125,18000.0,0.0,0.0,0.2745898962020874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5722759962081909,0.5722820162773132,-6.048546765669016e-06,0.0,0.000278673833236,0.0,0.0,38.18429183959961,0.0,0.0,0.0,0.3949414193630218,4.0,0.0,1.0
484080,293.1454162597656,297.1499938964844,293.1499938964844,0.0840629190206527,-1994.8870849609373,304.14923095703125,0.7068584561347961,0.1393043100833892,0.1267337501049041,293.21356201171875,297.1499938964844,293.1499938964844,0.0017195279942825,-137.73614501953125,293.4567565917969,0.4892453849315643,0.050000000745058,0.0489630475640296,293.1950988769531,297.1499938964844,293.1499938964844,0.1859583705663681,-2927.80517578125,304.1552124023437,0.8688541650772095,0.2641814351081848,0.1859161704778671,293.1854858398437,297.1499938964844,293.1499938964844,0.2544342577457428,-5087.4462890625,304.14453125,0.9511768817901612,0.3402115106582641,0.3233163356781006,293.2774963378906,297.1499938964844,293.1499938964844,0.0040459600277245,-1523.497802734375,296.5596008300781,0.4892453849315643,0.050000000745058,0.2322596162557602,291.12506103515625,291.1499938964844,261.7774353027344,260.1208801269531,279.94500732421875,293.2774353027344,291.1256408691406,1.0,0.25058513879776,0.789702296257019,0.789702296257019,1.0,1.0,-1.1007262468338013,0.4661433398723602,0.6345829367637634,0.1962714493274688,0.0,0.0,0.5701982378959656,48.00700759887695,61.0,11.16268539428711,-12408.6171875,165.58567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474060058594,308.06365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.86328125,18000.0,0.0,0.0,0.2745898962020874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5722759962081909,0.5722820162773132,-6.048546765669016e-06,0.0,0.000278673833236,0.0,0.0,38.18429183959961,0.0,0.0,0.0,0.3949414193630218,4.0,0.0,1.0
484140,293.1461486816406,297.1499938964844,293.1499938964844,0.0841187387704849,-1995.8404541015625,304.1494140625,0.6962829828262329,0.1392721980810165,0.1268370151519775,293.216064453125,297.1499938964844,293.1499938964844,0.0017023951513692,-136.3408966064453,293.43145751953125,0.4820041358470917,0.050000000745058,0.0491024814546108,293.1968688964844,297.1499938964844,293.1499938964844,0.1847099661827087,-2912.024658203125,304.1555480957031,0.8550266623497009,0.2626814544200897,0.1849737912416458,293.18670654296875,297.1499938964844,293.1499938964844,0.2534608244895935,-5070.85498046875,304.1479187011719,0.9345475435256958,0.3390607237815857,0.3222914934158325,293.2784423828125,297.1499938964844,293.1499938964844,0.0040201670490205,-1514.0625,296.5154113769531,0.4820041358470917,0.050000000745058,0.2329210340976715,291.1296691894531,291.1499938964844,261.7563781738281,260.1018371582031,279.9374694824219,293.27838134765625,291.1300964355469,1.0,0.2552046179771423,0.7893075346946716,0.7893075346946716,1.0,1.0,-1.0994501113891602,0.465575635433197,0.6338744163513184,0.195815235376358,0.0,0.0,0.5725824236869812,51.51832580566406,64.0,7.730549335479736,-12402.9111328125,171.7866973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540222167969,308.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17957.95703125,18000.0,0.0,0.0,0.275327980518341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771285891532898,0.5771346688270569,-6.083793778088875e-06,0.0,0.0002794229076243,0.0,0.0,38.80940246582031,0.0,0.0,0.0,0.3967355787754059,4.0,0.0,1.0
484200,293.1461486816406,297.1499938964844,293.1499938964844,0.0841187387704849,-1995.8404541015625,304.1494140625,0.6962829828262329,0.1392721980810165,0.1268370151519775,293.216064453125,297.1499938964844,293.1499938964844,0.0017023951513692,-136.3408966064453,293.43145751953125,0.4820041358470917,0.050000000745058,0.0491024814546108,293.1968688964844,297.1499938964844,293.1499938964844,0.1847099661827087,-2912.024658203125,304.1555480957031,0.8550266623497009,0.2626814544200897,0.1849737912416458,293.18670654296875,297.1499938964844,293.1499938964844,0.2534608244895935,-5070.85498046875,304.1479187011719,0.9345475435256958,0.3390607237815857,0.3222914934158325,293.2784423828125,297.1499938964844,293.1499938964844,0.0040201670490205,-1514.0625,296.5154113769531,0.4820041358470917,0.050000000745058,0.2329210340976715,291.1296691894531,291.1499938964844,261.7563781738281,260.1018371582031,279.9374694824219,293.27838134765625,291.1300964355469,1.0,0.2552046179771423,0.7893075346946716,0.7893075346946716,1.0,1.0,-1.0994501113891602,0.465575635433197,0.6338744163513184,0.195815235376358,0.0,0.0,0.5725824236869812,51.51832580566406,64.0,7.730549335479736,-12402.9111328125,171.7866973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540222167969,308.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17957.95703125,18000.0,0.0,0.0,0.275327980518341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771285891532898,0.5771346688270569,-6.083793778088875e-06,0.0,0.0002794229076243,0.0,0.0,38.80940246582031,0.0,0.0,0.0,0.3967355787754059,4.0,0.0,1.0
484260,293.1467590332031,297.1499938964844,293.1499938964844,0.0841853022575378,-1997.023193359375,304.14947509765625,0.6869037747383118,0.1392453759908676,0.1269402354955673,293.21826171875,297.1499938964844,293.1499938964844,0.0016853392589837,-134.96014404296875,293.4049987792969,0.475029319524765,0.050000000745058,0.0492380335927009,293.1983337402344,297.1499938964844,293.1499938964844,0.1834922432899475,-2896.656982421875,304.1557312011719,0.8430290222167969,0.2611976265907287,0.1840370297431945,293.1869506835937,297.1499938964844,293.1499938964844,0.2526697516441345,-5057.6279296875,304.14990234375,0.9196157455444336,0.3380827307701111,0.321475476026535,293.2791748046875,297.1499938964844,293.1499938964844,0.00399452727288,-1504.75048828125,296.4705810546875,0.475029319524765,0.050000000745058,0.2335640341043472,291.1327209472656,291.1499938964844,261.7352294921875,260.08282470703125,279.9290771484375,293.27911376953125,291.13299560546875,1.0,0.2596241235733032,0.7890465259552002,0.7890465259552002,1.0,1.0,-1.0984045267105105,0.4651311337947845,0.6332733631134033,0.1954071819782257,0.0,0.0,0.5746678113937378,54.93393325805664,52.0,4.924050807952881,-12400.23046875,177.8631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772705078125,307.97821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.130859375,18000.0,0.0,0.0,0.2762382626533508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813427567481995,0.5813488960266113,-6.1146092775743455e-06,0.0,0.0002803467214107,0.0,0.0,39.3582763671875,0.0,0.0,0.0,0.3983002007007599,4.0,0.0,1.0
484320,293.1467590332031,297.1499938964844,293.1499938964844,0.0841853022575378,-1997.023193359375,304.14947509765625,0.6869037747383118,0.1392453759908676,0.1269402354955673,293.21826171875,297.1499938964844,293.1499938964844,0.0016853392589837,-134.96014404296875,293.4049987792969,0.475029319524765,0.050000000745058,0.0492380335927009,293.1983337402344,297.1499938964844,293.1499938964844,0.1834922432899475,-2896.656982421875,304.1557312011719,0.8430290222167969,0.2611976265907287,0.1840370297431945,293.1869506835937,297.1499938964844,293.1499938964844,0.2526697516441345,-5057.6279296875,304.14990234375,0.9196157455444336,0.3380827307701111,0.321475476026535,293.2791748046875,297.1499938964844,293.1499938964844,0.00399452727288,-1504.75048828125,296.4705810546875,0.475029319524765,0.050000000745058,0.2335640341043472,291.1327209472656,291.1499938964844,261.7352294921875,260.08282470703125,279.9290771484375,293.27911376953125,291.13299560546875,1.0,0.2596241235733032,0.7890465259552002,0.7890465259552002,1.0,1.0,-1.0984045267105105,0.4651311337947845,0.6332733631134033,0.1954071819782257,0.0,0.0,0.5746678113937378,54.93393325805664,52.0,4.924050807952881,-12400.23046875,177.8631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772705078125,307.97821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.130859375,18000.0,0.0,0.0,0.2762382626533508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813427567481995,0.5813488960266113,-6.1146092775743455e-06,0.0,0.0002803467214107,0.0,0.0,39.3582763671875,0.0,0.0,0.0,0.3983002007007599,4.0,0.0,1.0
484380,293.1470947265625,297.1499938964844,293.1499938964844,0.0841445326805114,-1996.1827392578125,304.14971923828125,0.688036322593689,0.1392588019371032,0.1269214749336242,293.219970703125,297.1499938964844,293.1499938964844,0.0016636210493743,-133.2021942138672,293.3795471191406,0.475927323102951,0.050000000745058,0.0492208488285541,293.1993408203125,297.1499938964844,293.1499938964844,0.1821599155664444,-2879.78564453125,304.1560363769531,0.8428144454956055,0.2597650289535522,0.1830140948295593,293.1866455078125,297.1499938964844,293.1499938964844,0.2517867386341095,-5043.0791015625,304.1513977050781,0.920351266860962,0.3372045159339905,0.320607841014862,293.2796630859375,297.1499938964844,293.1499938964844,0.003956404980272,-1490.8118896484375,296.4265441894531,0.475927323102951,0.050000000745058,0.2334825098514557,291.1363830566406,291.1499938964844,261.71405029296875,260.0639038085937,279.9209289550781,293.2796630859375,291.13702392578125,1.0,0.2582575976848602,0.7887855172157288,0.7887855172157288,1.0,1.0,-1.09599506855011,0.4640922844409942,0.6319027543067932,0.194655105471611,0.0,0.0,0.5762807726860046,54.46405029296875,40.0,6.374222755432129,-12391.48828125,176.2678985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194396972656,307.95538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.814453125,18000.0,0.0,0.0,0.2772297263145447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849329829216003,0.5849391222000122,-6.141547146398807e-06,0.0,0.0002813529572449,0.0,0.0,39.8331413269043,0.0,0.0,0.0,0.3996351361274719,4.0,0.0,1.0
484440,293.1470947265625,297.1499938964844,293.1499938964844,0.0841445326805114,-1996.1827392578125,304.14971923828125,0.688036322593689,0.1392588019371032,0.1269214749336242,293.219970703125,297.1499938964844,293.1499938964844,0.0016636210493743,-133.2021942138672,293.3795471191406,0.475927323102951,0.050000000745058,0.0492208488285541,293.1993408203125,297.1499938964844,293.1499938964844,0.1821599155664444,-2879.78564453125,304.1560363769531,0.8428144454956055,0.2597650289535522,0.1830140948295593,293.1866455078125,297.1499938964844,293.1499938964844,0.2517867386341095,-5043.0791015625,304.1513977050781,0.920351266860962,0.3372045159339905,0.320607841014862,293.2796630859375,297.1499938964844,293.1499938964844,0.003956404980272,-1490.8118896484375,296.4265441894531,0.475927323102951,0.050000000745058,0.2334825098514557,291.1363830566406,291.1499938964844,261.71405029296875,260.0639038085937,279.9209289550781,293.2796630859375,291.13702392578125,1.0,0.2582575976848602,0.7887855172157288,0.7887855172157288,1.0,1.0,-1.09599506855011,0.4640922844409942,0.6319027543067932,0.194655105471611,0.0,0.0,0.5762807726860046,54.46405029296875,40.0,6.374222755432129,-12391.48828125,176.2678985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194396972656,307.95538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.814453125,18000.0,0.0,0.0,0.2772297263145447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849329829216003,0.5849391222000122,-6.141547146398807e-06,0.0,0.0002813529572449,0.0,0.0,39.8331413269043,0.0,0.0,0.0,0.3996351361274719,4.0,0.0,1.0
484500,293.1470947265625,297.1499938964844,293.1499938964844,0.0840955227613449,-1995.2105712890625,304.1498718261719,0.6920148730278015,0.1392957419157028,0.1268904060125351,293.2206420898437,297.1499938964844,293.1499938964844,0.0016511906869709,-132.19085693359375,293.3682556152344,0.4789184033870697,0.050000000745058,0.0491628870368003,293.1996459960937,297.1499938964844,293.1499938964844,0.1814535409212112,-2870.811279296875,304.1562194824219,0.8464536666870117,0.2590811848640442,0.182487279176712,293.18634033203125,297.1499938964844,293.1499938964844,0.2512940764427185,-5035.00390625,304.15203857421875,0.9257408976554872,0.336802214384079,0.3201597929000854,293.27984619140625,297.1499938964844,293.1499938964844,0.0039332495070993,-1482.258544921875,296.4055480957031,0.4789184033870697,0.050000000745058,0.2332075536251068,291.1396179199219,291.1499938964844,261.7034912109375,260.054443359375,279.9169616699219,293.2798156738281,291.140380859375,1.0,0.2559901475906372,0.7886549830436707,0.7886549830436707,1.0,1.0,-1.0943882465362549,0.4633983373641968,0.6309899091720581,0.1941758841276168,0.0,0.0,0.5766509175300598,52.973628997802734,40.0,7.936245441436768,-12383.3017578125,173.01580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989929199219,307.94842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.66015625,18000.0,0.0,0.0,0.2777169346809387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860838294029236,0.5860899686813354,-6.151505203888519e-06,0.0,0.0002818473731167,0.0,0.0,39.99311065673828,0.0,0.0,0.0,0.4000755846500397,4.0,0.0,1.0
484560,293.1470031738281,297.1499938964844,293.1499938964844,0.0840390175580978,-1994.0966796875,304.1499938964844,0.6979688405990601,0.1393515765666961,0.1268534660339355,293.2212219238281,297.1499938964844,293.1499938964844,0.0016380347078666,-131.12013244628906,293.357421875,0.483141154050827,0.050000000745058,0.0490802936255931,293.1998291015625,297.1499938964844,293.1499938964844,0.1807384043931961,-2861.718505859375,304.1564025878906,0.8523188233375549,0.2584187686443329,0.1819573193788528,293.1859130859375,297.1499938964844,293.1499938964844,0.2507874667644501,-5026.7294921875,304.152587890625,0.934052348136902,0.3364221155643463,0.3197087943553924,293.2799377441406,297.1499938964844,293.1499938964844,0.0039081675931811,-1472.9742431640625,296.38494873046875,0.483141154050827,0.050000000745058,0.2328157722949981,291.1431884765625,291.1499938964844,261.6929016113281,260.0450439453125,279.9129943847656,293.2799072265625,291.1440124511719,1.0,0.2528542578220367,0.7885262966156006,0.7885262966156006,1.0,1.0,-1.092597246170044,0.4626241028308868,0.6299731135368347,0.1936516910791397,0.0,0.0,0.5767446160316467,50.85722732543945,28.0,9.047329902648926,-12372.537109375,168.55564880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,307.94390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.736328125,18000.0,0.0,0.0,0.2781771421432495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5866862535476685,0.5866924524307251,-6.157848474686034e-06,0.0,0.0002823144313879,0.0,0.0,40.0830078125,0.0,0.0,0.0,0.4003196656703949,4.0,0.0,1.0
484620,293.1465759277344,297.1499938964844,293.1499938964844,0.0839173346757888,-1991.710205078125,304.15020751953125,0.7154918313026428,0.1395136266946792,0.1267725676298141,293.2220458984375,297.1499938964844,293.1499938964844,0.001610359060578,-128.86911010742188,293.3367004394531,0.4950818121433258,0.050000000745058,0.048857819288969,293.1998291015625,297.1499938964844,293.1499938964844,0.1793050318956375,-2843.481689453125,304.1566467285156,0.871233344078064,0.2571542263031006,0.1808981895446777,293.18487548828125,297.1499938964844,293.1499938964844,0.2497595399618148,-5010.0146484375,304.1534423828125,0.958547294139862,0.3357222378253937,0.3188084661960602,293.2799377441406,297.1499938964844,293.1499938964844,0.0038539180532097,-1452.862548828125,296.3443603515625,0.4950818121433258,0.050000000745058,0.2317604571580886,291.1506652832031,291.1499938964844,261.6717834472656,260.0263366699219,279.9052124023437,293.2799377441406,291.1515197753906,1.0,0.2444145828485489,0.78826904296875,0.78826904296875,1.0,1.0,-1.0886147022247314,0.4608993530273437,0.6277154088020325,0.1925103813409805,0.0,0.0,0.5761563181877136,45.16876983642578,25.0,10.159031867980955,-12345.1884765625,156.86903381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,307.94293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.841796875,18000.0,0.0,0.0,0.2789612710475921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863533616065979,0.5863595008850098,-6.159571512398543e-06,0.0,0.0002831102174241,0.0,0.0,40.06110382080078,0.0,0.0,0.0,0.4002406299114227,4.0,0.0,1.0
484680,293.1465759277344,297.1499938964844,293.1499938964844,0.0839173346757888,-1991.710205078125,304.15020751953125,0.7154918313026428,0.1395136266946792,0.1267725676298141,293.2220458984375,297.1499938964844,293.1499938964844,0.001610359060578,-128.86911010742188,293.3367004394531,0.4950818121433258,0.050000000745058,0.048857819288969,293.1998291015625,297.1499938964844,293.1499938964844,0.1793050318956375,-2843.481689453125,304.1566467285156,0.871233344078064,0.2571542263031006,0.1808981895446777,293.18487548828125,297.1499938964844,293.1499938964844,0.2497595399618148,-5010.0146484375,304.1534423828125,0.958547294139862,0.3357222378253937,0.3188084661960602,293.2799377441406,297.1499938964844,293.1499938964844,0.0038539180532097,-1452.862548828125,296.3443603515625,0.4950818121433258,0.050000000745058,0.2317604571580886,291.1506652832031,291.1499938964844,261.6717834472656,260.0263366699219,279.9052124023437,293.2799377441406,291.1515197753906,1.0,0.2444145828485489,0.78826904296875,0.78826904296875,1.0,1.0,-1.0886147022247314,0.4608993530273437,0.6277154088020325,0.1925103813409805,0.0,0.0,0.5761563181877136,45.16876983642578,25.0,10.159031867980955,-12345.1884765625,156.86903381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,307.94293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.841796875,18000.0,0.0,0.0,0.2789612710475921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863533616065979,0.5863595008850098,-6.159571512398543e-06,0.0,0.0002831102174241,0.0,0.0,40.06110382080078,0.0,0.0,0.0,0.4002406299114227,4.0,0.0,1.0
484740,293.14599609375,297.1499938964844,293.1499938964844,0.0838600546121597,-1990.5538330078125,304.1502380371094,0.7320847511291504,0.1397145688533783,0.1267622262239456,293.222412109375,297.1499938964844,293.1499938964844,0.0015843380242586,-126.75627136230467,293.31622314453125,0.5076538920402527,0.050000000745058,0.0486625246703624,293.1995544433594,297.1499938964844,293.1499938964844,0.1779662668704986,-2826.4677734375,304.1566467285156,0.8915992975234985,0.255948007106781,0.1799057126045227,293.1836853027344,297.1499938964844,293.1499938964844,0.2488251626491546,-4994.93408203125,304.1538391113281,0.9808355569839478,0.3350809514522552,0.3179982304573059,293.2797546386719,297.1499938964844,293.1499938964844,0.0038027621340006,-1433.8958740234375,296.3038635253906,0.5076538920402527,0.050000000745058,0.2308340668678283,291.1573181152344,291.1499938964844,261.65069580078125,260.0077819824219,279.8972473144531,293.2797546386719,291.1578674316406,1.0,0.2370540350675583,0.7880117297172546,0.7880117297172546,1.0,1.0,-1.0850917100906372,0.459372729063034,0.6257190108299255,0.1914945840835571,0.0,0.0,0.5747138857841492,40.17505645751953,25.0,8.649064064025879,-12317.021484375,146.67103576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9890441894531,307.9499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.55859375,18000.0,0.0,0.0,0.2794998586177826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841607451438904,0.5841668844223022,-6.1475411712308414e-06,0.0,0.0002836568164639,0.0,0.0,39.79313278198242,0.0,0.0,0.0,0.3994728922843933,4.0,0.0,1.0
484800,293.14599609375,297.1499938964844,293.1499938964844,0.0838600546121597,-1990.5538330078125,304.1502380371094,0.7320847511291504,0.1397145688533783,0.1267622262239456,293.222412109375,297.1499938964844,293.1499938964844,0.0015843380242586,-126.75627136230467,293.31622314453125,0.5076538920402527,0.050000000745058,0.0486625246703624,293.1995544433594,297.1499938964844,293.1499938964844,0.1779662668704986,-2826.4677734375,304.1566467285156,0.8915992975234985,0.255948007106781,0.1799057126045227,293.1836853027344,297.1499938964844,293.1499938964844,0.2488251626491546,-4994.93408203125,304.1538391113281,0.9808355569839478,0.3350809514522552,0.3179982304573059,293.2797546386719,297.1499938964844,293.1499938964844,0.0038027621340006,-1433.8958740234375,296.3038635253906,0.5076538920402527,0.050000000745058,0.2308340668678283,291.1573181152344,291.1499938964844,261.65069580078125,260.0077819824219,279.8972473144531,293.2797546386719,291.1578674316406,1.0,0.2370540350675583,0.7880117297172546,0.7880117297172546,1.0,1.0,-1.0850917100906372,0.459372729063034,0.6257190108299255,0.1914945840835571,0.0,0.0,0.5747138857841492,40.17505645751953,25.0,8.649064064025879,-12317.021484375,146.67103576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9890441894531,307.9499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.55859375,18000.0,0.0,0.0,0.2794998586177826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841607451438904,0.5841668844223022,-6.1475411712308414e-06,0.0,0.0002836568164639,0.0,0.0,39.79313278198242,0.0,0.0,0.0,0.3994728922843933,4.0,0.0,1.0
484860,293.1455078125,297.1499938964844,293.1499938964844,0.0838701874017715,-1990.69775390625,304.1501159667969,0.7463005781173706,0.1399179995059967,0.1268101781606674,293.2223815917969,297.1499938964844,293.1499938964844,0.0015610912814736,-124.8784408569336,293.2945556640625,0.5190718770027161,0.050000000745058,0.0485199764370918,293.1991577148437,297.1499938964844,293.1499938964844,0.1767446100711822,-2810.977294921875,304.1564636230469,0.9091874957084656,0.2547697126865387,0.1789757460355758,293.1824951171875,297.1499938964844,293.1499938964844,0.2479865103960037,-4981.7880859375,304.1539611816406,0.9965781569480896,0.3344723582267761,0.3172751665115356,293.2794494628906,297.1499938964844,293.1499938964844,0.003756898920983,-1416.974365234375,296.26220703125,0.5190718770027161,0.050000000745058,0.2301578819751739,291.16131591796875,291.1499938964844,261.6297302246094,259.9894104003906,279.8891296386719,293.2794494628906,291.16162109375,1.0,0.2314797192811966,0.7877848148345947,0.7877848148345947,1.0,1.0,-1.0821332931518557,0.4580889940261841,0.6240442991256714,0.190644308924675,0.0,0.0,0.5729159116744995,36.52482604980469,25.0,5.72019100189209,-12292.2060546875,139.16348266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213317871094,307.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.6875,18000.0,0.0,0.0,0.2797606289386749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580947995185852,0.5809541344642639,-6.126648713689065e-06,0.0,0.0002839214575942,0.0,0.0,39.38526153564453,0.0,0.0,0.0,0.3983137607574463,4.0,0.0,1.0
484920,293.1455078125,297.1499938964844,293.1499938964844,0.0838701874017715,-1990.69775390625,304.1501159667969,0.7463005781173706,0.1399179995059967,0.1268101781606674,293.2223815917969,297.1499938964844,293.1499938964844,0.0015610912814736,-124.8784408569336,293.2945556640625,0.5190718770027161,0.050000000745058,0.0485199764370918,293.1991577148437,297.1499938964844,293.1499938964844,0.1767446100711822,-2810.977294921875,304.1564636230469,0.9091874957084656,0.2547697126865387,0.1789757460355758,293.1824951171875,297.1499938964844,293.1499938964844,0.2479865103960037,-4981.7880859375,304.1539611816406,0.9965781569480896,0.3344723582267761,0.3172751665115356,293.2794494628906,297.1499938964844,293.1499938964844,0.003756898920983,-1416.974365234375,296.26220703125,0.5190718770027161,0.050000000745058,0.2301578819751739,291.16131591796875,291.1499938964844,261.6297302246094,259.9894104003906,279.8891296386719,293.2794494628906,291.16162109375,1.0,0.2314797192811966,0.7877848148345947,0.7877848148345947,1.0,1.0,-1.0821332931518557,0.4580889940261841,0.6240442991256714,0.190644308924675,0.0,0.0,0.5729159116744995,36.52482604980469,25.0,5.72019100189209,-12292.2060546875,139.16348266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213317871094,307.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.6875,18000.0,0.0,0.0,0.2797606289386749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580947995185852,0.5809541344642639,-6.126648713689065e-06,0.0,0.0002839214575942,0.0,0.0,39.38526153564453,0.0,0.0,0.0,0.3983137607574463,4.0,0.0,1.0
484980,293.1450500488281,297.1499938964844,293.1499938964844,0.0838913992047309,-1990.968505859375,304.1500549316406,0.7558744549751282,0.14012411236763,0.1269173771142959,293.2218933105469,297.1499938964844,293.1499938964844,0.0015418567927554,-123.29801177978516,293.27764892578125,0.5267750024795532,0.050000000745058,0.0484383478760719,293.1986999511719,297.1499938964844,293.1499938964844,0.1755232810974121,-2795.381591796875,304.1563720703125,0.9209845662117004,0.2536187767982483,0.1781093776226043,293.1764221191406,297.1499938964844,293.1499938964844,0.2407763749361038,-4862.61865234375,304.1650695800781,0.9990000128746032,0.3348500430583954,0.3096053600311279,293.2789611816406,297.1499938964844,293.1499938964844,0.003716837381944,-1401.8819580078125,296.2236633300781,0.5267750024795532,0.050000000745058,0.2297706753015518,291.16949462890625,291.1499938964844,261.60888671875,259.97125244140625,279.8841857910156,293.27899169921875,291.1719665527344,1.0,0.2269946932792663,0.7875578999519348,0.7875578999519348,1.0,1.0,-1.071515679359436,0.453449010848999,0.618066668510437,0.1879488378763198,0.0,0.0,0.5699750185012817,34.318878173828125,25.0,17.527429580688477,-12218.0224609375,132.37860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719909667969,308.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.822265625,18000.0,0.0,0.0,0.279676079750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766685009002686,0.5766745805740356,-6.099762231315253e-06,0.0,0.0002838356886059,0.0,0.0,38.85081100463867,0.0,0.0,0.0,0.3967505097389221,4.0,0.0,1.0
485040,293.1450500488281,297.1499938964844,293.1499938964844,0.0838913992047309,-1990.968505859375,304.1500549316406,0.7558744549751282,0.14012411236763,0.1269173771142959,293.2218933105469,297.1499938964844,293.1499938964844,0.0015418567927554,-123.29801177978516,293.27764892578125,0.5267750024795532,0.050000000745058,0.0484383478760719,293.1986999511719,297.1499938964844,293.1499938964844,0.1755232810974121,-2795.381591796875,304.1563720703125,0.9209845662117004,0.2536187767982483,0.1781093776226043,293.1764221191406,297.1499938964844,293.1499938964844,0.2407763749361038,-4862.61865234375,304.1650695800781,0.9990000128746032,0.3348500430583954,0.3096053600311279,293.2789611816406,297.1499938964844,293.1499938964844,0.003716837381944,-1401.8819580078125,296.2236633300781,0.5267750024795532,0.050000000745058,0.2297706753015518,291.16949462890625,291.1499938964844,261.60888671875,259.97125244140625,279.8841857910156,293.27899169921875,291.1719665527344,1.0,0.2269946932792663,0.7875578999519348,0.7875578999519348,1.0,1.0,-1.071515679359436,0.453449010848999,0.618066668510437,0.1879488378763198,0.0,0.0,0.5699750185012817,34.318878173828125,25.0,17.527429580688477,-12218.0224609375,132.37860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719909667969,308.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.822265625,18000.0,0.0,0.0,0.279676079750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766685009002686,0.5766745805740356,-6.099762231315253e-06,0.0,0.0002838356886059,0.0,0.0,38.85081100463867,0.0,0.0,0.0,0.3967505097389221,4.0,0.0,1.0
485100,293.1448669433594,297.1499938964844,293.1499938964844,0.0838546976447105,-1990.11376953125,304.1501159667969,0.7597137093544006,0.140221282839775,0.1269785761833191,293.2215881347656,297.1499938964844,293.1499938964844,0.0015318469377234,-122.44363403320312,293.2759094238281,0.5298422574996948,0.050000000745058,0.0484084859490394,293.198486328125,297.1499938964844,293.1499938964844,0.1748174726963043,-2786.24267578125,304.156494140625,0.9255196452140808,0.2530450522899627,0.1776879429817199,293.168701171875,297.1499938964844,293.1499938964844,0.2362212687730789,-4787.75439453125,304.17059326171875,0.9990000128746032,0.336029440164566,0.3049941956996918,293.27862548828125,297.1499938964844,293.1499938964844,0.0036964325699955,-1393.81787109375,296.2094116210937,0.5298422574996948,0.050000000745058,0.2296290248632431,291.1812744140625,291.1499938964844,261.5985107421875,259.9622802734375,279.8819274902344,293.2786865234375,291.1838684082031,1.0,0.2250298410654068,0.7874444723129272,0.7874444723129272,1.0,1.0,-1.0653330087661743,0.4507558345794678,0.6145771741867065,0.1863755136728286,0.0,0.0,0.566717267036438,33.48201370239258,25.0,24.308643341064453,-12163.5927734375,129.30067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,308.0297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.833984375,18000.0,0.0,0.0,0.2794189751148224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721297860145569,0.572135865688324,-6.074888005969115e-06,0.0,0.000283574743662,0.0,0.0,38.30766677856445,0.0,0.0,0.0,0.3951436281204223,4.0,0.0,1.0
485160,293.14471435546875,297.1499938964844,293.1499938964844,0.0838361904025077,-1989.6376953125,304.1501159667969,0.7633249759674072,0.1403178870677948,0.1270398944616317,293.22119140625,297.1499938964844,293.1499938964844,0.00152169005014,-121.5895538330078,293.2727355957031,0.5327211618423462,0.050000000745058,0.0483816526830196,293.1982727050781,297.1499938964844,293.1499938964844,0.1741535365581512,-2777.67919921875,304.1565246582031,0.929685115814209,0.2524746656417846,0.1772695630788803,293.1593017578125,297.1499938964844,293.1499938964844,0.2320723384618759,-4719.693359375,304.1743469238281,0.9990000128746032,0.3376390635967254,0.3007898330688476,293.2782287597656,297.1499938964844,293.1499938964844,0.0036766179837286,-1386.0985107421875,296.1942749023437,0.5327211618423462,0.050000000745058,0.229501724243164,291.1910095214844,291.1499938964844,261.5881652832031,259.953369140625,279.8793640136719,293.2782897949219,291.1927490234375,1.0,0.2232391834259033,0.7873621582984924,0.7873621582984924,1.0,1.0,-1.059672713279724,0.4482939541339874,0.6113787889480591,0.1849409788846969,0.0,0.0,0.5629830956459045,32.7290153503418,25.0,23.210601806640625,-12103.4638671875,126.53305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15606689453125,308.04559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.203125,18000.0,0.0,0.0,0.2789896428585052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658318996429443,0.5658379197120667,-6.037567800376564e-06,0.0,0.0002831390011124,0.0,0.0,37.5472526550293,0.0,0.0,0.0,0.3929372429847717,4.0,0.0,1.0
485220,293.1443786621094,297.1499938964844,293.1499938964844,0.083880677819252,-1990.348876953125,304.1499938964844,0.7699242234230042,0.1405217051506042,0.1271756142377853,293.2202453613281,297.1499938964844,293.1499938964844,0.0015031334478408,-120.06639862060548,293.2589111328125,0.5379385948181152,0.050000000745058,0.048335675150156,293.19775390625,297.1499938964844,293.1499938964844,0.1729948669672012,-2762.860107421875,304.1562805175781,0.9369570016860962,0.2513555586338043,0.1764507889747619,293.13848876953125,297.1499938964844,293.1499938964844,0.2249062359333038,-4602.5234375,304.1780700683594,0.9990000128746032,0.3416177034378052,0.2934462130069732,293.2770690917969,297.1499938964844,293.1499938964844,0.0036401776596903,-1372.3126220703125,296.1590576171875,0.5379385948181152,0.050000000745058,0.2292836308479309,291.2006530761719,291.1499938964844,261.5676574707031,259.93572998046875,279.8736572265625,293.27716064453125,291.2012023925781,1.0,0.2201121300458908,0.7871975302696228,0.7871975302696228,1.0,1.0,-1.0497210025787354,0.4439660906791687,0.6057549118995667,0.1824301034212112,0.0,0.0,0.5554786920547485,31.43669509887696,25.0,13.269427299499512,-11989.1376953125,121.78670501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,308.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.119140625,18000.0,0.0,0.0,0.277602881193161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5519766807556152,0.5519826412200928,-5.947656973148696e-06,0.0,0.000281731627183,0.0,0.0,35.8674430847168,0.0,0.0,0.0,0.3880181014537811,4.0,0.0,1.0
