time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
485280,293.1443786621094,297.1499938964844,293.1499938964844,0.083880677819252,-1990.348876953125,304.1499938964844,0.7699242234230042,0.1405217051506042,0.1271756142377853,293.2202453613281,297.1499938964844,293.1499938964844,0.0015031334478408,-120.06639862060548,293.2589111328125,0.5379385948181152,0.050000000745058,0.048335675150156,293.19775390625,297.1499938964844,293.1499938964844,0.1729948669672012,-2762.860107421875,304.1562805175781,0.9369570016860962,0.2513555586338043,0.1764507889747619,293.13848876953125,297.1499938964844,293.1499938964844,0.2249062359333038,-4602.5234375,304.1780700683594,0.9990000128746032,0.3416177034378052,0.2934462130069732,293.2770690917969,297.1499938964844,293.1499938964844,0.0036401776596903,-1372.3126220703125,296.1590576171875,0.5379385948181152,0.050000000745058,0.2292836308479309,291.2006530761719,291.1499938964844,261.5676574707031,259.93572998046875,279.8736572265625,293.27716064453125,291.2012023925781,1.0,0.2201121300458908,0.7871975302696228,0.7871975302696228,1.0,1.0,-1.0497210025787354,0.4439660906791687,0.6057549118995667,0.1824301034212112,0.0,0.0,0.5554786920547485,31.43669509887696,25.0,13.269427299499512,-11989.1376953125,121.78670501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,308.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.119140625,18000.0,0.0,0.0,0.277602881193161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5519766807556152,0.5519826412200928,-5.947656973148696e-06,0.0,0.000281731627183,0.0,0.0,35.8674430847168,0.0,0.0,0.0,0.3880181014537811,4.0,0.0,1.0
485340,293.1439514160156,297.1499938964844,293.1499938964844,0.0840005651116371,-1992.5704345703125,304.1498107910156,0.7757724523544312,0.1407471895217895,0.1273372173309326,293.2189025878906,297.1499938964844,293.1499938964844,0.001486514811404,-118.7310562133789,293.24005126953125,0.5424840450286865,0.050000000745058,0.0482981093227863,293.1971130371094,297.1499938964844,293.1499938964844,0.171985238790512,-2750.03955078125,304.1558532714844,0.9429473280906676,0.2502719461917877,0.1756618916988372,293.1178283691406,297.1499938964844,293.1499938964844,0.218972161412239,-4505.7529296875,304.17852783203125,0.9990000128746032,0.346104085445404,0.2873070538043976,293.2755126953125,297.1499938964844,293.1499938964844,0.0036068712361156,-1360.0289306640625,296.12078857421875,0.5424840450286865,0.050000000745058,0.2291054278612136,291.2027587890625,291.1499938964844,261.5473327636719,259.9184265136719,279.8673095703125,293.275634765625,291.2026062011719,1.0,0.217499166727066,0.7870329022407532,0.7870329022407532,1.0,1.0,-1.0413399934768677,0.4403194189071655,0.6010206341743469,0.1803295910358429,0.0,0.0,0.5482404232025146,30.378808975219727,28.0,3.695514678955078,-11888.494140625,117.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981018066406,308.12261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.017578125,18000.0,0.0,0.0,0.2755849063396454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383434295654297,0.5383492708206177,-5.856913958268706e-06,0.0,0.0002796836197376,0.0,0.0,34.248046875,0.0,0.0,0.0,0.3831674456596374,4.0,0.0,1.0
485400,293.1439514160156,297.1499938964844,293.1499938964844,0.0840005651116371,-1992.5704345703125,304.1498107910156,0.7757724523544312,0.1407471895217895,0.1273372173309326,293.2189025878906,297.1499938964844,293.1499938964844,0.001486514811404,-118.7310562133789,293.24005126953125,0.5424840450286865,0.050000000745058,0.0482981093227863,293.1971130371094,297.1499938964844,293.1499938964844,0.171985238790512,-2750.03955078125,304.1558532714844,0.9429473280906676,0.2502719461917877,0.1756618916988372,293.1178283691406,297.1499938964844,293.1499938964844,0.218972161412239,-4505.7529296875,304.17852783203125,0.9990000128746032,0.346104085445404,0.2873070538043976,293.2755126953125,297.1499938964844,293.1499938964844,0.0036068712361156,-1360.0289306640625,296.12078857421875,0.5424840450286865,0.050000000745058,0.2291054278612136,291.2027587890625,291.1499938964844,261.5473327636719,259.9184265136719,279.8673095703125,293.275634765625,291.2026062011719,1.0,0.217499166727066,0.7870329022407532,0.7870329022407532,1.0,1.0,-1.0413399934768677,0.4403194189071655,0.6010206341743469,0.1803295910358429,0.0,0.0,0.5482404232025146,30.378808975219727,28.0,3.695514678955078,-11888.494140625,117.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981018066406,308.12261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.017578125,18000.0,0.0,0.0,0.2755849063396454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383434295654297,0.5383492708206177,-5.856913958268706e-06,0.0,0.0002796836197376,0.0,0.0,34.248046875,0.0,0.0,0.0,0.3831674456596374,4.0,0.0,1.0
485460,293.1435241699219,297.1499938964844,293.1499938964844,0.0842134207487106,-1996.646240234375,304.1495056152344,0.7783709764480591,0.1409855782985687,0.1275357455015182,293.21728515625,297.1499938964844,293.1499938964844,0.0014717370504513,-117.57945251464844,293.2157592773437,0.544283926486969,0.050000000745058,0.0482838228344917,293.1964416503906,297.1499938964844,293.1499938964844,0.1711496263742447,-2739.55908203125,304.1553039550781,0.9443761706352234,0.2492154538631439,0.1749112606048584,293.100830078125,297.1499938964844,293.1499938964844,0.2166014611721038,-4468.79833984375,304.1728210449219,0.9990000128746032,0.350378006696701,0.2849361300468445,293.2737121582031,297.1499938964844,293.1499938964844,0.0035772896371781,-1349.51806640625,296.0787048339844,0.544283926486969,0.050000000745058,0.229037657380104,291.19683837890625,291.1499938964844,261.5272827148437,259.9014587402344,279.8592834472656,293.2738342285156,291.1952514648437,1.0,0.2165671288967132,0.786923885345459,0.786923885345459,1.0,1.0,-1.0377308130264282,0.4387492537498474,0.5989815592765808,0.1794138848781585,0.0,0.0,0.5422497987747192,29.97103500366211,31.0,-9.842643737792969,-11824.6240234375,116.3348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52166748046875,308.1543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18097.482421875,18000.0,0.0,0.0,0.273103654384613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262888669967651,0.5262946486473083,-5.775375939265359e-06,0.0,0.0002771654981188,0.0,0.0,32.846824645996094,0.0,0.0,0.0,0.3789010643959045,4.0,0.0,1.0
485520,293.1435241699219,297.1499938964844,293.1499938964844,0.0842134207487106,-1996.646240234375,304.1495056152344,0.7783709764480591,0.1409855782985687,0.1275357455015182,293.21728515625,297.1499938964844,293.1499938964844,0.0014717370504513,-117.57945251464844,293.2157592773437,0.544283926486969,0.050000000745058,0.0482838228344917,293.1964416503906,297.1499938964844,293.1499938964844,0.1711496263742447,-2739.55908203125,304.1553039550781,0.9443761706352234,0.2492154538631439,0.1749112606048584,293.100830078125,297.1499938964844,293.1499938964844,0.2166014611721038,-4468.79833984375,304.1728210449219,0.9990000128746032,0.350378006696701,0.2849361300468445,293.2737121582031,297.1499938964844,293.1499938964844,0.0035772896371781,-1349.51806640625,296.0787048339844,0.544283926486969,0.050000000745058,0.229037657380104,291.19683837890625,291.1499938964844,261.5272827148437,259.9014587402344,279.8592834472656,293.2738342285156,291.1952514648437,1.0,0.2165671288967132,0.786923885345459,0.786923885345459,1.0,1.0,-1.0377308130264282,0.4387492537498474,0.5989815592765808,0.1794138848781585,0.0,0.0,0.5422497987747192,29.97103500366211,31.0,-9.842643737792969,-11824.6240234375,116.3348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52166748046875,308.1543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18097.482421875,18000.0,0.0,0.0,0.273103654384613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262888669967651,0.5262946486473083,-5.775375939265359e-06,0.0,0.0002771654981188,0.0,0.0,32.846824645996094,0.0,0.0,0.0,0.3789010643959045,4.0,0.0,1.0
485580,293.1431579589844,297.1499938964844,293.1499938964844,0.0845273360610008,-2002.7557373046875,304.1491394042969,0.7778475284576416,0.1412293016910553,0.1277599334716797,293.2153015136719,297.1499938964844,293.1499938964844,0.0014596717664971,-116.68988037109376,293.1837463378906,0.5434716939926147,0.050000000745058,0.0482902415096759,293.1957397460937,297.1499938964844,293.1499938964844,0.1705125421285629,-2731.76025390625,304.15460205078125,0.9415680170059204,0.2481806874275207,0.1741916090250015,293.0916442871094,297.1499938964844,293.1499938964844,0.2176046222448349,-4488.21484375,304.1634826660156,0.9990000128746032,0.3535016179084778,0.2860020697116852,293.2719116210937,297.1499938964844,293.1499938964844,0.0035514591727405,-1340.896240234375,296.0303955078125,0.5434716939926147,0.050000000745058,0.2290681153535843,291.17999267578125,291.1499938964844,261.5074768066406,259.8848571777344,279.85015869140625,293.27203369140625,291.1777038574219,1.0,0.2170072942972183,0.7868149280548096,0.7868149280548096,1.0,1.0,-1.0384584665298462,0.4390501976013183,0.5994082689285278,0.1795890778303146,0.0,0.0,0.5393107533454895,30.142826080322266,34.0,-22.039194107055664,-11810.1494140625,116.80907440185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165771484375,308.1789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.01953125,18000.0,0.0,0.0,0.2704651355743408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189508199691772,0.5189565420150757,-5.719731689168839e-06,0.0,0.00027448774199,0.0,0.0,31.98249244689941,0.0,0.0,0.0,0.3762441873550415,4.0,0.0,1.0
485640,293.1431579589844,297.1499938964844,293.1499938964844,0.0845273360610008,-2002.7557373046875,304.1491394042969,0.7778475284576416,0.1412293016910553,0.1277599334716797,293.2153015136719,297.1499938964844,293.1499938964844,0.0014596717664971,-116.68988037109376,293.1837463378906,0.5434716939926147,0.050000000745058,0.0482902415096759,293.1957397460937,297.1499938964844,293.1499938964844,0.1705125421285629,-2731.76025390625,304.15460205078125,0.9415680170059204,0.2481806874275207,0.1741916090250015,293.0916442871094,297.1499938964844,293.1499938964844,0.2176046222448349,-4488.21484375,304.1634826660156,0.9990000128746032,0.3535016179084778,0.2860020697116852,293.2719116210937,297.1499938964844,293.1499938964844,0.0035514591727405,-1340.896240234375,296.0303955078125,0.5434716939926147,0.050000000745058,0.2290681153535843,291.17999267578125,291.1499938964844,261.5074768066406,259.8848571777344,279.85015869140625,293.27203369140625,291.1777038574219,1.0,0.2170072942972183,0.7868149280548096,0.7868149280548096,1.0,1.0,-1.0384584665298462,0.4390501976013183,0.5994082689285278,0.1795890778303146,0.0,0.0,0.5393107533454895,30.142826080322266,34.0,-22.039194107055664,-11810.1494140625,116.80907440185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165771484375,308.1789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.01953125,18000.0,0.0,0.0,0.2704651355743408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189508199691772,0.5189565420150757,-5.719731689168839e-06,0.0,0.00027448774199,0.0,0.0,31.98249244689941,0.0,0.0,0.0,0.3762441873550415,4.0,0.0,1.0
485700,293.1429748535156,297.1499938964844,293.1499938964844,0.0847016870975494,-2006.154296875,304.14898681640625,0.7766109704971313,0.1413502693176269,0.1278783231973648,293.2142028808594,297.1499938964844,293.1499938964844,0.0014544520527124,-116.3162841796875,293.1669006347656,0.5422552824020386,0.050000000745058,0.0482999682426452,293.1954040527344,297.1499938964844,293.1499938964844,0.1702295988798141,-2728.32763671875,304.1542663574219,0.9388278722763062,0.2476688474416732,0.1738411039113998,293.0902404785156,297.1499938964844,293.1499938964844,0.2191474288702011,-4515.15380859375,304.1582336425781,0.9990000128746032,0.354521632194519,0.2876107692718506,293.2711181640625,297.1499938964844,293.1499938964844,0.0035392807330936,-1336.925048828125,296.0051574707031,0.5422552824020386,0.050000000745058,0.2291142642498016,291.169921875,291.1499938964844,261.4976806640625,259.876708984375,279.8453063964844,293.2712097167969,291.16748046875,1.0,0.2176693528890609,0.7867604494094849,0.7867604494094849,1.0,1.0,-1.0401771068572998,0.4397857785224914,0.6003913879394531,0.1800157576799392,0.0,0.0,0.5389869809150696,30.41095542907715,34.0,-25.637510299682617,-11820.4228515625,117.68778228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64678955078125,308.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.38671875,18000.0,0.0,0.0,0.2691977620124817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5173541903495789,0.5173599123954773,-5.704642717319075e-06,0.0,0.0002732014982029,0.0,0.0,31.782236099243164,0.0,0.0,0.0,0.3756282925605774,4.0,0.0,1.0
485760,293.142822265625,297.1499938964844,293.1499938964844,0.0848819091916084,-2009.667236328125,304.1488342285156,0.7748178243637085,0.1414688378572464,0.1279988437891006,293.2130432128906,297.1499938964844,293.1499938964844,0.0014496751828119,-115.97987365722656,293.1499328613281,0.5405802726745605,0.050000000745058,0.0483136065304279,293.195068359375,297.1499938964844,293.1499938964844,0.1699603796005249,-2725.069091796875,304.15399169921875,0.935306966304779,0.2471590638160705,0.1734953075647354,293.09088134765625,297.1499938964844,293.1499938964844,0.2213042080402374,-4552.14794921875,304.1528015136719,0.9990000128746032,0.3551501929759979,0.2898511290550232,293.2704162597656,297.1499938964844,293.1499938964844,0.003527381690219,-1333.0755615234375,295.9794006347656,0.5405802726745605,0.050000000745058,0.2291789352893829,291.15936279296875,291.1499938964844,261.48797607421875,259.86865234375,279.8404235839844,293.2705078125,291.1568298339844,1.0,0.2185916602611541,0.7866592407226562,0.7866592407226562,1.0,1.0,-1.0426892042160034,0.4408596456050873,0.6018295288085938,0.1806365549564361,0.0,0.0,0.5394205451011658,30.78819274902344,37.0,-27.97589492797852,-11840.8515625,118.95076751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66314697265625,308.1908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.849609375,18000.0,0.0,0.0,0.2680224180221557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171098113059998,0.5171154737472534,-5.69802250538487e-06,0.0,0.0002720086777117,0.0,0.0,31.731443405151367,0.0,0.0,0.0,0.3754814267158508,4.0,0.0,1.0
485820,293.1426086425781,297.1499938964844,293.1499938964844,0.0852472260594368,-2016.78369140625,304.14862060546875,0.7698404788970947,0.1416940242052078,0.1282408982515335,293.2105712890625,297.1499938964844,293.1499938964844,0.0014412581222131,-115.39868927001952,293.1166381835937,0.53609699010849,0.050000000745058,0.0483515709638595,293.1944580078125,297.1499938964844,293.1499938964844,0.1694417595863342,-2718.78662109375,304.1535339355469,0.9262844324111938,0.2461413145065307,0.1728139668703079,293.0981750488281,297.1499938964844,293.1499938964844,0.2272541970014572,-4652.57958984375,304.1419982910156,0.9990000128746032,0.3551839590072632,0.2960000932216644,293.2694091796875,297.1499938964844,293.1499938964844,0.003503861837089,-1325.4805908203125,295.9268493652344,0.53609699010849,0.050000000745058,0.2293590307235717,291.13775634765625,291.1499938964844,261.46881103515625,259.8528747558594,279.8304443359375,293.2694702148437,291.1352844238281,1.0,0.2211272418498993,0.786456823348999,0.786456823348999,1.0,1.0,-1.0498030185699463,0.4439116716384887,0.6058913469314575,0.1824022382497787,0.0,0.0,0.5425066351890564,31.840482711791992,40.0,-29.692550659179688,-11909.1142578125,122.52843475341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6502380371094,308.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.421875,18000.0,0.0,0.0,0.2661058008670807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206419825553894,0.5206477046012878,-5.710067853215151e-06,0.0,0.0002700635523069,0.0,0.0,32.07436752319336,0.0,0.0,0.0,0.3765851557254791,4.0,0.0,1.0
485880,293.1426086425781,297.1499938964844,293.1499938964844,0.0852472260594368,-2016.78369140625,304.14862060546875,0.7698404788970947,0.1416940242052078,0.1282408982515335,293.2105712890625,297.1499938964844,293.1499938964844,0.0014412581222131,-115.39868927001952,293.1166381835937,0.53609699010849,0.050000000745058,0.0483515709638595,293.1944580078125,297.1499938964844,293.1499938964844,0.1694417595863342,-2718.78662109375,304.1535339355469,0.9262844324111938,0.2461413145065307,0.1728139668703079,293.0981750488281,297.1499938964844,293.1499938964844,0.2272541970014572,-4652.57958984375,304.1419982910156,0.9990000128746032,0.3551839590072632,0.2960000932216644,293.2694091796875,297.1499938964844,293.1499938964844,0.003503861837089,-1325.4805908203125,295.9268493652344,0.53609699010849,0.050000000745058,0.2293590307235717,291.13775634765625,291.1499938964844,261.46881103515625,259.8528747558594,279.8304443359375,293.2694702148437,291.1352844238281,1.0,0.2211272418498993,0.786456823348999,0.786456823348999,1.0,1.0,-1.0498030185699463,0.4439116716384887,0.6058913469314575,0.1824022382497787,0.0,0.0,0.5425066351890564,31.840482711791992,40.0,-29.692550659179688,-11909.1142578125,122.52843475341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6502380371094,308.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.421875,18000.0,0.0,0.0,0.2661058008670807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206419825553894,0.5206477046012878,-5.710067853215151e-06,0.0,0.0002700635523069,0.0,0.0,32.07436752319336,0.0,0.0,0.0,0.3765851557254791,4.0,0.0,1.0
485940,293.1425170898437,297.1499938964844,293.1499938964844,0.0856027379631996,-2023.6982421875,304.14849853515625,0.76348477602005,0.1418979316949844,0.1284771710634231,293.2079772949219,297.1499938964844,293.1499938964844,0.0014340763445943,-114.91163635253906,293.0851745605469,0.5305154323577881,0.050000000745058,0.0484021641314029,293.1939392089844,297.1499938964844,293.1499938964844,0.1689219921827316,-2712.446533203125,304.1532287597656,0.9153992533683776,0.2451204508543014,0.1721408516168594,293.1126708984375,297.1499938964844,293.1499938964844,0.2350492179393768,-4782.181640625,304.1316833496094,0.9990000128746032,0.3535699248313904,0.3040008544921875,293.2690124511719,297.1499938964844,293.1499938964844,0.0034801191650331,-1317.73876953125,295.87335205078125,0.5305154323577881,0.050000000745058,0.2295990288257599,291.1169738769531,291.1499938964844,261.45001220703125,259.8375549316406,279.8201904296875,293.2690124511719,291.1147155761719,1.0,0.2244373559951782,0.7862544059753418,0.7862544059753418,1.0,1.0,-1.0592297315597534,0.4479684233665466,0.6112613081932068,0.1847516149282455,0.0,0.0,0.5483157634735107,33.24295425415039,28.0,-28.743032455444336,-12008.013671875,127.35090637207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5756225585937,308.1510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.736328125,18000.0,0.0,0.0,0.2649827599525451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52925044298172,0.5292561650276184,-5.754961875936715e-06,0.0,0.0002689238172024,0.0,0.0,32.993831634521484,0.0,0.0,0.0,0.3794773519039154,4.0,0.0,1.0
486000,293.1425170898437,297.1499938964844,293.1499938964844,0.0856027379631996,-2023.6982421875,304.14849853515625,0.76348477602005,0.1418979316949844,0.1284771710634231,293.2079772949219,297.1499938964844,293.1499938964844,0.0014340763445943,-114.91163635253906,293.0851745605469,0.5305154323577881,0.050000000745058,0.0484021641314029,293.1939392089844,297.1499938964844,293.1499938964844,0.1689219921827316,-2712.446533203125,304.1532287597656,0.9153992533683776,0.2451204508543014,0.1721408516168594,293.1126708984375,297.1499938964844,293.1499938964844,0.2350492179393768,-4782.181640625,304.1316833496094,0.9990000128746032,0.3535699248313904,0.3040008544921875,293.2690124511719,297.1499938964844,293.1499938964844,0.0034801191650331,-1317.73876953125,295.87335205078125,0.5305154323577881,0.050000000745058,0.2295990288257599,291.1169738769531,291.1499938964844,261.45001220703125,259.8375549316406,279.8201904296875,293.2690124511719,291.1147155761719,1.0,0.2244373559951782,0.7862544059753418,0.7862544059753418,1.0,1.0,-1.0592297315597534,0.4479684233665466,0.6112613081932068,0.1847516149282455,0.0,0.0,0.5483157634735107,33.24295425415039,28.0,-28.743032455444336,-12008.013671875,127.35090637207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5756225585937,308.1510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.736328125,18000.0,0.0,0.0,0.2649827599525451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52925044298172,0.5292561650276184,-5.754961875936715e-06,0.0,0.0002689238172024,0.0,0.0,32.993831634521484,0.0,0.0,0.0,0.3794773519039154,4.0,0.0,1.0
486060,293.142333984375,297.1499938964844,293.1499938964844,0.0857686176896095,-2026.783203125,304.14874267578125,0.7672654390335083,0.1421234309673309,0.1286455988883972,293.2052307128906,297.1499938964844,293.1499938964844,0.0014271934051066,-114.37060546875,293.0687255859375,0.5333284139633179,0.050000000745058,0.0483761578798294,293.1933288574219,297.1499938964844,293.1499938964844,0.1680914014577865,-2701.768310546875,304.153564453125,0.9186883568763732,0.2441330999135971,0.1714252531528473,293.12359619140625,297.1499938964844,293.1499938964844,0.2316710203886032,-4723.63623046875,304.1440734863281,0.9990000128746032,0.352264404296875,0.2999175786972046,293.2689514160156,297.1499938964844,293.1499938964844,0.0034496816806495,-1306.5997314453125,295.82916259765625,0.5333284139633179,0.050000000745058,0.229475662112236,291.11236572265625,291.1499938964844,261.4316711425781,259.8228759765625,279.8162841796875,293.2689514160156,291.1148376464844,1.0,0.2221313714981079,0.785947859287262,0.785947859287262,1.0,1.0,-1.0535014867782593,0.4454028606414795,0.608098566532135,0.1834280788898468,0.0,0.0,0.5541449189186096,32.514286041259766,31.0,3.486521482467652,-12018.75,124.63182067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4581604003906,308.1441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.58203125,18000.0,0.0,0.0,0.2646854221820831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409150123596191,0.5409207940101624,-5.8270270528737456e-06,0.0,0.0002686220686882,0.0,0.0,34.31964111328125,0.0,0.0,0.0,0.3834963142871856,4.0,0.0,1.0
486120,293.142333984375,297.1499938964844,293.1499938964844,0.0857686176896095,-2026.783203125,304.14874267578125,0.7672654390335083,0.1421234309673309,0.1286455988883972,293.2052307128906,297.1499938964844,293.1499938964844,0.0014271934051066,-114.37060546875,293.0687255859375,0.5333284139633179,0.050000000745058,0.0483761578798294,293.1933288574219,297.1499938964844,293.1499938964844,0.1680914014577865,-2701.768310546875,304.153564453125,0.9186883568763732,0.2441330999135971,0.1714252531528473,293.12359619140625,297.1499938964844,293.1499938964844,0.2316710203886032,-4723.63623046875,304.1440734863281,0.9990000128746032,0.352264404296875,0.2999175786972046,293.2689514160156,297.1499938964844,293.1499938964844,0.0034496816806495,-1306.5997314453125,295.82916259765625,0.5333284139633179,0.050000000745058,0.229475662112236,291.11236572265625,291.1499938964844,261.4316711425781,259.8228759765625,279.8162841796875,293.2689514160156,291.1148376464844,1.0,0.2221313714981079,0.785947859287262,0.785947859287262,1.0,1.0,-1.0535014867782593,0.4454028606414795,0.608098566532135,0.1834280788898468,0.0,0.0,0.5541449189186096,32.514286041259766,31.0,3.486521482467652,-12018.75,124.63182067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4581604003906,308.1441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.58203125,18000.0,0.0,0.0,0.2646854221820831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409150123596191,0.5409207940101624,-5.8270270528737456e-06,0.0,0.0002686220686882,0.0,0.0,34.31964111328125,0.0,0.0,0.0,0.3834963142871856,4.0,0.0,1.0
486180,293.1422119140625,297.1499938964844,293.1499938964844,0.0857890248298645,-2026.8472900390625,304.14910888671875,0.769197404384613,0.1423436403274536,0.1288374960422516,293.2027282714844,297.1499938964844,293.1499938964844,0.0014158176491037,-113.3777313232422,293.0736083984375,0.534591555595398,0.050000000745058,0.048364832997322,293.1927795410156,297.1499938964844,293.1499938964844,0.1669655740261078,-2686.969970703125,304.1542358398437,0.919383704662323,0.2431451976299286,0.1707313954830169,293.1222839355469,297.1499938964844,293.1499938964844,0.2296870797872543,-4689.89306640625,304.14898681640625,0.9990000128746032,0.3531976342201233,0.2981182634830475,293.2690124511719,297.1499938964844,293.1499938964844,0.0034144779201596,-1292.6357421875,295.8006286621094,0.534591555595398,0.050000000745058,0.2294219434261322,291.1325378417969,291.1499938964844,261.4139099121094,259.8089294433594,279.8111572265625,293.2690124511719,291.1330261230469,1.0,0.2215921580791473,0.7856413125991821,0.7856413125991821,1.0,1.0,-1.0506564378738403,0.4441307783126831,0.6065256595611572,0.1827039420604705,0.0,0.0,0.5549024343490601,32.191158294677734,34.0,13.071039199829102,-11990.1845703125,123.36139678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3461303710937,308.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.181640625,18000.0,0.0,0.0,0.264801561832428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446398258209229,0.5446456670761108,-5.865895218448713e-06,0.0,0.0002687399100977,0.0,0.0,34.827857971191406,0.0,0.0,0.0,0.3849970698356628,4.0,0.0,1.0
486240,293.1422119140625,297.1499938964844,293.1499938964844,0.0857890248298645,-2026.8472900390625,304.14910888671875,0.769197404384613,0.1423436403274536,0.1288374960422516,293.2027282714844,297.1499938964844,293.1499938964844,0.0014158176491037,-113.3777313232422,293.0736083984375,0.534591555595398,0.050000000745058,0.048364832997322,293.1927795410156,297.1499938964844,293.1499938964844,0.1669655740261078,-2686.969970703125,304.1542358398437,0.919383704662323,0.2431451976299286,0.1707313954830169,293.1222839355469,297.1499938964844,293.1499938964844,0.2296870797872543,-4689.89306640625,304.14898681640625,0.9990000128746032,0.3531976342201233,0.2981182634830475,293.2690124511719,297.1499938964844,293.1499938964844,0.0034144779201596,-1292.6357421875,295.8006286621094,0.534591555595398,0.050000000745058,0.2294219434261322,291.1325378417969,291.1499938964844,261.4139099121094,259.8089294433594,279.8111572265625,293.2690124511719,291.1330261230469,1.0,0.2215921580791473,0.7856413125991821,0.7856413125991821,1.0,1.0,-1.0506564378738403,0.4441307783126831,0.6065256595611572,0.1827039420604705,0.0,0.0,0.5549024343490601,32.191158294677734,34.0,13.071039199829102,-11990.1845703125,123.36139678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3461303710937,308.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.181640625,18000.0,0.0,0.0,0.264801561832428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446398258209229,0.5446456670761108,-5.865895218448713e-06,0.0,0.0002687399100977,0.0,0.0,34.827857971191406,0.0,0.0,0.0,0.3849970698356628,4.0,0.0,1.0
486300,293.1421813964844,297.1499938964844,293.1499938964844,0.0858785808086395,-2028.5220947265625,304.14910888671875,0.7689240574836731,0.1424514949321746,0.128937616944313,293.2015380859375,297.1499938964844,293.1499938964844,0.0014110581250861,-112.99925994873048,293.06756591796875,0.534205436706543,0.050000000745058,0.0483682826161384,293.1925354003906,297.1499938964844,293.1499938964844,0.1665557324886322,-2681.719482421875,304.1542053222656,0.9180244207382202,0.2426521480083465,0.170389711856842,293.12188720703125,297.1499938964844,293.1499938964844,0.2301992624998092,-4698.44580078125,304.1482238769531,0.9990000128746032,0.3536261320114136,0.2986661791801452,293.2689819335937,297.1499938964844,293.1499938964844,0.0033988861832767,-1286.891357421875,295.77996826171875,0.534205436706543,0.050000000745058,0.229438304901123,291.13238525390625,291.1499938964844,261.4052124023437,259.8022155761719,279.8081359863281,293.2689819335937,291.13189697265625,1.0,0.2218222767114639,0.7854880690574646,0.7854880690574646,1.0,1.0,-1.0510472059249878,0.4442755877971649,0.6067715883255005,0.1828067898750305,0.0,0.0,0.5560713410377502,32.28391647338867,34.0,4.896615505218506,-11986.1552734375,123.6222152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29547119140625,308.0487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.802734375,18000.0,0.0,0.0,0.2649679481983185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546112060546875,0.5461179614067078,-5.87553768127691e-06,0.0,0.0002689087705221,0.0,0.0,35.0015983581543,0.0,0.0,0.0,0.3855555355548858,4.0,0.0,1.0
486360,293.1421203613281,297.1499938964844,293.1499938964844,0.085987389087677,-2030.5877685546875,304.1490783691406,0.7680490612983704,0.1425600498914718,0.1290422827005386,293.2003173828125,297.1499938964844,293.1499938964844,0.0014072203775867,-112.7032470703125,293.0596923828125,0.5333226919174194,0.050000000745058,0.0483762323856353,293.1922912597656,297.1499938964844,293.1499938964844,0.1661816239356994,-2676.960693359375,304.15411376953125,0.9158502817153932,0.2421615719795227,0.1700528860092163,293.1224975585937,297.1499938964844,293.1499938964844,0.2314035147428512,-4718.55224609375,304.1463317871094,0.9990000128746032,0.3538641035556793,0.299925833940506,293.2688903808594,297.1499938964844,293.1499938964844,0.0033844038844108,-1281.6534423828125,295.7578125,0.5333226919174194,0.050000000745058,0.2294760048389434,291.1297912597656,291.1499938964844,261.3966369628906,259.795654296875,279.8046569824219,293.2689208984375,291.12908935546875,1.0,0.2223471403121948,0.7853924632072449,0.7853924632072449,1.0,1.0,-1.0523346662521362,0.4448148012161255,0.6075198650360107,0.1831385493278503,0.0,0.0,0.5576748847961426,32.502105712890625,37.0,-1.1886063814163208,-11995.00390625,124.3260269165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,308.0187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.169921875,18000.0,0.0,0.0,0.2652173340320587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5485323071479797,0.5485382080078125,-5.8891860135190655e-06,0.0,0.0002691618574317,0.0,0.0,35.27737045288086,0.0,0.0,0.0,0.386398583650589,4.0,0.0,1.0
486420,293.1420288085937,297.1499938964844,293.1499938964844,0.0862346068024635,-2035.309814453125,304.1489562988281,0.7647566795349121,0.1427777409553527,0.1292643100023269,293.1978454589844,297.1499938964844,293.1499938964844,0.0014006333658471,-112.20865631103516,293.0425109863281,0.5302890539169312,0.050000000745058,0.0484043098986148,293.1918029785156,297.1499938964844,293.1499938964844,0.1654858440160751,-2668.14990234375,304.1539001464844,0.9095138907432556,0.2411854118108749,0.1693923771381378,293.1278381347656,297.1499938964844,293.1499938964844,0.2356274724006652,-4788.65869140625,304.1404724121094,0.9990000128746032,0.3534893095493316,0.3043343424797058,293.268798828125,297.1499938964844,293.1499938964844,0.0033566195052117,-1271.72314453125,295.7118225097656,0.5302890539169312,0.050000000745058,0.2296091914176941,291.1220397949219,291.1499938964844,261.3798522949219,259.78302001953125,279.79705810546875,293.268798828125,291.12091064453125,1.0,0.2241821736097335,0.7852013111114502,0.7852013111114502,1.0,1.0,-1.0572922229766846,0.446927398443222,0.6103647947311401,0.1843965351581573,0.0,0.0,0.5618887543678284,33.27759552001953,25.0,-9.432373046875,-12040.8544921875,126.93415832519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14727783203125,307.9639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.6875,18000.0,0.0,0.0,0.2660214006900787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5553667545318604,0.5553726553916931,-5.92984270042507e-06,0.0,0.0002699778997339,0.0,0.0,36.07378768920898,0.0,0.0,0.0,0.3887947201728821,4.0,0.0,1.0
486480,293.1420288085937,297.1499938964844,293.1499938964844,0.0862346068024635,-2035.309814453125,304.1489562988281,0.7647566795349121,0.1427777409553527,0.1292643100023269,293.1978454589844,297.1499938964844,293.1499938964844,0.0014006333658471,-112.20865631103516,293.0425109863281,0.5302890539169312,0.050000000745058,0.0484043098986148,293.1918029785156,297.1499938964844,293.1499938964844,0.1654858440160751,-2668.14990234375,304.1539001464844,0.9095138907432556,0.2411854118108749,0.1693923771381378,293.1278381347656,297.1499938964844,293.1499938964844,0.2356274724006652,-4788.65869140625,304.1404724121094,0.9990000128746032,0.3534893095493316,0.3043343424797058,293.268798828125,297.1499938964844,293.1499938964844,0.0033566195052117,-1271.72314453125,295.7118225097656,0.5302890539169312,0.050000000745058,0.2296091914176941,291.1220397949219,291.1499938964844,261.3798522949219,259.78302001953125,279.79705810546875,293.268798828125,291.12091064453125,1.0,0.2241821736097335,0.7852013111114502,0.7852013111114502,1.0,1.0,-1.0572922229766846,0.446927398443222,0.6103647947311401,0.1843965351581573,0.0,0.0,0.5618887543678284,33.27759552001953,25.0,-9.432373046875,-12040.8544921875,126.93415832519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14727783203125,307.9639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.6875,18000.0,0.0,0.0,0.2660214006900787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5553667545318604,0.5553726553916931,-5.92984270042507e-06,0.0,0.0002699778997339,0.0,0.0,36.07378768920898,0.0,0.0,0.0,0.3887947201728821,4.0,0.0,1.0
486540,293.1417541503906,297.1499938964844,293.1499938964844,0.0863474458456039,-2037.309326171875,304.1491394042969,0.7711400389671326,0.1430367827415466,0.1294409334659576,293.1951904296875,297.1499938964844,293.1499938964844,0.0013948638224974,-111.72488403320312,293.0360107421875,0.5351881980895996,0.050000000745058,0.0483595393598079,293.1911926269531,297.1499938964844,293.1499938964844,0.1645688563585281,-2656.228759765625,304.1541748046875,0.9161590933799744,0.2402521222829818,0.1686990410089492,293.1293640136719,297.1499938964844,293.1499938964844,0.2292626500129699,-4681.1640625,304.15484619140625,0.9990000128746032,0.3537054657936096,0.2972754836082458,293.26861572265625,297.1499938964844,293.1499938964844,0.0033243035431951,-1259.4661865234375,295.6732177734375,0.5351881980895996,0.050000000745058,0.2293968349695205,291.1253356933594,291.1499938964844,261.36346435546875,259.7709655761719,279.79498291015625,293.26861572265625,291.1285095214844,1.0,0.220655158162117,0.7850100994110107,0.7850100994110107,1.0,1.0,-1.04789936542511,0.4427807629108429,0.6051186323165894,0.1821929663419723,0.0,0.0,0.5654101967811584,32.02741241455078,28.0,15.420530319213867,-12006.73828125,122.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563049316406,307.96148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.634765625,18000.0,0.0,0.0,0.2671342194080353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635281801223755,0.563534140586853,-5.985010830045212e-06,0.0,0.0002711072738748,0.0,0.0,37.07265853881836,0.0,0.0,0.0,0.3916844129562378,4.0,0.0,1.0
486600,293.1417541503906,297.1499938964844,293.1499938964844,0.0863474458456039,-2037.309326171875,304.1491394042969,0.7711400389671326,0.1430367827415466,0.1294409334659576,293.1951904296875,297.1499938964844,293.1499938964844,0.0013948638224974,-111.72488403320312,293.0360107421875,0.5351881980895996,0.050000000745058,0.0483595393598079,293.1911926269531,297.1499938964844,293.1499938964844,0.1645688563585281,-2656.228759765625,304.1541748046875,0.9161590933799744,0.2402521222829818,0.1686990410089492,293.1293640136719,297.1499938964844,293.1499938964844,0.2292626500129699,-4681.1640625,304.15484619140625,0.9990000128746032,0.3537054657936096,0.2972754836082458,293.26861572265625,297.1499938964844,293.1499938964844,0.0033243035431951,-1259.4661865234375,295.6732177734375,0.5351881980895996,0.050000000745058,0.2293968349695205,291.1253356933594,291.1499938964844,261.36346435546875,259.7709655761719,279.79498291015625,293.26861572265625,291.1285095214844,1.0,0.220655158162117,0.7850100994110107,0.7850100994110107,1.0,1.0,-1.04789936542511,0.4427807629108429,0.6051186323165894,0.1821929663419723,0.0,0.0,0.5654101967811584,32.02741241455078,28.0,15.420530319213867,-12006.73828125,122.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563049316406,307.96148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.634765625,18000.0,0.0,0.0,0.2671342194080353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635281801223755,0.563534140586853,-5.985010830045212e-06,0.0,0.0002711072738748,0.0,0.0,37.07265853881836,0.0,0.0,0.0,0.3916844129562378,4.0,0.0,1.0
486660,293.1414489746094,297.1499938964844,293.1499938964844,0.0863392204046249,-2036.7620849609373,304.1494140625,0.7753787636756897,0.1433040648698806,0.1296578049659729,293.1927795410156,297.1499938964844,293.1499938964844,0.0013851494295522,-110.8419189453125,293.0495300292969,0.5382771492004395,0.050000000745058,0.0483328439295291,293.19061279296875,297.1499938964844,293.1499938964844,0.1633957624435424,-2640.69580078125,304.1546936035156,0.9199036955833436,0.2393253445625305,0.1680352389812469,293.1190795898437,297.1499938964844,293.1499938964844,0.224760815501213,-4606.234375,304.16033935546875,0.9990000128746032,0.356308251619339,0.2929812967777252,293.26824951171875,297.1499938964844,293.1499938964844,0.0032884771935641,-1244.9586181640625,295.6502380371094,0.5382771492004395,0.050000000745058,0.229270190000534,291.15167236328125,291.1499938964844,261.3474426269531,259.7594299316406,279.7912292480469,293.2682800292969,291.15289306640625,1.0,0.2191016525030136,0.7847962975502014,0.7847962975502014,1.0,1.0,-1.0420197248458862,0.4402002692222595,0.6018195152282715,0.1807439625263214,0.0,0.0,0.563209056854248,31.27703857421875,31.0,22.405986785888672,-11946.2802734375,119.6582489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074157714844,307.9306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.951171875,18000.0,0.0,0.0,0.2681100070476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623704195022583,0.5623763799667358,-5.994811090204166e-06,0.0,0.0002720975608099,0.0,0.0,37.01982116699219,0.0,0.0,0.0,0.3914699554443359,4.0,0.0,1.0
486720,293.1414489746094,297.1499938964844,293.1499938964844,0.0863392204046249,-2036.7620849609373,304.1494140625,0.7753787636756897,0.1433040648698806,0.1296578049659729,293.1927795410156,297.1499938964844,293.1499938964844,0.0013851494295522,-110.8419189453125,293.0495300292969,0.5382771492004395,0.050000000745058,0.0483328439295291,293.19061279296875,297.1499938964844,293.1499938964844,0.1633957624435424,-2640.69580078125,304.1546936035156,0.9199036955833436,0.2393253445625305,0.1680352389812469,293.1190795898437,297.1499938964844,293.1499938964844,0.224760815501213,-4606.234375,304.16033935546875,0.9990000128746032,0.356308251619339,0.2929812967777252,293.26824951171875,297.1499938964844,293.1499938964844,0.0032884771935641,-1244.9586181640625,295.6502380371094,0.5382771492004395,0.050000000745058,0.229270190000534,291.15167236328125,291.1499938964844,261.3474426269531,259.7594299316406,279.7912292480469,293.2682800292969,291.15289306640625,1.0,0.2191016525030136,0.7847962975502014,0.7847962975502014,1.0,1.0,-1.0420197248458862,0.4402002692222595,0.6018195152282715,0.1807439625263214,0.0,0.0,0.563209056854248,31.27703857421875,31.0,22.405986785888672,-11946.2802734375,119.6582489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074157714844,307.9306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.951171875,18000.0,0.0,0.0,0.2681100070476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623704195022583,0.5623763799667358,-5.994811090204166e-06,0.0,0.0002720975608099,0.0,0.0,37.01982116699219,0.0,0.0,0.0,0.3914699554443359,4.0,0.0,1.0
486780,293.14117431640625,297.1499938964844,293.1499938964844,0.0865269154310226,-2040.2432861328125,304.1492919921875,0.7761008143424988,0.1435761153697967,0.1298985034227371,293.1903686523437,297.1499938964844,293.1499938964844,0.0013782355235889,-110.28131103515624,293.0435485839844,0.5384673476219177,0.050000000745058,0.0483312383294105,293.1900634765625,297.1499938964844,293.1499938964844,0.1625808477401733,-2630.1904296875,304.15447998046875,0.9188595414161682,0.2384082973003387,0.1673925518989563,293.1112060546875,297.1499938964844,293.1499938964844,0.2243506461381912,-4600.431640625,304.1574401855469,0.9990000128746032,0.3587003946304321,0.2927205860614776,293.2676086425781,297.1499938964844,293.1499938964844,0.0032582359854131,-1233.6251220703125,295.6127014160156,0.5384673476219177,0.050000000745058,0.2292625904083252,291.1542053222656,291.1499938964844,261.3317565917969,259.74835205078125,279.78594970703125,293.26763916015625,291.1539306640625,1.0,0.2190176099538803,0.7845824360847473,0.7845824360847473,1.0,1.0,-1.0412118434906006,0.4398057460784912,0.6014060974121094,0.1805812120437622,0.0,0.0,0.5623406171798706,31.227384567260746,34.0,5.531985282897949,-11921.8876953125,119.37826538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,307.9052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.427734375,18000.0,0.0,0.0,0.2688487768173218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599023103713989,0.5599082708358765,-5.97811003899551e-06,0.0,0.0002728473336901,0.0,0.0,36.71624755859375,0.0,0.0,0.0,0.3906229138374328,4.0,0.0,1.0
486840,293.14117431640625,297.1499938964844,293.1499938964844,0.0865269154310226,-2040.2432861328125,304.1492919921875,0.7761008143424988,0.1435761153697967,0.1298985034227371,293.1903686523437,297.1499938964844,293.1499938964844,0.0013782355235889,-110.28131103515624,293.0435485839844,0.5384673476219177,0.050000000745058,0.0483312383294105,293.1900634765625,297.1499938964844,293.1499938964844,0.1625808477401733,-2630.1904296875,304.15447998046875,0.9188595414161682,0.2384082973003387,0.1673925518989563,293.1112060546875,297.1499938964844,293.1499938964844,0.2243506461381912,-4600.431640625,304.1574401855469,0.9990000128746032,0.3587003946304321,0.2927205860614776,293.2676086425781,297.1499938964844,293.1499938964844,0.0032582359854131,-1233.6251220703125,295.6127014160156,0.5384673476219177,0.050000000745058,0.2292625904083252,291.1542053222656,291.1499938964844,261.3317565917969,259.74835205078125,279.78594970703125,293.26763916015625,291.1539306640625,1.0,0.2190176099538803,0.7845824360847473,0.7845824360847473,1.0,1.0,-1.0412118434906006,0.4398057460784912,0.6014060974121094,0.1805812120437622,0.0,0.0,0.5623406171798706,31.227384567260746,34.0,5.531985282897949,-11921.8876953125,119.37826538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,307.9052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.427734375,18000.0,0.0,0.0,0.2688487768173218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599023103713989,0.5599082708358765,-5.97811003899551e-06,0.0,0.0002728473336901,0.0,0.0,36.71624755859375,0.0,0.0,0.0,0.3906229138374328,4.0,0.0,1.0
486900,293.1410522460937,297.1499938964844,293.1499938964844,0.0866505056619644,-2042.58203125,304.1492004394531,0.7754496932029724,0.1437151283025741,0.1300285011529922,293.1891174316406,297.1499938964844,293.1499938964844,0.0013757435372099,-110.0899658203125,293.038330078125,0.5377256870269775,0.050000000745058,0.0483375415205955,293.1897888183594,297.1499938964844,293.1499938964844,0.1622252911329269,-2625.649658203125,304.1543273925781,0.9169740080833436,0.2379550337791443,0.167080208659172,293.10943603515625,297.1499938964844,293.1499938964844,0.225255012512207,-4616.072265625,304.1544189453125,0.9990000128746032,0.359540045261383,0.2937396466732025,293.2672424316406,297.1499938964844,293.1499938964844,0.0032443918753415,-1228.561279296875,295.59210205078125,0.5377256870269775,0.050000000745058,0.22929248213768,291.1523742675781,291.1499938964844,261.3240051269531,259.74298095703125,279.7828674316406,293.26727294921875,291.1517639160156,1.0,0.219450294971466,0.784475564956665,0.784475564956665,1.0,1.0,-1.042258858680725,0.4402363300323486,0.6020225882530212,0.1808597296476364,0.0,0.0,0.5623586773872375,31.40080642700196,34.0,-0.6123092770576477,-11926.9775390625,119.93489837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99365234375,307.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.49609375,18000.0,0.0,0.0,0.2691654562950134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5595368146896362,0.5595427751541138,-5.9738340496551245e-06,0.0,0.0002731687272898,0.0,0.0,36.66227722167969,0.0,0.0,0.0,0.390472412109375,4.0,0.0,1.0
486960,293.1408996582031,297.1499938964844,293.1499938964844,0.0867898240685463,-2045.236083984375,304.14910888671875,0.7742091417312622,0.1438549309968948,0.1301636844873428,293.1878356933594,297.1499938964844,293.1499938964844,0.0013736634282395,-109.93762969970705,293.0321655273437,0.5364996194839478,0.050000000745058,0.0483480915427207,293.18951416015625,297.1499938964844,293.1499938964844,0.1618973612785339,-2621.486083984375,304.15411376953125,0.9143181443214417,0.2375043779611587,0.1667730510234832,293.1094055175781,297.1499938964844,293.1499938964844,0.2268227338790893,-4642.69482421875,304.1507873535156,0.9990000128746032,0.3600616753101349,0.2954384386539459,293.2668762207031,297.1499938964844,293.1499938964844,0.0032310006208717,-1223.731201171875,295.5705871582031,0.5364996194839478,0.050000000745058,0.229342520236969,291.1490783691406,291.1499938964844,261.3163146972656,259.7377014160156,279.77947998046875,293.2669372558594,291.1481018066406,1.0,0.2201642543077469,0.7843850255012512,0.7843850255012512,1.0,1.0,-1.0441635847091677,0.4410398304462433,0.6031237840652466,0.1813526898622512,0.0,0.0,0.5627466440200806,31.69274139404297,37.0,-5.8774733543396,-11941.76953125,120.9081573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,307.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8515625,18000.0,0.0,0.0,0.2694718837738037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597497224807739,0.5597556829452515,-5.973099177936092e-06,0.0,0.0002734797017183,0.0,0.0,36.677345275878906,0.0,0.0,0.0,0.3905280530452728,4.0,0.0,1.0
