time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487020,293.14068603515625,297.1499938964844,293.1499938964844,0.0871036946773529,-2051.250244140625,304.1488647460937,0.7702455520629883,0.144132062792778,0.1304443329572677,293.1852111816406,297.1499938964844,293.1499938964844,0.0013708225451409,-109.75237274169922,293.0176696777344,0.532842755317688,0.050000000745058,0.048380609601736,293.1889953613281,297.1499938964844,293.1499938964844,0.1613059937953949,-2614.0322265625,304.1537475585937,0.9072251319885254,0.2366071492433548,0.166170984506607,293.1147155761719,297.1499938964844,293.1499938964844,0.2317195683717727,-4724.74755859375,304.142333984375,0.9990000128746032,0.3600271046161651,0.3006150722503662,293.2663269042969,297.1499938964844,293.1499938964844,0.0032053338363766,-1214.6319580078125,295.5248718261719,0.532842755317688,0.050000000745058,0.2294967770576477,291.1388854980469,291.1499938964844,261.3011169433594,259.7274475097656,279.7720947265625,293.266357421875,291.1375427246094,1.0,0.2223312854766845,0.7842039465904236,0.7842039465904236,1.0,1.0,-1.0502142906188965,0.4436188042163849,0.606595516204834,0.1828956604003906,0.0,0.0,0.5648736953735352,32.594566345214844,40.0,-13.309502601623535,-11999.36328125,123.97530364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9905090332031,307.8915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.009765625,18000.0,0.0,0.0,0.2701362669467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624755024909973,0.5624814629554749,-5.985817097098334e-06,0.0,0.0002741539792623,0.0,0.0,36.98329544067383,0.0,0.0,0.0,0.3914544284343719,4.0,0.0,1.0
487080,293.14068603515625,297.1499938964844,293.1499938964844,0.0871036946773529,-2051.250244140625,304.1488647460937,0.7702455520629883,0.144132062792778,0.1304443329572677,293.1852111816406,297.1499938964844,293.1499938964844,0.0013708225451409,-109.75237274169922,293.0176696777344,0.532842755317688,0.050000000745058,0.048380609601736,293.1889953613281,297.1499938964844,293.1499938964844,0.1613059937953949,-2614.0322265625,304.1537475585937,0.9072251319885254,0.2366071492433548,0.166170984506607,293.1147155761719,297.1499938964844,293.1499938964844,0.2317195683717727,-4724.74755859375,304.142333984375,0.9990000128746032,0.3600271046161651,0.3006150722503662,293.2663269042969,297.1499938964844,293.1499938964844,0.0032053338363766,-1214.6319580078125,295.5248718261719,0.532842755317688,0.050000000745058,0.2294967770576477,291.1388854980469,291.1499938964844,261.3011169433594,259.7274475097656,279.7720947265625,293.266357421875,291.1375427246094,1.0,0.2223312854766845,0.7842039465904236,0.7842039465904236,1.0,1.0,-1.0502142906188965,0.4436188042163849,0.606595516204834,0.1828956604003906,0.0,0.0,0.5648736953735352,32.594566345214844,40.0,-13.309502601623535,-11999.36328125,123.97530364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9905090332031,307.8915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.009765625,18000.0,0.0,0.0,0.2701362669467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624755024909973,0.5624814629554749,-5.985817097098334e-06,0.0,0.0002741539792623,0.0,0.0,36.98329544067383,0.0,0.0,0.0,0.3914544284343719,4.0,0.0,1.0
487140,293.1405334472656,297.1499938964844,293.1499938964844,0.0874382853507995,-2057.675048828125,304.148681640625,0.7647508978843689,0.1443987339735031,0.1307303011417389,293.1824645996094,297.1499938964844,293.1499938964844,0.0013694488443434,-109.69248962402344,293.0024719238281,0.5279697179794312,0.050000000745058,0.0484266318380832,293.1885681152344,297.1499938964844,293.1499938964844,0.1607577800750732,-2607.1455078125,304.1534118652344,0.8986817598342896,0.2357096970081329,0.1655798703432083,293.1269836425781,297.1499938964844,293.1499938964844,0.2386151105165481,-4838.8427734375,304.1333923339844,0.9990000128746032,0.3584442436695099,0.3077927231788635,293.26611328125,297.1499938964844,293.1499938964844,0.0031802393496036,-1205.8204345703125,295.4769287109375,0.5279697179794312,0.050000000745058,0.2297150939702987,291.1265869140625,291.1499938964844,261.2861022949219,259.7174987792969,279.7640380859375,293.26611328125,291.1251525878906,1.0,0.2253357917070388,0.784022867679596,0.784022867679596,1.0,1.0,-1.05877947807312,0.4472911655902862,0.6114883422851562,0.1850649416446685,0.0,0.0,0.5688095092773438,33.871116638183594,28.0,-16.6351318359375,-12089.86328125,128.37106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,307.88775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.42578125,18000.0,0.0,0.0,0.2710101902484894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5685988664627075,0.5686048865318298,-6.021168246661546e-06,0.0,0.0002750408893916,0.0,0.0,37.71117782592773,0.0,0.0,0.0,0.393606424331665,4.0,0.0,1.0
487200,293.1405334472656,297.1499938964844,293.1499938964844,0.0874382853507995,-2057.675048828125,304.148681640625,0.7647508978843689,0.1443987339735031,0.1307303011417389,293.1824645996094,297.1499938964844,293.1499938964844,0.0013694488443434,-109.69248962402344,293.0024719238281,0.5279697179794312,0.050000000745058,0.0484266318380832,293.1885681152344,297.1499938964844,293.1499938964844,0.1607577800750732,-2607.1455078125,304.1534118652344,0.8986817598342896,0.2357096970081329,0.1655798703432083,293.1269836425781,297.1499938964844,293.1499938964844,0.2386151105165481,-4838.8427734375,304.1333923339844,0.9990000128746032,0.3584442436695099,0.3077927231788635,293.26611328125,297.1499938964844,293.1499938964844,0.0031802393496036,-1205.8204345703125,295.4769287109375,0.5279697179794312,0.050000000745058,0.2297150939702987,291.1265869140625,291.1499938964844,261.2861022949219,259.7174987792969,279.7640380859375,293.26611328125,291.1251525878906,1.0,0.2253357917070388,0.784022867679596,0.784022867679596,1.0,1.0,-1.05877947807312,0.4472911655902862,0.6114883422851562,0.1850649416446685,0.0,0.0,0.5688095092773438,33.871116638183594,28.0,-16.6351318359375,-12089.86328125,128.37106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,307.88775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.42578125,18000.0,0.0,0.0,0.2710101902484894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5685988664627075,0.5686048865318298,-6.021168246661546e-06,0.0,0.0002750408893916,0.0,0.0,37.71117782592773,0.0,0.0,0.0,0.393606424331665,4.0,0.0,1.0
487260,293.1402587890625,297.1499938964844,293.1499938964844,0.087605632841587,-2060.71435546875,304.1488647460937,0.7691598534584045,0.1446947306394577,0.1309562474489212,293.1796264648437,297.1499938964844,293.1499938964844,0.0013686995953321,-109.61827850341795,293.0003967285156,0.5311537981033325,0.050000000745058,0.0483961775898933,293.18798828125,297.1499938964844,293.1499938964844,0.1599478274583816,-2596.56005859375,304.1536560058594,0.9022887349128724,0.2348480373620987,0.1649480164051056,293.1357421875,297.1499938964844,293.1499938964844,0.2345016896724701,-4768.30029296875,304.1464233398437,0.9990000128746032,0.3572153747081756,0.3030649125576019,293.2660522460937,297.1499938964844,293.1499938964844,0.0031499548349529,-1194.3424072265625,295.43768310546875,0.5311537981033325,0.050000000745058,0.2295706421136856,291.1280822753906,291.1499938964844,261.2712097167969,259.70782470703125,279.76220703125,293.2660522460937,291.1311340332031,1.0,0.2227823287248611,0.7837263345718384,0.7837263345718384,1.0,1.0,-1.052416443824768,0.4444397091865539,0.6079767346382141,0.1836186796426773,0.0,0.0,0.5721072554588318,33.02233123779297,31.0,12.088790893554688,-12092.4638671875,125.27672576904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415588378906,307.9258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.109375,18000.0,0.0,0.0,0.2720793783664703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5764345526695251,0.5764406323432922,-6.074895281926729e-06,0.0,0.0002761259966064,0.0,0.0,38.6994743347168,0.0,0.0,0.0,0.3964009284973144,4.0,0.0,1.0
487320,293.1402587890625,297.1499938964844,293.1499938964844,0.087605632841587,-2060.71435546875,304.1488647460937,0.7691598534584045,0.1446947306394577,0.1309562474489212,293.1796264648437,297.1499938964844,293.1499938964844,0.0013686995953321,-109.61827850341795,293.0003967285156,0.5311537981033325,0.050000000745058,0.0483961775898933,293.18798828125,297.1499938964844,293.1499938964844,0.1599478274583816,-2596.56005859375,304.1536560058594,0.9022887349128724,0.2348480373620987,0.1649480164051056,293.1357421875,297.1499938964844,293.1499938964844,0.2345016896724701,-4768.30029296875,304.1464233398437,0.9990000128746032,0.3572153747081756,0.3030649125576019,293.2660522460937,297.1499938964844,293.1499938964844,0.0031499548349529,-1194.3424072265625,295.43768310546875,0.5311537981033325,0.050000000745058,0.2295706421136856,291.1280822753906,291.1499938964844,261.2712097167969,259.70782470703125,279.76220703125,293.2660522460937,291.1311340332031,1.0,0.2227823287248611,0.7837263345718384,0.7837263345718384,1.0,1.0,-1.052416443824768,0.4444397091865539,0.6079767346382141,0.1836186796426773,0.0,0.0,0.5721072554588318,33.02233123779297,31.0,12.088790893554688,-12092.4638671875,125.27672576904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415588378906,307.9258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.109375,18000.0,0.0,0.0,0.2720793783664703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5764345526695251,0.5764406323432922,-6.074895281926729e-06,0.0,0.0002761259966064,0.0,0.0,38.6994743347168,0.0,0.0,0.0,0.3964009284973144,4.0,0.0,1.0
487380,293.1400146484375,297.1499938964844,293.1499938964844,0.0876331999897956,-2060.837646484375,304.1492004394531,0.7716720104217529,0.1449897587299347,0.1312111765146255,293.1770324707031,297.1499938964844,293.1499938964844,0.001363722840324,-109.1193389892578,293.01922607421875,0.532766580581665,0.050000000745058,0.0483813025057315,293.1874694824219,297.1499938964844,293.1499938964844,0.1588693559169769,-2582.168701171875,304.1542053222656,0.9035521149635316,0.2339881509542465,0.1643402129411697,293.1323547363281,297.1499938964844,293.1499938964844,0.2318789511919021,-4724.1455078125,304.151611328125,0.9990000128746032,0.3582593500614166,0.3007247745990753,293.2660217285156,297.1499938964844,293.1499938964844,0.0031154279131442,-1180.3382568359375,295.4146728515625,0.532766580581665,0.050000000745058,0.2295000702142715,291.1536560058594,291.1499938964844,261.25640869140625,259.6983642578125,279.75885009765625,293.2660522460937,291.15484619140625,1.0,0.2220428884029388,0.7834298610687256,0.7834298610687256,1.0,1.0,-1.0490766763687134,0.4429433345794678,0.6061333417892456,0.1828034222126007,0.0,0.0,0.5697008371353149,32.60360336303711,34.0,21.06324577331543,-12062.0537109375,123.71469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,307.9256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.7109375,18000.0,0.0,0.0,0.2729470431804657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748991966247559,0.574905276298523,-6.082163054088596e-06,0.0,0.0002770065621007,0.0,0.0,38.59735107421875,0.0,0.0,0.0,0.3960402607917785,4.0,0.0,1.0
487440,293.1400146484375,297.1499938964844,293.1499938964844,0.0876331999897956,-2060.837646484375,304.1492004394531,0.7716720104217529,0.1449897587299347,0.1312111765146255,293.1770324707031,297.1499938964844,293.1499938964844,0.001363722840324,-109.1193389892578,293.01922607421875,0.532766580581665,0.050000000745058,0.0483813025057315,293.1874694824219,297.1499938964844,293.1499938964844,0.1588693559169769,-2582.168701171875,304.1542053222656,0.9035521149635316,0.2339881509542465,0.1643402129411697,293.1323547363281,297.1499938964844,293.1499938964844,0.2318789511919021,-4724.1455078125,304.151611328125,0.9990000128746032,0.3582593500614166,0.3007247745990753,293.2660217285156,297.1499938964844,293.1499938964844,0.0031154279131442,-1180.3382568359375,295.4146728515625,0.532766580581665,0.050000000745058,0.2295000702142715,291.1536560058594,291.1499938964844,261.25640869140625,259.6983642578125,279.75885009765625,293.2660522460937,291.15484619140625,1.0,0.2220428884029388,0.7834298610687256,0.7834298610687256,1.0,1.0,-1.0490766763687134,0.4429433345794678,0.6061333417892456,0.1828034222126007,0.0,0.0,0.5697008371353149,32.60360336303711,34.0,21.06324577331543,-12062.0537109375,123.71469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,307.9256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.7109375,18000.0,0.0,0.0,0.2729470431804657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748991966247559,0.574905276298523,-6.082163054088596e-06,0.0,0.0002770065621007,0.0,0.0,38.59735107421875,0.0,0.0,0.0,0.3960402607917785,4.0,0.0,1.0
487500,293.1399230957031,297.1499938964844,293.1499938964844,0.0877290591597557,-2062.59716796875,304.149169921875,0.7716688513755798,0.1451357901096344,0.1313439458608627,293.17578125,297.1499938964844,293.1499938964844,0.0013620922109112,-108.98065948486328,293.0201416015625,0.53255295753479,0.050000000745058,0.0483832582831382,293.187255859375,297.1499938964844,293.1499938964844,0.1584782898426056,-2577.07470703125,304.1541442871094,0.90266752243042,0.2335598170757293,0.1640422642230987,293.1309814453125,297.1499938964844,293.1499938964844,0.2321024984121322,-4727.96142578125,304.1509094238281,0.9990000128746032,0.3587551712989807,0.3010327517986297,293.2659606933594,297.1499938964844,293.1499938964844,0.0030999667942523,-1174.4669189453125,295.39654541015625,0.53255295753479,0.050000000745058,0.2295093387365341,291.15625,291.1499938964844,261.2489929199219,259.6936950683594,279.7565612792969,293.2659606933594,291.15631103515625,1.0,0.2221874147653579,0.7832815647125244,0.7832815647125244,1.0,1.0,-1.0492608547210691,0.4429940581321716,0.6062667965888977,0.1828685700893402,0.0,0.0,0.5690010190010071,32.65618896484375,34.0,12.113544464111328,-12055.388671875,123.8533706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,307.92120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.14453125,18000.0,0.0,0.0,0.2732747495174408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731064081192017,0.5731124877929688,-6.071120878914371e-06,0.0,0.0002773391315713,0.0,0.0,38.37677383422852,0.0,0.0,0.0,0.3954378962516784,4.0,0.0,1.0
487560,293.13983154296875,297.1499938964844,293.1499938964844,0.0878512486815452,-2064.89306640625,304.1490783691406,0.7710471153259277,0.1452829986810684,0.1314817816019058,293.1744689941406,297.1499938964844,293.1499938964844,0.0013613936025649,-108.92833709716795,293.0185852050781,0.5318360328674316,0.050000000745058,0.0483898557722568,293.18701171875,297.1499938964844,293.1499938964844,0.158133789896965,-2572.630859375,304.1540222167969,0.9010478854179382,0.2331347912549972,0.1637497395277023,293.130615234375,297.1499938964844,293.1499938964844,0.2330507934093475,-4743.87890625,304.14898681640625,0.9990000128746032,0.3590658009052276,0.3020706474781036,293.26580810546875,297.1499938964844,293.1499938964844,0.0030856707599014,-1169.1563720703125,295.3763427734375,0.5318360328674316,0.050000000745058,0.2295406460762024,291.15557861328125,291.1499938964844,261.2416076660156,259.6890563964844,279.7537536621094,293.2658386230469,291.1551818847656,1.0,0.2226349264383316,0.7831917405128479,0.7831917405128479,1.0,1.0,-1.0503658056259155,0.4434500336647033,0.6069157719612122,0.1831673234701156,0.0,0.0,0.5686876177787781,32.838111877441406,37.0,4.461112022399902,-12060.572265625,124.4472198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596252441406,307.92120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6875,18000.0,0.0,0.0,0.2735511362552643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5720410346984863,0.5720471143722534,-6.062252850824734e-06,0.0,0.0002776196342892,0.0,0.0,38.23410034179688,0.0,0.0,0.0,0.3950428366661072,4.0,0.0,1.0
487620,293.1396179199219,297.1499938964844,293.1499938964844,0.0881440266966819,-2070.4599609375,304.1488952636719,0.7682033777236938,0.1455796062946319,0.1317719370126724,293.1718139648437,297.1499938964844,293.1499938964844,0.0013614097842946,-108.95584106445312,293.01220703125,0.5291073322296143,0.050000000745058,0.0484155975282192,293.1865234375,297.1499938964844,293.1499938964844,0.1575293838977813,-2564.90869140625,304.1536865234375,0.8958948850631714,0.2322936207056045,0.1631804853677749,293.1341857910156,297.1499938964844,293.1499938964844,0.2368513494729995,-4807.10107421875,304.1429443359375,0.9990000128746032,0.3588483333587646,0.3060865998268127,293.2655639648437,297.1499938964844,293.1499938964844,0.0030585927888751,-1159.299072265625,295.332763671875,0.5291073322296143,0.050000000745058,0.2296627461910247,291.1493835449219,291.1499938964844,261.2268371582031,259.67987060546875,279.7471618652344,293.2655639648437,291.1483154296875,1.0,0.2243379354476928,0.7830120325088501,0.7830120325088501,1.0,1.0,-1.0550273656845093,0.4454270005226135,0.6096003651618958,0.1843715012073516,0.0,0.0,0.5691187977790833,33.5510368347168,40.0,-7.1886091232299805,-12098.927734375,126.86675262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822692871094,307.9254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.2740388810634613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718020796775818,0.5718081593513489,-6.055964149709325e-06,0.0,0.0002781146031338,0.0,0.0,38.17985534667969,0.0,0.0,0.0,0.394910454750061,4.0,0.0,1.0
487680,293.1396179199219,297.1499938964844,293.1499938964844,0.0881440266966819,-2070.4599609375,304.1488952636719,0.7682033777236938,0.1455796062946319,0.1317719370126724,293.1718139648437,297.1499938964844,293.1499938964844,0.0013614097842946,-108.95584106445312,293.01220703125,0.5291073322296143,0.050000000745058,0.0484155975282192,293.1865234375,297.1499938964844,293.1499938964844,0.1575293838977813,-2564.90869140625,304.1536865234375,0.8958948850631714,0.2322936207056045,0.1631804853677749,293.1341857910156,297.1499938964844,293.1499938964844,0.2368513494729995,-4807.10107421875,304.1429443359375,0.9990000128746032,0.3588483333587646,0.3060865998268127,293.2655639648437,297.1499938964844,293.1499938964844,0.0030585927888751,-1159.299072265625,295.332763671875,0.5291073322296143,0.050000000745058,0.2296627461910247,291.1493835449219,291.1499938964844,261.2268371582031,259.67987060546875,279.7471618652344,293.2655639648437,291.1483154296875,1.0,0.2243379354476928,0.7830120325088501,0.7830120325088501,1.0,1.0,-1.0550273656845093,0.4454270005226135,0.6096003651618958,0.1843715012073516,0.0,0.0,0.5691187977790833,33.5510368347168,40.0,-7.1886091232299805,-12098.927734375,126.86675262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822692871094,307.9254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.2740388810634613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718020796775818,0.5718081593513489,-6.055964149709325e-06,0.0,0.0002781146031338,0.0,0.0,38.17985534667969,0.0,0.0,0.0,0.394910454750061,4.0,0.0,1.0
487740,293.13946533203125,297.1499938964844,293.1499938964844,0.0884863510727882,-2077.023193359375,304.1487121582031,0.7636731863021851,0.1458740532398224,0.1320754885673523,293.1690368652344,297.1499938964844,293.1499938964844,0.0013631761539727,-109.14328002929688,293.00274658203125,0.525037407875061,0.050000000745058,0.0484559796750545,293.1860656738281,297.1499938964844,293.1499938964844,0.1570140123367309,-2558.405517578125,304.1533203125,0.8887190818786621,0.2314601689577102,0.1626282781362533,293.1440734863281,297.1499938964844,293.1499938964844,0.2428436577320099,-4905.8359375,304.1352844238281,0.9990000128746032,0.3572533726692199,0.3122827112674713,293.2654113769531,297.1499938964844,293.1499938964844,0.0030329294968396,-1150.1695556640625,295.2854309082031,0.525037407875061,0.050000000745058,0.2298543006181717,291.13818359375,291.1499938964844,261.2120056152344,259.6707458496094,279.7395324707031,293.2654113769531,291.13671875,1.0,0.2269544452428817,0.7828323841094971,0.7828323841094971,1.0,1.0,-1.0624433755874634,0.4486027061939239,0.613840639591217,0.1862565726041793,0.0,0.0,0.5714132785797119,34.6703987121582,28.0,-14.657883644104004,-12171.5439453125,130.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9917297363281,307.9303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.28515625,18000.0,0.0,0.0,0.2745899856090545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5747699737548828,0.5747760534286499,-6.070083600206999e-06,0.0,0.0002786739496514,0.0,0.0,38.52264022827149,0.0,0.0,0.0,0.3959299623966217,4.0,0.0,1.0
487800,293.13946533203125,297.1499938964844,293.1499938964844,0.0884863510727882,-2077.023193359375,304.1487121582031,0.7636731863021851,0.1458740532398224,0.1320754885673523,293.1690368652344,297.1499938964844,293.1499938964844,0.0013631761539727,-109.14328002929688,293.00274658203125,0.525037407875061,0.050000000745058,0.0484559796750545,293.1860656738281,297.1499938964844,293.1499938964844,0.1570140123367309,-2558.405517578125,304.1533203125,0.8887190818786621,0.2314601689577102,0.1626282781362533,293.1440734863281,297.1499938964844,293.1499938964844,0.2428436577320099,-4905.8359375,304.1352844238281,0.9990000128746032,0.3572533726692199,0.3122827112674713,293.2654113769531,297.1499938964844,293.1499938964844,0.0030329294968396,-1150.1695556640625,295.2854309082031,0.525037407875061,0.050000000745058,0.2298543006181717,291.13818359375,291.1499938964844,261.2120056152344,259.6707458496094,279.7395324707031,293.2654113769531,291.13671875,1.0,0.2269544452428817,0.7828323841094971,0.7828323841094971,1.0,1.0,-1.0624433755874634,0.4486027061939239,0.613840639591217,0.1862565726041793,0.0,0.0,0.5714132785797119,34.6703987121582,28.0,-14.657883644104004,-12171.5439453125,130.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9917297363281,307.9303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.28515625,18000.0,0.0,0.0,0.2745899856090545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5747699737548828,0.5747760534286499,-6.070083600206999e-06,0.0,0.0002786739496514,0.0,0.0,38.52264022827149,0.0,0.0,0.0,0.3959299623966217,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0886793509125709,-2080.55712890625,304.1488342285156,0.7687048316001892,0.146206185221672,0.1323268115520477,293.1660461425781,297.1499938964844,293.1499938964844,0.0013659296091645,-109.35238647460938,293.0050964355469,0.5286450982093811,0.050000000745058,0.0484200455248355,293.1854553222656,297.1499938964844,293.1499938964844,0.1562711894512176,-2548.662841796875,304.1534729003906,0.893049418926239,0.230670541524887,0.1620411127805709,293.150390625,297.1499938964844,293.1499938964844,0.2380015552043914,-4823.64208984375,304.1488647460937,0.9990000128746032,0.356088250875473,0.3067775368690491,293.2652893066406,297.1499938964844,293.1499938964844,0.0030030298512429,-1138.8297119140625,295.24627685546875,0.5286450982093811,0.050000000745058,0.2296838462352752,291.1390075683594,291.1499938964844,261.1970520019531,259.6616516113281,279.7380065917969,293.26531982421875,291.1419372558594,1.0,0.224085122346878,0.7825475335121155,0.7825475335121155,1.0,1.0,-1.0551934242248535,0.4453662931919098,0.6098271608352661,0.1845902949571609,0.0,0.0,0.5732837319374084,33.671119689941406,25.0,11.54932689666748,-12159.79296875,127.12239837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,307.97833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.546875,18000.0,0.0,0.0,0.2752180397510528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797629952430725,0.5797691345214844,-6.1037908380967565e-06,0.0,0.0002793113235384,0.0,0.0,39.15583801269531,0.0,0.0,0.0,0.3976861238479614,4.0,0.0,1.0
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0886793509125709,-2080.55712890625,304.1488342285156,0.7687048316001892,0.146206185221672,0.1323268115520477,293.1660461425781,297.1499938964844,293.1499938964844,0.0013659296091645,-109.35238647460938,293.0050964355469,0.5286450982093811,0.050000000745058,0.0484200455248355,293.1854553222656,297.1499938964844,293.1499938964844,0.1562711894512176,-2548.662841796875,304.1534729003906,0.893049418926239,0.230670541524887,0.1620411127805709,293.150390625,297.1499938964844,293.1499938964844,0.2380015552043914,-4823.64208984375,304.1488647460937,0.9990000128746032,0.356088250875473,0.3067775368690491,293.2652893066406,297.1499938964844,293.1499938964844,0.0030030298512429,-1138.8297119140625,295.24627685546875,0.5286450982093811,0.050000000745058,0.2296838462352752,291.1390075683594,291.1499938964844,261.1970520019531,259.6616516113281,279.7380065917969,293.26531982421875,291.1419372558594,1.0,0.224085122346878,0.7825475335121155,0.7825475335121155,1.0,1.0,-1.0551934242248535,0.4453662931919098,0.6098271608352661,0.1845902949571609,0.0,0.0,0.5732837319374084,33.671119689941406,25.0,11.54932689666748,-12159.79296875,127.12239837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,307.97833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.546875,18000.0,0.0,0.0,0.2752180397510528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797629952430725,0.5797691345214844,-6.1037908380967565e-06,0.0,0.0002793113235384,0.0,0.0,39.15583801269531,0.0,0.0,0.0,0.3976861238479614,4.0,0.0,1.0
487980,293.13873291015625,297.1499938964844,293.1499938964844,0.0886763557791709,-2080.029052734375,304.14923095703125,0.7764945030212402,0.1465618759393692,0.1325920969247818,293.1632385253906,297.1499938964844,293.1499938964844,0.0013644985156133,-109.11766052246094,293.03277587890625,0.5344321727752686,0.050000000745058,0.0483662709593772,293.184814453125,297.1499938964844,293.1499938964844,0.1551793366670608,-2533.9482421875,304.1541442871094,0.9005431532859802,0.229906752705574,0.1614662110805511,293.140625,297.1499938964844,293.1499938964844,0.2297123223543167,-4685.31103515625,304.1629333496094,0.9990000128746032,0.3580356240272522,0.2983443140983581,293.2650146484375,297.1499938964844,293.1499938964844,0.0029672873206436,-1124.16748046875,295.2274780273437,0.5344321727752686,0.050000000745058,0.2294287681579589,291.168701171875,291.1499938964844,261.18194580078125,259.6524963378906,279.7372131347656,293.2650451660156,291.1715087890625,1.0,0.2205860316753387,0.7822626829147339,0.7822626829147339,1.0,1.0,-1.044327974319458,0.4405968189239502,0.603731095790863,0.1819481700658798,0.0,0.0,0.5687766671180725,32.17226791381836,28.0,30.9978084564209,-12071.8291015625,121.79889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0227966308594,308.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.177734375,18000.0,0.0,0.0,0.2754977345466614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751249194145203,0.5751309990882874,-6.090855549700791e-06,0.0,0.0002795951731968,0.0,0.0,38.66324234008789,0.0,0.0,0.0,0.3961788713932037,4.0,0.0,1.0
488040,293.13873291015625,297.1499938964844,293.1499938964844,0.0886763557791709,-2080.029052734375,304.14923095703125,0.7764945030212402,0.1465618759393692,0.1325920969247818,293.1632385253906,297.1499938964844,293.1499938964844,0.0013644985156133,-109.11766052246094,293.03277587890625,0.5344321727752686,0.050000000745058,0.0483662709593772,293.184814453125,297.1499938964844,293.1499938964844,0.1551793366670608,-2533.9482421875,304.1541442871094,0.9005431532859802,0.229906752705574,0.1614662110805511,293.140625,297.1499938964844,293.1499938964844,0.2297123223543167,-4685.31103515625,304.1629333496094,0.9990000128746032,0.3580356240272522,0.2983443140983581,293.2650146484375,297.1499938964844,293.1499938964844,0.0029672873206436,-1124.16748046875,295.2274780273437,0.5344321727752686,0.050000000745058,0.2294287681579589,291.168701171875,291.1499938964844,261.18194580078125,259.6524963378906,279.7372131347656,293.2650451660156,291.1715087890625,1.0,0.2205860316753387,0.7822626829147339,0.7822626829147339,1.0,1.0,-1.044327974319458,0.4405968189239502,0.603731095790863,0.1819481700658798,0.0,0.0,0.5687766671180725,32.17226791381836,28.0,30.9978084564209,-12071.8291015625,121.79889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0227966308594,308.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.177734375,18000.0,0.0,0.0,0.2754977345466614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751249194145203,0.5751309990882874,-6.090855549700791e-06,0.0,0.0002795951731968,0.0,0.0,38.66324234008789,0.0,0.0,0.0,0.3961788713932037,4.0,0.0,1.0
488100,293.1385498046875,297.1499938964844,293.1499938964844,0.0887223705649375,-2080.737548828125,304.1492614746094,0.7792098522186279,0.1467432826757431,0.1327384561300277,293.161865234375,297.1499938964844,293.1499938964844,0.0013639692915603,-109.03512573242188,293.04302978515625,0.5363673567771912,0.050000000745058,0.048349242657423,293.1844787597656,297.1499938964844,293.1499938964844,0.1547119319438934,-2527.706787109375,304.1542358398437,0.9028534889221193,0.2295310795307159,0.16119085252285,293.1328125,297.1499938964844,293.1499938964844,0.2269589155912399,-4639.85302734375,304.16552734375,0.9990000128746032,0.3596885502338409,0.295622855424881,293.2647399902344,297.1499938964844,293.1499938964844,0.002950498368591,-1117.4532470703125,295.21551513671875,0.5363673567771912,0.050000000745058,0.2293479889631271,291.1790771484375,291.1499938964844,261.17431640625,259.6478881835937,279.73590087890625,293.2647705078125,291.180908203125,1.0,0.2195667028427124,0.7821202278137207,0.7821202278137207,1.0,1.0,-1.0407869815826416,0.439040333032608,0.601746678352356,0.1810789257287979,0.0,0.0,0.5657773017883301,31.69645500183105,28.0,27.14933967590332,-12027.716796875,120.1077117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533752441406,308.0125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.1484375,18000.0,0.0,0.0,0.2754169404506683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5700893402099609,0.570095419883728,-6.061939529899973e-06,0.0,0.0002795131877064,0.0,0.0,38.05586624145508,0.0,0.0,0.0,0.3944317698478699,4.0,0.0,1.0
488160,293.1383361816406,297.1499938964844,293.1499938964844,0.0888174921274185,-2082.45263671875,304.14923095703125,0.7809258699417114,0.146927610039711,0.1328931748867035,293.1604919433594,297.1499938964844,293.1499938964844,0.0013639455428346,-109.0155258178711,293.04901123046875,0.5374911427497864,0.050000000745058,0.0483395531773567,293.18414306640625,297.1499938964844,293.1499938964844,0.1543280929327011,-2522.650634765625,304.1541442871094,0.903989851474762,0.2291610687971115,0.1609236449003219,293.1253662109375,297.1499938964844,293.1499938964844,0.2253579050302505,-4613.80859375,304.16558837890625,0.9990000128746032,0.3613686263561249,0.2940633893013,293.2643127441406,297.1499938964844,293.1499938964844,0.0029350065160542,-1111.4580078125,295.2001953125,0.5374911427497864,0.050000000745058,0.2293020337820053,291.1841125488281,291.1499938964844,261.1666259765625,259.64324951171875,279.7337951660156,293.2643737792969,291.1845397949219,1.0,0.2189513742923736,0.7820590138435364,0.7820590138435364,1.0,1.0,-1.038712501525879,0.4381242394447326,0.600588321685791,0.1805899441242218,0.0,0.0,0.5629705786705017,31.425460815429688,31.0,17.34596061706543,-11992.7314453125,119.13532257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909729003906,308.0168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18088.943359375,18000.0,0.0,0.0,0.2751971483230591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646641850471497,0.564670205116272,-6.02700811214163e-06,0.0,0.000279290106846,0.0,0.0,37.38864135742188,0.0,0.0,0.0,0.3925131261348724,4.0,0.0,1.0
488220,293.1379089355469,297.1499938964844,293.1499938964844,0.0891258716583252,-2088.283447265625,304.1489562988281,0.7820369005203247,0.147309347987175,0.133229061961174,293.15753173828125,297.1499938964844,293.1499938964844,0.0013667114544659,-109.25186920166016,293.0509338378906,0.537840723991394,0.050000000745058,0.0483365729451179,293.18341064453125,297.1499938964844,293.1499938964844,0.1537598967552185,-2515.34130859375,304.1537170410156,0.9035122990608216,0.2284436076879501,0.1604160517454147,293.1142578125,297.1499938964844,293.1499938964844,0.2247910350561142,-4605.99462890625,304.1612243652344,0.9990000128746032,0.3642568588256836,0.2935812771320343,293.26324462890625,297.1499938964844,293.1499938964844,0.0029076328501105,-1101.3348388671875,295.1614685058594,0.537840723991394,0.050000000745058,0.2292878925800323,291.1810302734375,291.1499938964844,261.15106201171875,259.63385009765625,279.7280578613281,293.2633361816406,291.17999267578125,1.0,0.2188132554292678,0.7819365859031677,0.7819365859031677,1.0,1.0,-1.0379058122634888,0.4377417266368866,0.6001640558242798,0.1804328262805938,0.0,0.0,0.5589030981063843,31.34085273742676,34.0,-2.278093099594116,-11958.9140625,118.7948989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741943359375,308.0328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.48828125,18000.0,0.0,0.0,0.2744337022304535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557363033294678,0.5557422637939453,-5.962592695141211e-06,0.0,0.0002785153337754,0.0,0.0,36.27105712890625,0.0,0.0,0.0,0.3892746269702911,4.0,0.0,1.0
488280,293.1379089355469,297.1499938964844,293.1499938964844,0.0891258716583252,-2088.283447265625,304.1489562988281,0.7820369005203247,0.147309347987175,0.133229061961174,293.15753173828125,297.1499938964844,293.1499938964844,0.0013667114544659,-109.25186920166016,293.0509338378906,0.537840723991394,0.050000000745058,0.0483365729451179,293.18341064453125,297.1499938964844,293.1499938964844,0.1537598967552185,-2515.34130859375,304.1537170410156,0.9035122990608216,0.2284436076879501,0.1604160517454147,293.1142578125,297.1499938964844,293.1499938964844,0.2247910350561142,-4605.99462890625,304.1612243652344,0.9990000128746032,0.3642568588256836,0.2935812771320343,293.26324462890625,297.1499938964844,293.1499938964844,0.0029076328501105,-1101.3348388671875,295.1614685058594,0.537840723991394,0.050000000745058,0.2292878925800323,291.1810302734375,291.1499938964844,261.15106201171875,259.63385009765625,279.7280578613281,293.2633361816406,291.17999267578125,1.0,0.2188132554292678,0.7819365859031677,0.7819365859031677,1.0,1.0,-1.0379058122634888,0.4377417266368866,0.6001640558242798,0.1804328262805938,0.0,0.0,0.5589030981063843,31.34085273742676,34.0,-2.278093099594116,-11958.9140625,118.7948989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741943359375,308.0328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.48828125,18000.0,0.0,0.0,0.2744337022304535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557363033294678,0.5557422637939453,-5.962592695141211e-06,0.0,0.0002785153337754,0.0,0.0,36.27105712890625,0.0,0.0,0.0,0.3892746269702911,4.0,0.0,1.0
488340,293.1374816894531,297.1499938964844,293.1499938964844,0.0895294025540351,-2096.023193359375,304.1486511230469,0.7804907560348511,0.1477040946483612,0.1335958391427993,293.154296875,297.1499938964844,293.1499938964844,0.0013722180156037,-109.743408203125,293.0467224121094,0.5360244512557983,0.050000000745058,0.0483522377908229,293.1826171875,297.1499938964844,293.1499938964844,0.1533521115779876,-2510.253662109375,304.1531677246094,0.8999438881874084,0.2277542948722839,0.1599424034357071,293.1101379394531,297.1499938964844,293.1499938964844,0.2271758764982223,-4647.267578125,304.1534423828125,0.9990000128746032,0.3660106658935547,0.2961017489433288,293.2620849609375,297.1499938964844,293.1499938964844,0.0028831856325268,-1092.662353515625,295.11700439453125,0.5360244512557983,0.050000000745058,0.229362204670906,291.16876220703125,291.1499938964844,261.1352233886719,259.624267578125,279.720703125,293.2621765136719,291.1669616699219,1.0,0.2199198007583618,0.7818140983581543,0.7818140983581543,1.0,1.0,-1.0409094095230105,0.4390110969543457,0.6018983721733093,0.181208074092865,0.0,0.0,0.5571513175964355,31.776479721069336,37.0,-15.59276008605957,-11971.7099609375,120.2790298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24688720703125,308.0529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.373046875,18000.0,0.0,0.0,0.2734570503234863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507649183273315,0.5507708191871643,-5.921521733398549e-06,0.0,0.0002775241155177,0.0,0.0,35.631492614746094,0.0,0.0,0.0,0.3874101042747497,4.0,0.0,1.0
488400,293.1374816894531,297.1499938964844,293.1499938964844,0.0895294025540351,-2096.023193359375,304.1486511230469,0.7804907560348511,0.1477040946483612,0.1335958391427993,293.154296875,297.1499938964844,293.1499938964844,0.0013722180156037,-109.743408203125,293.0467224121094,0.5360244512557983,0.050000000745058,0.0483522377908229,293.1826171875,297.1499938964844,293.1499938964844,0.1533521115779876,-2510.253662109375,304.1531677246094,0.8999438881874084,0.2277542948722839,0.1599424034357071,293.1101379394531,297.1499938964844,293.1499938964844,0.2271758764982223,-4647.267578125,304.1534423828125,0.9990000128746032,0.3660106658935547,0.2961017489433288,293.2620849609375,297.1499938964844,293.1499938964844,0.0028831856325268,-1092.662353515625,295.11700439453125,0.5360244512557983,0.050000000745058,0.229362204670906,291.16876220703125,291.1499938964844,261.1352233886719,259.624267578125,279.720703125,293.2621765136719,291.1669616699219,1.0,0.2199198007583618,0.7818140983581543,0.7818140983581543,1.0,1.0,-1.0409094095230105,0.4390110969543457,0.6018983721733093,0.181208074092865,0.0,0.0,0.5571513175964355,31.776479721069336,37.0,-15.59276008605957,-11971.7099609375,120.2790298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24688720703125,308.0529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.373046875,18000.0,0.0,0.0,0.2734570503234863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507649183273315,0.5507708191871643,-5.921521733398549e-06,0.0,0.0002775241155177,0.0,0.0,35.631492614746094,0.0,0.0,0.0,0.3874101042747497,4.0,0.0,1.0
488460,293.1370849609375,297.1499938964844,293.1499938964844,0.0899864360690116,-2104.82275390625,304.1483459472656,0.7768199443817139,0.148102268576622,0.1339829862117767,293.1508483886719,297.1499938964844,293.1499938964844,0.001379968249239,-110.43318939208984,293.0403137207031,0.5325049161911011,0.050000000745058,0.0483837090432643,293.1818542480469,297.1499938964844,293.1499938964844,0.153039738535881,-2506.462646484375,304.1526184082031,0.8939230442047119,0.2270868569612503,0.1594968289136886,293.1136474609375,297.1499938964844,293.1499938964844,0.2320103049278259,-4728.623046875,304.14422607421875,0.9990000128746032,0.3663262128829956,0.3011021018028259,293.2610778808594,297.1499938964844,293.1499938964844,0.0028603037353605,-1084.7459716796875,295.06915283203125,0.5325049161911011,0.050000000745058,0.2295114994049072,291.1517944335937,291.1499938964844,261.1190185546875,259.6144104003906,279.7123107910156,293.2611389160156,291.14971923828125,1.0,0.2220582067966461,0.7816095948219299,0.7816095948219299,1.0,1.0,-1.047057032585144,0.4416373372077942,0.6054196357727051,0.1827427744865417,0.0,0.0,0.5580187439918518,32.65229034423828,40.0,-22.707683563232425,-12026.0234375,123.31214141845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,308.0683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.873046875,18000.0,0.0,0.0,0.2725489139556885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504983067512512,0.550504207611084,-5.9105823311256245e-06,0.0,0.0002766025136224,0.0,0.0,35.55378341674805,0.0,0.0,0.0,0.3872122168540954,4.0,0.0,1.0
488520,293.1370849609375,297.1499938964844,293.1499938964844,0.0899864360690116,-2104.82275390625,304.1483459472656,0.7768199443817139,0.148102268576622,0.1339829862117767,293.1508483886719,297.1499938964844,293.1499938964844,0.001379968249239,-110.43318939208984,293.0403137207031,0.5325049161911011,0.050000000745058,0.0483837090432643,293.1818542480469,297.1499938964844,293.1499938964844,0.153039738535881,-2506.462646484375,304.1526184082031,0.8939230442047119,0.2270868569612503,0.1594968289136886,293.1136474609375,297.1499938964844,293.1499938964844,0.2320103049278259,-4728.623046875,304.14422607421875,0.9990000128746032,0.3663262128829956,0.3011021018028259,293.2610778808594,297.1499938964844,293.1499938964844,0.0028603037353605,-1084.7459716796875,295.06915283203125,0.5325049161911011,0.050000000745058,0.2295114994049072,291.1517944335937,291.1499938964844,261.1190185546875,259.6144104003906,279.7123107910156,293.2611389160156,291.14971923828125,1.0,0.2220582067966461,0.7816095948219299,0.7816095948219299,1.0,1.0,-1.047057032585144,0.4416373372077942,0.6054196357727051,0.1827427744865417,0.0,0.0,0.5580187439918518,32.65229034423828,40.0,-22.707683563232425,-12026.0234375,123.31214141845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,308.0683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.873046875,18000.0,0.0,0.0,0.2725489139556885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504983067512512,0.550504207611084,-5.9105823311256245e-06,0.0,0.0002766025136224,0.0,0.0,35.55378341674805,0.0,0.0,0.0,0.3872122168540954,4.0,0.0,1.0
488580,293.1367492675781,297.1499938964844,293.1499938964844,0.0904636308550834,-2114.00927734375,304.1481018066406,0.7715542316436768,0.1484947353601455,0.1343798786401748,293.147216796875,297.1499938964844,293.1499938964844,0.0013895543524995,-111.27596282958984,293.03436279296875,0.5277485847473145,0.050000000745058,0.0484288111329078,293.1810913085937,297.1499938964844,293.1499938964844,0.1527726650238037,-2503.2626953125,304.1521911621094,0.8860740661621094,0.2264349907636642,0.1590731889009475,293.1243896484375,297.1499938964844,293.1499938964844,0.238863319158554,-4842.265625,304.1347351074219,0.9990000128746032,0.365080714225769,0.3081267178058624,293.2604064941406,297.1499938964844,293.1499938964844,0.0028379121795296,-1077.0501708984375,295.0196228027344,0.5277485847473145,0.050000000745058,0.2297254353761673,291.1334533691406,291.1499938964844,261.1024475097656,259.6042785644531,279.702880859375,293.26043701171875,291.13134765625,1.0,0.2250457853078842,0.7814050912857056,0.7814050912857056,1.0,1.0,-1.0557663440704346,0.4453804492950439,0.6103858947753906,0.1849032491445541,0.0,0.0,0.5614526867866516,33.906349182128906,43.0,-25.171113967895508,-12115.318359375,127.6874771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890014648437,308.0716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17956.501953125,18000.0,0.0,0.0,0.2719809710979461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5550618171691895,0.5550677180290222,-5.931818122917321e-06,0.0,0.0002760261122602,0.0,0.0,36.05709457397461,0.0,0.0,0.0,0.3887438476085663,4.0,0.0,1.0
488640,293.1367492675781,297.1499938964844,293.1499938964844,0.0904636308550834,-2114.00927734375,304.1481018066406,0.7715542316436768,0.1484947353601455,0.1343798786401748,293.147216796875,297.1499938964844,293.1499938964844,0.0013895543524995,-111.27596282958984,293.03436279296875,0.5277485847473145,0.050000000745058,0.0484288111329078,293.1810913085937,297.1499938964844,293.1499938964844,0.1527726650238037,-2503.2626953125,304.1521911621094,0.8860740661621094,0.2264349907636642,0.1590731889009475,293.1243896484375,297.1499938964844,293.1499938964844,0.238863319158554,-4842.265625,304.1347351074219,0.9990000128746032,0.365080714225769,0.3081267178058624,293.2604064941406,297.1499938964844,293.1499938964844,0.0028379121795296,-1077.0501708984375,295.0196228027344,0.5277485847473145,0.050000000745058,0.2297254353761673,291.1334533691406,291.1499938964844,261.1024475097656,259.6042785644531,279.702880859375,293.26043701171875,291.13134765625,1.0,0.2250457853078842,0.7814050912857056,0.7814050912857056,1.0,1.0,-1.0557663440704346,0.4453804492950439,0.6103858947753906,0.1849032491445541,0.0,0.0,0.5614526867866516,33.906349182128906,43.0,-25.171113967895508,-12115.318359375,127.6874771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890014648437,308.0716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17956.501953125,18000.0,0.0,0.0,0.2719809710979461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5550618171691895,0.5550677180290222,-5.931818122917321e-06,0.0,0.0002760261122602,0.0,0.0,36.05709457397461,0.0,0.0,0.0,0.3887438476085663,4.0,0.0,1.0
488700,293.1366271972656,297.1499938964844,293.1499938964844,0.0907031372189521,-2118.61474609375,304.14801025390625,0.768480122089386,0.1486867219209671,0.1345793455839157,293.1453857421875,297.1499938964844,293.1499938964844,0.001394928433001,-111.74390411376952,293.0320129394531,0.5250444412231445,0.050000000745058,0.0484559126198291,293.18072509765625,297.1499938964844,293.1499938964844,0.1526465862989425,-2501.751708984375,304.15203857421875,0.8816510438919067,0.2261134535074234,0.158868059515953,293.1322937011719,297.1499938964844,293.1499938964844,0.2429317682981491,-4909.10693359375,304.130126953125,0.9990000128746032,0.3638565242290497,0.3122718632221222,293.26025390625,297.1499938964844,293.1499938964844,0.0028266990557312,-1073.1865234375,294.9945068359375,0.5250444412231445,0.050000000745058,0.2298539876937866,291.12432861328125,291.1499938964844,261.093994140625,259.5990905761719,279.69781494140625,293.26025390625,291.1222839355469,1.0,0.2268077731132507,0.7813028693199158,0.7813028693199158,1.0,1.0,-1.0609211921691897,0.4476026594638824,0.6133185625076294,0.1861793100833892,0.0,0.0,0.5640795230865479,34.65919494628906,43.0,-25.27597045898437,-12170.9365234375,130.3266143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710266113281,308.0671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.15234375,18000.0,0.0,0.0,0.271899402141571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5591002702713013,0.5591062307357788,-5.954510470473906e-06,0.0,0.0002759433118626,0.0,0.0,36.52582550048828,0.0,0.0,0.0,0.3901479542255401,4.0,0.0,1.0
