time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488760,293.13653564453125,297.1499938964844,293.1499938964844,0.0909407958388328,-2123.18017578125,304.14794921875,0.7651910185813904,0.148875206708908,0.1347784548997879,293.1435241699219,297.1499938964844,293.1499938964844,0.001400644541718,-112.23845672607422,293.0302429199219,0.5221914649009705,0.050000000745058,0.0484857708215713,293.18035888671875,297.1499938964844,293.1499938964844,0.1525219976902008,-2500.252197265625,304.1518859863281,0.8769909739494324,0.2257944047451019,0.1586667597293853,293.1417236328125,297.1499938964844,293.1499938964844,0.2473708540201187,-4981.59716796875,304.12567138671875,0.9990000128746032,0.3622296452522278,0.3167755901813507,293.2601928710937,297.1499938964844,293.1499938964844,0.0028154165484011,-1069.2825927734375,294.9692687988281,0.5221914649009705,0.050000000745058,0.2299956232309341,291.115478515625,291.1499938964844,261.0854187011719,259.5937805175781,279.6926574707031,293.2601928710937,291.113525390625,1.0,0.228723406791687,0.7811473608016968,0.7811473608016968,1.0,1.0,-1.0665297508239746,0.4500190019607544,0.6165107488632202,0.1875609010457992,0.0,0.0,0.5672711730003357,35.487945556640625,31.0,-24.85626220703125,-12232.7451171875,133.24142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2410888671875,308.0581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17916.1484375,18000.0,0.0,0.0,0.2719856202602386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642598867416382,0.5642658472061157,-5.985160441923654e-06,0.0,0.0002760308270808,0.0,0.0,37.13847732543945,0.0,0.0,0.0,0.3919661343097687,4.0,0.0,1.0
488820,293.1361999511719,297.1499938964844,293.1499938964844,0.0912316367030143,-2128.572509765625,304.1481628417969,0.7686375975608826,0.1492869108915329,0.1351146697998047,293.1396789550781,297.1499938964844,293.1499938964844,0.0014123594155535,-113.17847442626952,293.0411376953125,0.5243710279464722,0.050000000745058,0.0484628193080425,293.1794738769531,297.1499938964844,293.1499938964844,0.1520058214664459,-2493.443115234375,304.15216064453125,0.8794320821762085,0.2252049595117569,0.1582270115613937,293.155029296875,297.1499938964844,293.1499938964844,0.2445964515209198,-4932.77490234375,304.1390380859375,0.9990000128746032,0.3597064316272735,0.3133224248886108,293.2601623535156,297.1499938964844,293.1499938964844,0.0027881886344403,-1059.0194091796875,294.9293518066406,0.5243710279464722,0.050000000745058,0.2298867553472519,291.11309814453125,291.1499938964844,261.0679016113281,259.5828857421875,279.6887512207031,293.2601623535156,291.1157531738281,1.0,0.2267365157604217,0.7808364033699036,0.7808364033699036,1.0,1.0,-1.0621113777160645,0.448023647069931,0.614087700843811,0.1865444183349609,0.0,0.0,0.572843611240387,34.852577209472656,25.0,6.371772766113281,-12258.4326171875,130.97352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,308.0734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17904.412109375,18000.0,0.0,0.0,0.272572249174118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761078596115112,0.5761139392852783,-6.064536137273535e-06,0.0,0.0002766261750366,0.0,0.0,38.61556243896485,0.0,0.0,0.0,0.3961983919143677,4.0,0.0,1.0
488880,293.1361999511719,297.1499938964844,293.1499938964844,0.0912316367030143,-2128.572509765625,304.1481628417969,0.7686375975608826,0.1492869108915329,0.1351146697998047,293.1396789550781,297.1499938964844,293.1499938964844,0.0014123594155535,-113.17847442626952,293.0411376953125,0.5243710279464722,0.050000000745058,0.0484628193080425,293.1794738769531,297.1499938964844,293.1499938964844,0.1520058214664459,-2493.443115234375,304.15216064453125,0.8794320821762085,0.2252049595117569,0.1582270115613937,293.155029296875,297.1499938964844,293.1499938964844,0.2445964515209198,-4932.77490234375,304.1390380859375,0.9990000128746032,0.3597064316272735,0.3133224248886108,293.2601623535156,297.1499938964844,293.1499938964844,0.0027881886344403,-1059.0194091796875,294.9293518066406,0.5243710279464722,0.050000000745058,0.2298867553472519,291.11309814453125,291.1499938964844,261.0679016113281,259.5828857421875,279.6887512207031,293.2601623535156,291.1157531738281,1.0,0.2267365157604217,0.7808364033699036,0.7808364033699036,1.0,1.0,-1.0621113777160645,0.448023647069931,0.614087700843811,0.1865444183349609,0.0,0.0,0.572843611240387,34.852577209472656,25.0,6.371772766113281,-12258.4326171875,130.97352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,308.0734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17904.412109375,18000.0,0.0,0.0,0.272572249174118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761078596115112,0.5761139392852783,-6.064536137273535e-06,0.0,0.0002766261750366,0.0,0.0,38.61556243896485,0.0,0.0,0.0,0.3961983919143677,4.0,0.0,1.0
488940,293.1357421875,297.1499938964844,293.1499938964844,0.0912731364369392,-2128.830810546875,304.1487121582031,0.7772243618965149,0.149728238582611,0.1354474574327469,293.1360168457031,297.1499938964844,293.1499938964844,0.0014195385156199,-113.62338256835938,293.0809020996094,0.5305657386779785,0.050000000745058,0.0484017021954059,293.178466796875,297.1499938964844,293.1499938964844,0.1510877907276153,-2480.884033203125,304.1529541015625,0.887791633605957,0.2246602177619934,0.1577953100204467,293.14959716796875,297.1499938964844,293.1499938964844,0.2354885786771774,-4780.36962890625,304.1578674316406,0.9990000128746032,0.360644668340683,0.3039271533489227,293.2600402832031,297.1499938964844,293.1499938964844,0.0027539730072021,-1044.9000244140625,294.9130859375,0.5305657386779785,0.050000000745058,0.2295968383550644,291.14361572265625,291.1499938964844,261.04986572265625,259.571533203125,279.6870422363281,293.26007080078125,291.1471252441406,1.0,0.2227337956428527,0.7805253863334656,0.7805253863334656,1.0,1.0,-1.050295352935791,0.4428448677062988,0.6074504256248474,0.1836321502923965,0.0,0.0,0.5717206597328186,33.15419387817383,28.0,33.98746871948242,-12178.5390625,124.99421691894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042175292969,308.071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.29296875,18000.0,0.0,0.0,0.2732293009757995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783924460411072,0.578398585319519,-6.100427071942249e-06,0.0,0.000277293002,0.0,0.0,39.01228332519531,0.0,0.0,0.0,0.3972217440605163,4.0,0.0,1.0
489000,293.1357421875,297.1499938964844,293.1499938964844,0.0912731364369392,-2128.830810546875,304.1487121582031,0.7772243618965149,0.149728238582611,0.1354474574327469,293.1360168457031,297.1499938964844,293.1499938964844,0.0014195385156199,-113.62338256835938,293.0809020996094,0.5305657386779785,0.050000000745058,0.0484017021954059,293.178466796875,297.1499938964844,293.1499938964844,0.1510877907276153,-2480.884033203125,304.1529541015625,0.887791633605957,0.2246602177619934,0.1577953100204467,293.14959716796875,297.1499938964844,293.1499938964844,0.2354885786771774,-4780.36962890625,304.1578674316406,0.9990000128746032,0.360644668340683,0.3039271533489227,293.2600402832031,297.1499938964844,293.1499938964844,0.0027539730072021,-1044.9000244140625,294.9130859375,0.5305657386779785,0.050000000745058,0.2295968383550644,291.14361572265625,291.1499938964844,261.04986572265625,259.571533203125,279.6870422363281,293.26007080078125,291.1471252441406,1.0,0.2227337956428527,0.7805253863334656,0.7805253863334656,1.0,1.0,-1.050295352935791,0.4428448677062988,0.6074504256248474,0.1836321502923965,0.0,0.0,0.5717206597328186,33.15419387817383,28.0,33.98746871948242,-12178.5390625,124.99421691894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042175292969,308.071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.29296875,18000.0,0.0,0.0,0.2732293009757995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783924460411072,0.578398585319519,-6.100427071942249e-06,0.0,0.000277293002,0.0,0.0,39.01228332519531,0.0,0.0,0.0,0.3972217440605163,4.0,0.0,1.0
489060,293.1352844238281,297.1499938964844,293.1499938964844,0.0914196446537971,-2131.235107421875,304.1488647460937,0.7826831936836243,0.150181159377098,0.1358201801776886,293.1324768066406,297.1499938964844,293.1499938964844,0.0014267625520005,-114.1119384765625,293.1145935058594,0.5342745780944824,0.050000000745058,0.0483676865696907,293.1774597167969,297.1499938964844,293.1499938964844,0.1503418833017349,-2470.78662109375,304.1531982421875,0.8924699425697327,0.2241460084915161,0.1574069559574127,293.1341857910156,297.1499938964844,293.1499938964844,0.2300423085689544,-4690.45947265625,304.1639709472656,0.9990000128746032,0.3637745082378387,0.2985680699348449,293.259521484375,297.1499938964844,293.1499938964844,0.0027217445895075,-1031.927490234375,294.8923034667969,0.5342745780944824,0.050000000745058,0.2294354736804962,291.1659545898437,291.1499938964844,261.03125,259.5596618652344,279.6821594238281,293.2595520019531,291.1669616699219,1.0,0.2207218557596206,0.780338704586029,0.780338704586029,1.0,1.0,-1.043605923652649,0.439927875995636,0.6036780476570129,0.1819512844085693,0.0,0.0,0.5678513646125793,32.207176208496094,31.0,24.412744522094727,-12095.115234375,121.68783569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09356689453125,308.0450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.654296875,18000.0,0.0,0.0,0.2735537886619568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724954009056091,0.5725014805793762,-6.072639735066332e-06,0.0,0.0002776223118416,0.0,0.0,38.32918548583984,0.0,0.0,0.0,0.395256906747818,4.0,0.0,1.0
489120,293.1352844238281,297.1499938964844,293.1499938964844,0.0914196446537971,-2131.235107421875,304.1488647460937,0.7826831936836243,0.150181159377098,0.1358201801776886,293.1324768066406,297.1499938964844,293.1499938964844,0.0014267625520005,-114.1119384765625,293.1145935058594,0.5342745780944824,0.050000000745058,0.0483676865696907,293.1774597167969,297.1499938964844,293.1499938964844,0.1503418833017349,-2470.78662109375,304.1531982421875,0.8924699425697327,0.2241460084915161,0.1574069559574127,293.1341857910156,297.1499938964844,293.1499938964844,0.2300423085689544,-4690.45947265625,304.1639709472656,0.9990000128746032,0.3637745082378387,0.2985680699348449,293.259521484375,297.1499938964844,293.1499938964844,0.0027217445895075,-1031.927490234375,294.8923034667969,0.5342745780944824,0.050000000745058,0.2294354736804962,291.1659545898437,291.1499938964844,261.03125,259.5596618652344,279.6821594238281,293.2595520019531,291.1669616699219,1.0,0.2207218557596206,0.780338704586029,0.780338704586029,1.0,1.0,-1.043605923652649,0.439927875995636,0.6036780476570129,0.1819512844085693,0.0,0.0,0.5678513646125793,32.207176208496094,31.0,24.412744522094727,-12095.115234375,121.68783569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09356689453125,308.0450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.654296875,18000.0,0.0,0.0,0.2735537886619568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724954009056091,0.5725014805793762,-6.072639735066332e-06,0.0,0.0002776223118416,0.0,0.0,38.32918548583984,0.0,0.0,0.0,0.395256906747818,4.0,0.0,1.0
489180,293.1347961425781,297.1499938964844,293.1499938964844,0.0917605087161064,-2137.60888671875,304.148681640625,0.784680962562561,0.150653064250946,0.1362309157848358,293.12872314453125,297.1499938964844,293.1499938964844,0.0014378246851265,-114.9956283569336,293.13189697265625,0.5352087020874023,0.050000000745058,0.0483593940734863,293.1763610839844,297.1499938964844,293.1499938964844,0.1499188542366027,-2465.279052734375,304.15283203125,0.8931596279144287,0.2236731350421905,0.1570633500814438,293.1213684082031,297.1499938964844,293.1499938964844,0.228647232055664,-4668.67529296875,304.1614685058594,0.9990000128746032,0.3667849004268646,0.2972467243671417,293.2585144042969,297.1499938964844,293.1499938964844,0.0026947155129164,-1021.7225341796876,294.8578491210937,0.5352087020874023,0.050000000745058,0.2293961346149444,291.1669616699219,291.1499938964844,261.0119934082031,259.5472412109375,279.6748046875,293.25860595703125,291.1663513183594,1.0,0.2202740609645843,0.7801520824432373,0.7801520824432373,1.0,1.0,-1.0420417785644531,0.4392300248146057,0.6028116941452026,0.1815435737371444,0.0,0.0,0.5653761029243469,31.977201461791992,34.0,3.773320436477661,-12056.9091796875,120.90508270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126403808594,308.0295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.033203125,18000.0,0.0,0.0,0.2735559940338135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5668134689331055,0.5668195486068726,-6.031839802744798e-06,0.0,0.0002776245528366,0.0,0.0,37.60585403442383,0.0,0.0,0.0,0.3932042121887207,4.0,0.0,1.0
489240,293.1347961425781,297.1499938964844,293.1499938964844,0.0917605087161064,-2137.60888671875,304.148681640625,0.784680962562561,0.150653064250946,0.1362309157848358,293.12872314453125,297.1499938964844,293.1499938964844,0.0014378246851265,-114.9956283569336,293.13189697265625,0.5352087020874023,0.050000000745058,0.0483593940734863,293.1763610839844,297.1499938964844,293.1499938964844,0.1499188542366027,-2465.279052734375,304.15283203125,0.8931596279144287,0.2236731350421905,0.1570633500814438,293.1213684082031,297.1499938964844,293.1499938964844,0.228647232055664,-4668.67529296875,304.1614685058594,0.9990000128746032,0.3667849004268646,0.2972467243671417,293.2585144042969,297.1499938964844,293.1499938964844,0.0026947155129164,-1021.7225341796876,294.8578491210937,0.5352087020874023,0.050000000745058,0.2293961346149444,291.1669616699219,291.1499938964844,261.0119934082031,259.5472412109375,279.6748046875,293.25860595703125,291.1663513183594,1.0,0.2202740609645843,0.7801520824432373,0.7801520824432373,1.0,1.0,-1.0420417785644531,0.4392300248146057,0.6028116941452026,0.1815435737371444,0.0,0.0,0.5653761029243469,31.977201461791992,34.0,3.773320436477661,-12056.9091796875,120.90508270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126403808594,308.0295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.033203125,18000.0,0.0,0.0,0.2735559940338135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5668134689331055,0.5668195486068726,-6.031839802744798e-06,0.0,0.0002776245528366,0.0,0.0,37.60585403442383,0.0,0.0,0.0,0.3932042121887207,4.0,0.0,1.0
489300,293.1345520019531,297.1499938964844,293.1499938964844,0.0919730439782142,-2141.640625,304.1485290527344,0.7846184372901917,0.1508965939283371,0.1364506036043167,293.1267395019531,297.1499938964844,293.1499938964844,0.001444580964744,-115.55174255371094,293.1379699707031,0.5348199009895325,0.050000000745058,0.0483628362417221,293.17578125,297.1499938964844,293.1499938964844,0.1497771888971328,-2463.501220703125,304.1525573730469,0.8922922611236572,0.2234527021646499,0.1569085866212844,293.1172790527344,297.1499938964844,293.1499938964844,0.2291343063116073,-4677.53369140625,304.15850830078125,0.9990000128746032,0.3679544925689697,0.2977953851222992,293.2579040527344,297.1499938964844,293.1499938964844,0.0026824958622455,-1017.250732421875,294.83819580078125,0.5348199009895325,0.050000000745058,0.2294124662876129,291.1634826660156,291.1499938964844,261.0021057128906,259.540771484375,279.6703491210937,293.25799560546875,291.16241455078125,1.0,0.220553308725357,0.780058741569519,0.780058741569519,1.0,1.0,-1.0428012609481812,0.4395497739315033,0.6032515168190002,0.1817165911197662,0.0,0.0,0.5648157000541687,32.07387161254883,34.0,-4.134642601013184,-12056.4189453125,121.25847625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254577636719,308.0270690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.951171875,18000.0,0.0,0.0,0.2734895348548889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651017427444458,0.5651077628135681,-6.017346549924696e-06,0.0,0.0002775571192614,0.0,0.0,37.37827301025391,0.0,0.0,0.0,0.3925569057464599,4.0,0.0,1.0
489360,293.13427734375,297.1499938964844,293.1499938964844,0.0922068133950233,-2146.095458984375,304.1483764648437,0.7839307188987732,0.151143878698349,0.1366784274578094,293.12469482421875,297.1499938964844,293.1499938964844,0.0014520055847242,-116.16915893554688,293.1430053710937,0.5339300632476807,0.050000000745058,0.0483707785606384,293.1752014160156,297.1499938964844,293.1499938964844,0.1496709585189819,-2462.2138671875,304.1522827148437,0.8907153010368347,0.2232408821582794,0.1567637771368026,293.114990234375,297.1499938964844,293.1499938964844,0.2303235828876495,-4697.998046875,304.15478515625,0.9990000128746032,0.3688164055347442,0.299058198928833,293.2572937011719,297.1499938964844,293.1499938964844,0.0026708750519901,-1013.070068359375,294.8173828125,0.5339300632476807,0.050000000745058,0.2294501513242721,291.158203125,291.1499938964844,260.9920654296875,259.5341796875,279.6654663085937,293.2573547363281,291.1567687988281,1.0,0.221129760146141,0.7799718379974365,0.7799718379974365,1.0,1.0,-1.0444707870483398,0.440265029668808,0.6042057275772095,0.1821126490831375,0.0,0.0,0.5647946000099182,32.29606246948242,37.0,-10.496623039245604,-12067.3759765625,122.0540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368103027344,308.0263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.2734130918979645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642982721328735,0.5643042922019958,-6.0084680626459885e-06,0.0,0.0002774795284494,0.0,0.0,37.2611083984375,0.0,0.0,0.0,0.3922317922115326,4.0,0.0,1.0
489420,293.1337585449219,297.1499938964844,293.1499938964844,0.0927180126309394,-2155.86572265625,304.1480712890625,0.7809557914733887,0.1516442000865936,0.1371524780988693,293.1203918457031,297.1499938964844,293.1499938964844,0.0014687574002891,-117.57169342041016,293.15167236328125,0.5308878421783447,0.050000000745058,0.0483986921608448,293.17401123046875,297.1499938964844,293.1499938964844,0.1495337486267089,-2460.669189453125,304.1517639160156,0.8857607841491699,0.2228395640850067,0.1564991176128387,293.1161193847656,297.1499938964844,293.1499938964844,0.2345502525568008,-4769.1298828125,304.1461181640625,0.9990000128746032,0.3694899082183838,0.3034542202949524,293.256103515625,297.1499938964844,293.1499938964844,0.0026488273870199,-1005.2782592773438,294.7732849121094,0.5308878421783447,0.050000000745058,0.2295825630426406,291.1440734863281,291.1499938964844,260.9714050292969,259.5204772949219,279.6545104980469,293.2561950683594,291.14227294921875,1.0,0.2230630666017532,0.779798150062561,0.779798150062561,1.0,1.0,-1.050189733505249,0.4427297115325928,0.6074600219726562,0.1834868043661117,0.0,0.0,0.5664990544319153,33.07533264160156,40.0,-18.65342903137207,-12121.1806640625,124.82852172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463623046875,308.0263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.466796875,18000.0,0.0,0.0,0.2733442485332489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658302307128906,0.5658361911773682,-6.010930064803688e-06,0.0,0.0002774096792563,0.0,0.0,37.41048049926758,0.0,0.0,0.0,0.3927026689052582,4.0,0.0,1.0
489480,293.1337585449219,297.1499938964844,293.1499938964844,0.0927180126309394,-2155.86572265625,304.1480712890625,0.7809557914733887,0.1516442000865936,0.1371524780988693,293.1203918457031,297.1499938964844,293.1499938964844,0.0014687574002891,-117.57169342041016,293.15167236328125,0.5308878421783447,0.050000000745058,0.0483986921608448,293.17401123046875,297.1499938964844,293.1499938964844,0.1495337486267089,-2460.669189453125,304.1517639160156,0.8857607841491699,0.2228395640850067,0.1564991176128387,293.1161193847656,297.1499938964844,293.1499938964844,0.2345502525568008,-4769.1298828125,304.1461181640625,0.9990000128746032,0.3694899082183838,0.3034542202949524,293.256103515625,297.1499938964844,293.1499938964844,0.0026488273870199,-1005.2782592773438,294.7732849121094,0.5308878421783447,0.050000000745058,0.2295825630426406,291.1440734863281,291.1499938964844,260.9714050292969,259.5204772949219,279.6545104980469,293.2561950683594,291.14227294921875,1.0,0.2230630666017532,0.779798150062561,0.779798150062561,1.0,1.0,-1.050189733505249,0.4427297115325928,0.6074600219726562,0.1834868043661117,0.0,0.0,0.5664990544319153,33.07533264160156,40.0,-18.65342903137207,-12121.1806640625,124.82852172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463623046875,308.0263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.466796875,18000.0,0.0,0.0,0.2733442485332489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658302307128906,0.5658361911773682,-6.010930064803688e-06,0.0,0.0002774096792563,0.0,0.0,37.41048049926758,0.0,0.0,0.0,0.3927026689052582,4.0,0.0,1.0
489540,293.1333312988281,297.1499938964844,293.1499938964844,0.0932584106922149,-2166.19775390625,304.1477966308594,0.7762763500213623,0.1521440744400024,0.1376417577266693,293.11590576171875,297.1499938964844,293.1499938964844,0.0014878318179398,-119.16951751708984,293.1608581542969,0.5265413522720337,0.050000000745058,0.0484407693147659,293.1727905273437,297.1499938964844,293.1499938964844,0.1494647711515426,-2460.034423828125,304.1513061523437,0.8789354562759399,0.2224798053503036,0.1562706381082534,293.12457275390625,297.1499938964844,293.1499938964844,0.2408788055181503,-4873.9990234375,304.1368713378906,0.9990000128746032,0.3686459958553314,0.3099629878997803,293.25518798828125,297.1499938964844,293.1499938964844,0.0026275110431015,-997.817626953125,294.7273864746094,0.5265413522720337,0.050000000745058,0.229782149195671,291.12799072265625,291.1499938964844,260.95001220703125,259.50604248046875,279.6422119140625,293.2552490234375,291.12615966796875,1.0,0.2258844673633575,0.7796244025230408,0.7796244025230408,1.0,1.0,-1.058604121208191,0.4463687837123871,0.6122353672981262,0.1855213046073913,0.0,0.0,0.5705013275146484,34.24810028076172,43.0,-21.89288711547852,-12211.9208984375,129.00669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,308.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.359375,18000.0,0.0,0.0,0.2735719084739685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5717338919639587,0.571739912033081,-6.043084340490168e-06,0.0,0.0002776407345663,0.0,0.0,38.10693359375,0.0,0.0,0.0,0.3947594463825226,4.0,0.0,1.0
489600,293.1333312988281,297.1499938964844,293.1499938964844,0.0932584106922149,-2166.19775390625,304.1477966308594,0.7762763500213623,0.1521440744400024,0.1376417577266693,293.11590576171875,297.1499938964844,293.1499938964844,0.0014878318179398,-119.16951751708984,293.1608581542969,0.5265413522720337,0.050000000745058,0.0484407693147659,293.1727905273437,297.1499938964844,293.1499938964844,0.1494647711515426,-2460.034423828125,304.1513061523437,0.8789354562759399,0.2224798053503036,0.1562706381082534,293.12457275390625,297.1499938964844,293.1499938964844,0.2408788055181503,-4873.9990234375,304.1368713378906,0.9990000128746032,0.3686459958553314,0.3099629878997803,293.25518798828125,297.1499938964844,293.1499938964844,0.0026275110431015,-997.817626953125,294.7273864746094,0.5265413522720337,0.050000000745058,0.229782149195671,291.12799072265625,291.1499938964844,260.95001220703125,259.50604248046875,279.6422119140625,293.2552490234375,291.12615966796875,1.0,0.2258844673633575,0.7796244025230408,0.7796244025230408,1.0,1.0,-1.058604121208191,0.4463687837123871,0.6122353672981262,0.1855213046073913,0.0,0.0,0.5705013275146484,34.24810028076172,43.0,-21.89288711547852,-12211.9208984375,129.00669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,308.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.359375,18000.0,0.0,0.0,0.2735719084739685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5717338919639587,0.571739912033081,-6.043084340490168e-06,0.0,0.0002776407345663,0.0,0.0,38.10693359375,0.0,0.0,0.0,0.3947594463825226,4.0,0.0,1.0
489660,293.13299560546875,297.1499938964844,293.1499938964844,0.0938066393136978,-2176.6650390625,304.1476135253906,0.7703918814659119,0.1526364237070083,0.1381371468305587,293.1111755371094,297.1499938964844,293.1499938964844,0.0015090549131855,-120.94155883789062,293.1722412109375,0.5213298201560974,0.050000000745058,0.0484950542449951,293.1714172363281,297.1499938964844,293.1499938964844,0.1494566202163696,-2460.1923828125,304.15087890625,0.8708719611167908,0.2221834808588028,0.1560917794704437,293.1397399902344,297.1499938964844,293.1499938964844,0.2489264607429504,-5005.708984375,304.1278686523437,0.9990000128746032,0.366227775812149,0.3181637525558471,293.2546691894531,297.1499938964844,293.1499938964844,0.0026062740944325,-990.3770141601562,294.6806030273437,0.5213298201560974,0.050000000745058,0.2300396561622619,291.1118469238281,291.1499938964844,260.9239501953125,259.4876403808594,279.6277160644531,293.25469970703125,291.11004638671875,1.0,0.2294283211231231,0.7793340682983398,0.7793340682983398,1.0,1.0,-1.06920063495636,0.450950562953949,0.6182501316070557,0.1880790442228317,0.0,0.0,0.5766706466674805,35.75901794433594,31.0,-22.46488380432129,-12332.9951171875,134.41439819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0742492675781,308.0073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17906.30078125,18000.0,0.0,0.0,0.2742930650711059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5819081664085388,0.5819142460823059,-6.105750799179077e-06,0.0,0.0002783726085908,0.0,0.0,39.36372756958008,0.0,0.0,0.0,0.3984018266201019,4.0,0.0,1.0
489720,293.13299560546875,297.1499938964844,293.1499938964844,0.0938066393136978,-2176.6650390625,304.1476135253906,0.7703918814659119,0.1526364237070083,0.1381371468305587,293.1111755371094,297.1499938964844,293.1499938964844,0.0015090549131855,-120.94155883789062,293.1722412109375,0.5213298201560974,0.050000000745058,0.0484950542449951,293.1714172363281,297.1499938964844,293.1499938964844,0.1494566202163696,-2460.1923828125,304.15087890625,0.8708719611167908,0.2221834808588028,0.1560917794704437,293.1397399902344,297.1499938964844,293.1499938964844,0.2489264607429504,-5005.708984375,304.1278686523437,0.9990000128746032,0.366227775812149,0.3181637525558471,293.2546691894531,297.1499938964844,293.1499938964844,0.0026062740944325,-990.3770141601562,294.6806030273437,0.5213298201560974,0.050000000745058,0.2300396561622619,291.1118469238281,291.1499938964844,260.9239501953125,259.4876403808594,279.6277160644531,293.25469970703125,291.11004638671875,1.0,0.2294283211231231,0.7793340682983398,0.7793340682983398,1.0,1.0,-1.06920063495636,0.450950562953949,0.6182501316070557,0.1880790442228317,0.0,0.0,0.5766706466674805,35.75901794433594,31.0,-22.46488380432129,-12332.9951171875,134.41439819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0742492675781,308.0073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17906.30078125,18000.0,0.0,0.0,0.2742930650711059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5819081664085388,0.5819142460823059,-6.105750799179077e-06,0.0,0.0002783726085908,0.0,0.0,39.36372756958008,0.0,0.0,0.0,0.3984018266201019,4.0,0.0,1.0
489780,293.13250732421875,297.1499938964844,293.1499938964844,0.0941783189773559,-2183.55126953125,304.1478271484375,0.7743710279464722,0.1531654000282287,0.1385747641324997,293.1060791015625,297.1499938964844,293.1499938964844,0.0015313813928514,-122.7294921875,293.1984558105469,0.5237264037132263,0.050000000745058,0.0484695099294185,293.1696472167969,297.1499938964844,293.1499938964844,0.1492516100406646,-2457.47119140625,304.1509704589844,0.8741099238395691,0.2219980061054229,0.1559211164712906,293.1510314941406,297.1499938964844,293.1499938964844,0.2457608580589294,-4950.71044921875,304.1411437988281,0.9990000128746032,0.3641645610332489,0.3143351972103119,293.2543029785156,297.1499938964844,293.1499938964844,0.0025811605155467,-980.857666015625,294.6439819335937,0.5237264037132263,0.050000000745058,0.2299184799194336,291.1101379394531,291.1499938964844,260.8897399902344,259.4622802734375,279.6161804199219,293.2543334960937,291.11279296875,1.0,0.2273421138525009,0.7790437340736389,0.7790437340736389,1.0,1.0,-1.0647584199905396,0.4489637613296509,0.6157945990562439,0.1870097368955612,0.0,0.0,0.582576334476471,35.056522369384766,25.0,7.265773296356201,-12364.92578125,132.0096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994201660156,308.0267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17895.00390625,18000.0,0.0,0.0,0.2754958570003509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5946235060691833,0.59462970495224,-6.194040906848386e-06,0.0,0.0002795932814478,0.0,0.0,41.02290725708008,0.0,0.0,0.0,0.4030266404151916,4.0,0.0,1.0
489840,293.13250732421875,297.1499938964844,293.1499938964844,0.0941783189773559,-2183.55126953125,304.1478271484375,0.7743710279464722,0.1531654000282287,0.1385747641324997,293.1060791015625,297.1499938964844,293.1499938964844,0.0015313813928514,-122.7294921875,293.1984558105469,0.5237264037132263,0.050000000745058,0.0484695099294185,293.1696472167969,297.1499938964844,293.1499938964844,0.1492516100406646,-2457.47119140625,304.1509704589844,0.8741099238395691,0.2219980061054229,0.1559211164712906,293.1510314941406,297.1499938964844,293.1499938964844,0.2457608580589294,-4950.71044921875,304.1411437988281,0.9990000128746032,0.3641645610332489,0.3143351972103119,293.2543029785156,297.1499938964844,293.1499938964844,0.0025811605155467,-980.857666015625,294.6439819335937,0.5237264037132263,0.050000000745058,0.2299184799194336,291.1101379394531,291.1499938964844,260.8897399902344,259.4622802734375,279.6161804199219,293.2543334960937,291.11279296875,1.0,0.2273421138525009,0.7790437340736389,0.7790437340736389,1.0,1.0,-1.0647584199905396,0.4489637613296509,0.6157945990562439,0.1870097368955612,0.0,0.0,0.582576334476471,35.056522369384766,25.0,7.265773296356201,-12364.92578125,132.0096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994201660156,308.0267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17895.00390625,18000.0,0.0,0.0,0.2754958570003509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5946235060691833,0.59462970495224,-6.194040906848386e-06,0.0,0.0002795932814478,0.0,0.0,41.02290725708008,0.0,0.0,0.0,0.4030266404151916,4.0,0.0,1.0
489900,293.1322021484375,297.1499938964844,293.1499938964844,0.0942433103919029,-2184.502197265625,304.1481018066406,0.778476357460022,0.1534439325332641,0.1387946158647537,293.103515625,297.1499938964844,293.1499938964844,0.0015410064952448,-123.43114471435548,293.2253112792969,0.5265386700630188,0.050000000745058,0.0484407693147659,293.16864013671875,297.1499938964844,293.1499938964844,0.148976057767868,-2453.60009765625,304.1512756347656,0.8781347870826721,0.2219434082508087,0.1558539718389511,293.1494140625,297.1499938964844,293.1499938964844,0.2415133267641067,-4879.65087890625,304.15045166015625,0.9990000128746032,0.3644647002220154,0.3099669516086578,293.25408935546875,297.1499938964844,293.1499938964844,0.0025658358354121,-974.5036010742188,294.6371154785156,0.5265386700630188,0.050000000745058,0.229782149195671,291.12481689453125,291.1499938964844,260.8697204589844,259.4471435546875,279.6102294921875,293.2541198730469,291.1286315917969,1.0,0.2255448251962661,0.7788985371589661,0.7788985371589661,1.0,1.0,-1.0595003366470337,0.4466658532619476,0.6128344535827637,0.1856864690780639,0.0,0.0,0.5828135013580322,34.26072692871094,25.0,25.63703346252441,-12342.5673828125,129.2519073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,308.0335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.529296875,18000.0,0.0,0.0,0.2761186361312866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597719132900238,0.5977253913879395,-6.225845936569385e-06,0.0,0.0002802253293339,0.0,0.0,41.48893737792969,0.0,0.0,0.0,0.4042404592037201,4.0,0.0,1.0
489960,293.13189697265625,297.1499938964844,293.1499938964844,0.0943026021122932,-2185.343994140625,304.1483459472656,0.78354811668396,0.1537312418222427,0.139015257358551,293.1009521484375,297.1499938964844,293.1499938964844,0.0015497999265789,-124.0624771118164,293.25372314453125,0.5301051139831543,0.050000000745058,0.0484060421586036,293.1676025390625,297.1499938964844,293.1499938964844,0.1487043350934982,-2449.781982421875,304.15155029296875,0.8832598924636841,0.2219132483005523,0.1557984948158264,293.14361572265625,297.1499938964844,293.1499938964844,0.2363021671772003,-4792.86474609375,304.15985107421875,0.9990000128746032,0.3656054437160492,0.3046058118343353,293.2538146972656,297.1499938964844,293.1499938964844,0.0025496899615973,-967.8218383789062,294.63153076171875,0.5301051139831543,0.050000000745058,0.2296174317598343,291.1408386230469,291.1499938964844,260.847900390625,259.4304504394531,279.6038818359375,293.2538757324219,291.14434814453125,1.0,0.2232655733823776,0.7787754535675049,0.7787754535675049,1.0,1.0,-1.0530253648757937,0.4438407719135284,0.6091846227645874,0.1840772330760955,0.0,0.0,0.581810474395752,33.298397064208984,28.0,34.392311096191406,-12296.822265625,125.9206771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,308.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.28125,18000.0,0.0,0.0,0.2766691744327545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977156758308411,0.5977219343185425,-6.236845820239978e-06,0.0,0.0002807840355671,0.0,0.0,41.5482063293457,0.0,0.0,0.0,0.4043603539466858,4.0,0.0,1.0
490020,293.1312561035156,297.1499938964844,293.1499938964844,0.0945390239357948,-2189.413330078125,304.1484680175781,0.7895368933677673,0.1543174982070922,0.1395036578178405,293.095703125,297.1499938964844,293.1499938964844,0.0015691105509176,-125.50814819335938,293.3041687011719,0.5340014696121216,0.050000000745058,0.0483701191842556,293.1654052734375,297.1499938964844,293.1499938964844,0.1483673453330993,-2445.069091796875,304.1515808105469,0.8888524174690247,0.2219110876321792,0.1557564586400985,293.1263122558594,297.1499938964844,293.1499938964844,0.2305523753166198,-4698.17138671875,304.165771484375,0.9990000128746032,0.3692711293697357,0.2989563941955566,293.2528991699219,297.1499938964844,293.1499938964844,0.0025201027747243,-955.8628540039062,294.6147155761719,0.5340014696121216,0.050000000745058,0.2294470071792602,291.1634826660156,291.1499938964844,260.7989807128906,259.3924865722656,279.5858459472656,293.25299072265625,291.1644897460937,1.0,0.2212069183588028,0.7785292267799377,0.7785292267799377,1.0,1.0,-1.0465288162231443,0.4410159289836883,0.605512797832489,0.1823936402797699,0.0,0.0,0.5782454013824463,32.304344177246094,31.0,24.73224639892578,-12229.0869140625,122.56455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565734863281,308.0234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8203125,18000.0,0.0,0.0,0.2774296998977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923806428909302,0.5923868417739868,-6.212433163454989e-06,0.0,0.0002815558691509,0.0,0.0,40.90963745117188,0.0,0.0,0.0,0.4025712013244629,4.0,0.0,1.0
490080,293.1312561035156,297.1499938964844,293.1499938964844,0.0945390239357948,-2189.413330078125,304.1484680175781,0.7895368933677673,0.1543174982070922,0.1395036578178405,293.095703125,297.1499938964844,293.1499938964844,0.0015691105509176,-125.50814819335938,293.3041687011719,0.5340014696121216,0.050000000745058,0.0483701191842556,293.1654052734375,297.1499938964844,293.1499938964844,0.1483673453330993,-2445.069091796875,304.1515808105469,0.8888524174690247,0.2219110876321792,0.1557564586400985,293.1263122558594,297.1499938964844,293.1499938964844,0.2305523753166198,-4698.17138671875,304.165771484375,0.9990000128746032,0.3692711293697357,0.2989563941955566,293.2528991699219,297.1499938964844,293.1499938964844,0.0025201027747243,-955.8628540039062,294.6147155761719,0.5340014696121216,0.050000000745058,0.2294470071792602,291.1634826660156,291.1499938964844,260.7989807128906,259.3924865722656,279.5858459472656,293.25299072265625,291.1644897460937,1.0,0.2212069183588028,0.7785292267799377,0.7785292267799377,1.0,1.0,-1.0465288162231443,0.4410159289836883,0.605512797832489,0.1823936402797699,0.0,0.0,0.5782454013824463,32.304344177246094,31.0,24.73224639892578,-12229.0869140625,122.56455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565734863281,308.0234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8203125,18000.0,0.0,0.0,0.2774296998977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923806428909302,0.5923868417739868,-6.212433163454989e-06,0.0,0.0002815558691509,0.0,0.0,40.90963745117188,0.0,0.0,0.0,0.4025712013244629,4.0,0.0,1.0
490140,293.1305847167969,297.1499938964844,293.1499938964844,0.0949875339865684,-2197.791259765625,304.1482238769531,0.7920214533805847,0.1549333781003952,0.1400394290685653,293.0901184082031,297.1499938964844,293.1499938964844,0.0015932586975395,-127.43993377685548,293.339111328125,0.5351216793060303,0.050000000745058,0.0483601465821266,293.1630554199219,297.1499938964844,293.1499938964844,0.1483974307775497,-2445.554443359375,304.1510009765625,0.8905488848686218,0.2219977974891662,0.1557935625314712,293.1116638183594,297.1499938964844,293.1499938964844,0.2288970351219177,-4672.2490234375,304.1631164550781,0.9990000128746032,0.3728538751602173,0.2973692417144775,293.25146484375,297.1499938964844,293.1499938964844,0.0024956162087619,-946.6038818359376,294.58355712890625,0.5351216793060303,0.050000000745058,0.2293997108936309,291.16424560546875,291.1499938964844,260.74346923828125,259.348876953125,279.5627746582031,293.2515869140625,291.1635437011719,1.0,0.2207300066947937,0.7782829999923706,0.7782829999923706,1.0,1.0,-1.0452409982681274,0.4404455423355102,0.6047953963279724,0.1820049583911895,0.0,0.0,0.576143741607666,32.034385681152344,34.0,3.214798212051392,-12208.572265625,121.77415466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,308.0218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18040.814453125,18000.0,0.0,0.0,0.277807354927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587224006652832,0.5872301459312439,-6.173911060614046e-06,0.0,0.0002819391374941,0.0,0.0,40.218711853027344,0.0,0.0,0.0,0.4006806015968323,4.0,0.0,1.0
490200,293.1305847167969,297.1499938964844,293.1499938964844,0.0949875339865684,-2197.791259765625,304.1482238769531,0.7920214533805847,0.1549333781003952,0.1400394290685653,293.0901184082031,297.1499938964844,293.1499938964844,0.0015932586975395,-127.43993377685548,293.339111328125,0.5351216793060303,0.050000000745058,0.0483601465821266,293.1630554199219,297.1499938964844,293.1499938964844,0.1483974307775497,-2445.554443359375,304.1510009765625,0.8905488848686218,0.2219977974891662,0.1557935625314712,293.1116638183594,297.1499938964844,293.1499938964844,0.2288970351219177,-4672.2490234375,304.1631164550781,0.9990000128746032,0.3728538751602173,0.2973692417144775,293.25146484375,297.1499938964844,293.1499938964844,0.0024956162087619,-946.6038818359376,294.58355712890625,0.5351216793060303,0.050000000745058,0.2293997108936309,291.16424560546875,291.1499938964844,260.74346923828125,259.348876953125,279.5627746582031,293.2515869140625,291.1635437011719,1.0,0.2207300066947937,0.7782829999923706,0.7782829999923706,1.0,1.0,-1.0452409982681274,0.4404455423355102,0.6047953963279724,0.1820049583911895,0.0,0.0,0.576143741607666,32.034385681152344,34.0,3.214798212051392,-12208.572265625,121.77415466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,308.0218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18040.814453125,18000.0,0.0,0.0,0.277807354927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587224006652832,0.5872301459312439,-6.173911060614046e-06,0.0,0.0002819391374941,0.0,0.0,40.218711853027344,0.0,0.0,0.0,0.4006806015968323,4.0,0.0,1.0
490260,293.1298217773437,297.1499938964844,293.1499938964844,0.0955611243844032,-2208.65869140625,304.1478576660156,0.7917178869247437,0.1555800288915634,0.140622541308403,293.0840759277344,297.1499938964844,293.1499938964844,0.0016214798670262,-129.74742126464844,293.36822509765625,0.5340121388435364,0.050000000745058,0.0483700223267078,293.1606140136719,297.1499938964844,293.1499938964844,0.1486492455005645,-2449.1171875,304.1502380371094,0.8891561627388,0.2221650630235672,0.1559038758277893,293.1034545898437,297.1499938964844,293.1499938964844,0.2303609549999237,-4698.212890625,304.15625,0.9990000128746032,0.3755020499229431,0.2989411652088165,293.249755859375,297.1499938964844,293.1499938964844,0.0024744623806327,-938.9652099609376,294.5457458496094,0.5340121388435364,0.050000000745058,0.2294465601444244,291.1542053222656,291.1499938964844,260.6819152832031,259.3000183105469,279.5350646972656,293.2498779296875,291.152587890625,1.0,0.2215730994939804,0.7781355381011963,0.7781355381011963,1.0,1.0,-1.04802668094635,0.4416525959968567,0.6063740849494934,0.1826249212026596,0.0,0.0,0.5761657953262329,32.318824768066406,37.0,-12.23759651184082,-12239.8583984375,122.95275115966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02703857421875,308.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.580078125,18000.0,0.0,0.0,0.2779994606971741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856142044067383,0.5856204032897949,-6.155382834549528e-06,0.0,0.0002821341331582,0.0,0.0,39.96994018554688,0.0,0.0,0.0,0.4000208973884582,4.0,0.0,1.0
490320,293.1298217773437,297.1499938964844,293.1499938964844,0.0955611243844032,-2208.65869140625,304.1478576660156,0.7917178869247437,0.1555800288915634,0.140622541308403,293.0840759277344,297.1499938964844,293.1499938964844,0.0016214798670262,-129.74742126464844,293.36822509765625,0.5340121388435364,0.050000000745058,0.0483700223267078,293.1606140136719,297.1499938964844,293.1499938964844,0.1486492455005645,-2449.1171875,304.1502380371094,0.8891561627388,0.2221650630235672,0.1559038758277893,293.1034545898437,297.1499938964844,293.1499938964844,0.2303609549999237,-4698.212890625,304.15625,0.9990000128746032,0.3755020499229431,0.2989411652088165,293.249755859375,297.1499938964844,293.1499938964844,0.0024744623806327,-938.9652099609376,294.5457458496094,0.5340121388435364,0.050000000745058,0.2294465601444244,291.1542053222656,291.1499938964844,260.6819152832031,259.3000183105469,279.5350646972656,293.2498779296875,291.152587890625,1.0,0.2215730994939804,0.7781355381011963,0.7781355381011963,1.0,1.0,-1.04802668094635,0.4416525959968567,0.6063740849494934,0.1826249212026596,0.0,0.0,0.5761657953262329,32.318824768066406,37.0,-12.23759651184082,-12239.8583984375,122.95275115966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02703857421875,308.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.580078125,18000.0,0.0,0.0,0.2779994606971741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856142044067383,0.5856204032897949,-6.155382834549528e-06,0.0,0.0002821341331582,0.0,0.0,39.96994018554688,0.0,0.0,0.0,0.4000208973884582,4.0,0.0,1.0
490380,293.1290283203125,297.1499938964844,293.1499938964844,0.0962166413664817,-2221.12939453125,304.1474914550781,0.7891423106193542,0.1562485843896865,0.1412433832883834,293.07769775390625,297.1499938964844,293.1499938964844,0.0016530998982489,-132.3572998046875,293.3954162597656,0.5311118960380554,0.050000000745058,0.0483965724706649,293.1581420898437,297.1499938964844,293.1499938964844,0.1490504443645477,-2454.718994140625,304.1495056152344,0.8852638602256775,0.2223952412605285,0.1560735404491424,293.102783203125,297.1499938964844,293.1499938964844,0.2344182133674621,-4766.701171875,304.1473693847656,0.9990000128746032,0.3768337368965149,0.3031260371208191,293.2480773925781,297.1499938964844,293.1499938964844,0.0024553034454584,-932.2758178710938,294.50390625,0.5311118960380554,0.050000000745058,0.2295725047588348,291.1381225585937,291.1499938964844,260.6148376464844,259.2463073730469,279.503662109375,293.2481994628906,291.1360778808594,1.0,0.2235097140073776,0.7779881358146667,0.7779881358146667,1.0,1.0,-1.054180383682251,0.4443225264549255,0.6098577976226807,0.184070736169815,0.0,0.0,0.5787861347198486,33.06852340698242,40.0,-21.30057144165039,-12317.99609375,125.7931137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04608154296875,308.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.556640625,18000.0,0.0,0.0,0.2782545387744903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886896848678589,0.5886958241462708,-6.167810170154553e-06,0.0,0.0002823929826263,0.0,0.0,40.32339859008789,0.0,0.0,0.0,0.4010635912418365,4.0,0.0,1.0
490440,293.1290283203125,297.1499938964844,293.1499938964844,0.0962166413664817,-2221.12939453125,304.1474914550781,0.7891423106193542,0.1562485843896865,0.1412433832883834,293.07769775390625,297.1499938964844,293.1499938964844,0.0016530998982489,-132.3572998046875,293.3954162597656,0.5311118960380554,0.050000000745058,0.0483965724706649,293.1581420898437,297.1499938964844,293.1499938964844,0.1490504443645477,-2454.718994140625,304.1495056152344,0.8852638602256775,0.2223952412605285,0.1560735404491424,293.102783203125,297.1499938964844,293.1499938964844,0.2344182133674621,-4766.701171875,304.1473693847656,0.9990000128746032,0.3768337368965149,0.3031260371208191,293.2480773925781,297.1499938964844,293.1499938964844,0.0024553034454584,-932.2758178710938,294.50390625,0.5311118960380554,0.050000000745058,0.2295725047588348,291.1381225585937,291.1499938964844,260.6148376464844,259.2463073730469,279.503662109375,293.2481994628906,291.1360778808594,1.0,0.2235097140073776,0.7779881358146667,0.7779881358146667,1.0,1.0,-1.054180383682251,0.4443225264549255,0.6098577976226807,0.184070736169815,0.0,0.0,0.5787861347198486,33.06852340698242,40.0,-21.30057144165039,-12317.99609375,125.7931137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04608154296875,308.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.556640625,18000.0,0.0,0.0,0.2782545387744903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886896848678589,0.5886958241462708,-6.167810170154553e-06,0.0,0.0002823929826263,0.0,0.0,40.32339859008789,0.0,0.0,0.0,0.4010635912418365,4.0,0.0,1.0
