time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
490500,293.128662109375,297.1499938964844,293.1499938964844,0.0965626016259193,-2227.7119140625,304.1473083496094,0.7871633768081665,0.1565878838300705,0.1415643692016601,293.0744323730469,297.1499938964844,293.1499938964844,0.0016700699925422,-133.76113891601562,293.40924072265625,0.5291330814361572,0.050000000745058,0.0484153293073177,293.15692138671875,297.1499938964844,293.1499938964844,0.1492868065834045,-2457.99658203125,304.149169921875,0.8825663328170776,0.2225286662578582,0.1561762541532516,293.105224609375,297.1499938964844,293.1499938964844,0.237274169921875,-4814.28759765625,304.1426696777344,0.9990000128746032,0.3769536912441253,0.3060480952262878,293.247314453125,297.1499938964844,293.1499938964844,0.0024461038410663,-929.1051025390624,294.4822082519531,0.5291330814361572,0.050000000745058,0.2296614795923233,291.1290283203125,291.1499938964844,260.5793762207031,259.2178039550781,279.4867553710937,293.2474060058594,291.1269226074219,1.0,0.2248267084360122,0.7779144048690796,0.7779144048690796,1.0,1.0,-1.058324933052063,0.4461223483085632,0.612202525138855,0.1850558966398239,0.0,0.0,0.5810929536819458,33.59604263305664,40.0,-23.73935508728028,-12372.6357421875,127.7632827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439453125,308.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17944.787109375,18000.0,0.0,0.0,0.2784848511219024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921474695205688,0.5921536684036255,-6.187455255712848e-06,0.0,0.0002826267154887,0.0,0.0,40.75352478027344,0.0,0.0,0.0,0.4022939503192901,4.0,0.0,1.0
490560,293.1282958984375,297.1499938964844,293.1499938964844,0.0969157218933105,-2234.425537109375,304.14715576171875,0.7848067283630371,0.1569290161132812,0.1418906301259994,293.0711364746094,297.1499938964844,293.1499938964844,0.0016876710578799,-135.21754455566406,293.4235534667969,0.5268763899803162,0.050000000745058,0.0484373979270458,293.15576171875,297.1499938964844,293.1499938964844,0.1495391130447387,-2461.480712890625,304.1488647460937,0.8794646263122559,0.2226720601320266,0.1562889218330383,293.10943603515625,297.1499938964844,293.1499938964844,0.240613967180252,-4869.54638671875,304.137939453125,0.9990000128746032,0.3766961097717285,0.3094509243965149,293.2466125488281,297.1499938964844,293.1499938964844,0.0024370511528104,-925.9950561523438,294.460205078125,0.5268763899803162,0.050000000745058,0.22976616024971,291.11968994140625,291.1499938964844,260.5427551269531,259.188232421875,279.4692687988281,293.2467041015625,291.1175842285156,1.0,0.226346954703331,0.7777758240699768,0.7777758240699768,1.0,1.0,-1.0630877017974854,0.4481851458549499,0.6149025559425354,0.1861862987279892,0.0,0.0,0.5840480327606201,34.21560287475586,43.0,-25.10938262939453,-12436.2890625,130.06832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03228759765625,308.0516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17921.61328125,18000.0,0.0,0.0,0.2788237929344177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596895158290863,0.5969013571739197,-6.216494512045756e-06,0.0,0.0002829706936609,0.0,0.0,41.35980224609375,0.0,0.0,0.0,0.4040087163448334,4.0,0.0,1.0
490620,293.12762451171875,297.1499938964844,293.1499938964844,0.0976331606507301,-2248.041748046875,304.1469116210937,0.7791940569877625,0.1576132178306579,0.1425546556711197,293.06451416015625,297.1499938964844,293.1499938964844,0.0017246516654267,-138.27511596679688,293.45416259765625,0.5217384696006775,0.050000000745058,0.0484905987977981,293.15350341796875,297.1499938964844,293.1499938964844,0.1500758081674575,-2468.85107421875,304.1483459472656,0.8723219037055969,0.222984105348587,0.1565396934747696,293.1227722167969,297.1499938964844,293.1499938964844,0.2485667914152145,-4999.8662109375,304.12872314453125,0.9990000128746032,0.3750291764736175,0.3175034821033478,293.2455444335937,297.1499938964844,293.1499938964844,0.002419029129669,-919.7938842773438,294.4157409667969,0.5217384696006775,0.050000000745058,0.2300185263156891,291.1011047363281,291.1499938964844,260.4661865234375,259.1261291503906,279.4324035644531,293.24560546875,291.0990600585937,1.0,0.2299186587333679,0.7774986624717712,0.7774986624717712,1.0,1.0,-1.0742169618606567,0.4530126452445984,0.6212042570114136,0.1888422816991806,0.0,0.0,0.5918157696723938,35.70576095581055,46.0,-25.716339111328125,-12587.2119140625,135.60324096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9780578613281,308.0461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17875.01953125,18000.0,0.0,0.0,0.2799336016178131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101994514465332,0.6102057099342346,-6.30347904007067e-06,0.0,0.0002840970410034,0.0,0.0,43.11879348754883,0.0,0.0,0.0,0.4088976681232452,4.0,0.0,1.0
490680,293.12762451171875,297.1499938964844,293.1499938964844,0.0976331606507301,-2248.041748046875,304.1469116210937,0.7791940569877625,0.1576132178306579,0.1425546556711197,293.06451416015625,297.1499938964844,293.1499938964844,0.0017246516654267,-138.27511596679688,293.45416259765625,0.5217384696006775,0.050000000745058,0.0484905987977981,293.15350341796875,297.1499938964844,293.1499938964844,0.1500758081674575,-2468.85107421875,304.1483459472656,0.8723219037055969,0.222984105348587,0.1565396934747696,293.1227722167969,297.1499938964844,293.1499938964844,0.2485667914152145,-4999.8662109375,304.12872314453125,0.9990000128746032,0.3750291764736175,0.3175034821033478,293.2455444335937,297.1499938964844,293.1499938964844,0.002419029129669,-919.7938842773438,294.4157409667969,0.5217384696006775,0.050000000745058,0.2300185263156891,291.1011047363281,291.1499938964844,260.4661865234375,259.1261291503906,279.4324035644531,293.24560546875,291.0990600585937,1.0,0.2299186587333679,0.7774986624717712,0.7774986624717712,1.0,1.0,-1.0742169618606567,0.4530126452445984,0.6212042570114136,0.1888422816991806,0.0,0.0,0.5918157696723938,35.70576095581055,46.0,-25.716339111328125,-12587.2119140625,135.60324096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9780578613281,308.0461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17875.01953125,18000.0,0.0,0.0,0.2799336016178131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101994514465332,0.6102057099342346,-6.30347904007067e-06,0.0,0.0002840970410034,0.0,0.0,43.11879348754883,0.0,0.0,0.0,0.4088976681232452,4.0,0.0,1.0
490740,293.1270751953125,297.1499938964844,293.1499938964844,0.0983560159802436,-2261.723876953125,304.146728515625,0.7727417945861816,0.1582962870597839,0.1432287544012069,293.0578918457031,297.1499938964844,293.1499938964844,0.001763766282238,-141.50376892089844,293.4877624511719,0.5160809755325317,0.050000000745058,0.0485545620322227,293.1513671875,297.1499938964844,293.1499938964844,0.1506413668394088,-2476.5673828125,304.14794921875,0.8643444776535034,0.2233255952596664,0.1568196564912796,293.14208984375,297.1499938964844,293.1499938964844,0.257954478263855,-5151.8681640625,304.1202087402344,0.9990000128746032,0.3718172311782837,0.326922595500946,293.2449035644531,297.1499938964844,293.1499938964844,0.0024008443579077,-913.4940185546876,294.3710021972656,0.5160809755325317,0.050000000745058,0.2303219437599182,291.0832824707031,291.1499938964844,260.3856506347656,259.0604858398437,279.39312744140625,293.24493408203125,291.0813903808594,1.0,0.2340800315141677,0.7772215604782104,0.7772215604782104,1.0,1.0,-1.0871078968048096,0.4586171507835388,0.628490686416626,0.1919359415769577,0.0,0.0,0.6019167304039001,37.49302673339844,34.0,-24.760196685791016,-12764.5263671875,142.2548065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8823547363281,308.025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.12109375,18000.0,0.0,0.0,0.2817588448524475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284494996070862,0.6284559369087219,-6.430144821933936e-06,0.0,0.0002859494125004,0.0,0.0,45.64604949951172,0.0,0.0,0.0,0.4157381355762481,4.0,0.0,1.0
490800,293.1270751953125,297.1499938964844,293.1499938964844,0.0983560159802436,-2261.723876953125,304.146728515625,0.7727417945861816,0.1582962870597839,0.1432287544012069,293.0578918457031,297.1499938964844,293.1499938964844,0.001763766282238,-141.50376892089844,293.4877624511719,0.5160809755325317,0.050000000745058,0.0485545620322227,293.1513671875,297.1499938964844,293.1499938964844,0.1506413668394088,-2476.5673828125,304.14794921875,0.8643444776535034,0.2233255952596664,0.1568196564912796,293.14208984375,297.1499938964844,293.1499938964844,0.257954478263855,-5151.8681640625,304.1202087402344,0.9990000128746032,0.3718172311782837,0.326922595500946,293.2449035644531,297.1499938964844,293.1499938964844,0.0024008443579077,-913.4940185546876,294.3710021972656,0.5160809755325317,0.050000000745058,0.2303219437599182,291.0832824707031,291.1499938964844,260.3856506347656,259.0604858398437,279.39312744140625,293.24493408203125,291.0813903808594,1.0,0.2340800315141677,0.7772215604782104,0.7772215604782104,1.0,1.0,-1.0871078968048096,0.4586171507835388,0.628490686416626,0.1919359415769577,0.0,0.0,0.6019167304039001,37.49302673339844,34.0,-24.760196685791016,-12764.5263671875,142.2548065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8823547363281,308.025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.12109375,18000.0,0.0,0.0,0.2817588448524475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284494996070862,0.6284559369087219,-6.430144821933936e-06,0.0,0.0002859494125004,0.0,0.0,45.64604949951172,0.0,0.0,0.0,0.4157381355762481,4.0,0.0,1.0
490860,293.1263427734375,297.1499938964844,293.1499938964844,0.0988901108503341,-2271.580810546875,304.1469421386719,0.7761232256889343,0.1590228527784347,0.1438481658697128,293.0512084960937,297.1499938964844,293.1499938964844,0.0018031249055638,-144.66200256347656,293.53668212890625,0.5177207589149475,0.050000000745058,0.0485353581607341,293.149169921875,297.1499938964844,293.1499938964844,0.1509592980146408,-2480.711181640625,304.14813232421875,0.8672950863838196,0.2237379252910614,0.1570771932601928,293.15679931640625,297.1499938964844,293.1499938964844,0.255854070186615,-5113.7109375,304.13427734375,0.9990000128746032,0.368992418050766,0.3241279721260071,293.244384765625,297.1499938964844,293.1499938964844,0.0023791268467903,-905.252197265625,294.3376770019531,0.5177207589149475,0.050000000745058,0.2302308529615402,291.0810852050781,291.1499938964844,260.3016967773437,258.99169921875,279.3597106933594,293.2444152832031,291.0837097167969,1.0,0.2325169146060943,0.7768408060073853,0.7768408060073853,1.0,1.0,-1.0846827030181885,0.4575034976005554,0.6271791458129883,0.1913237124681472,0.0,0.0,0.6117457747459412,36.97611999511719,25.0,6.3709397315979,-12844.7353515625,140.6582794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7651062011719,308.03680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17811.24609375,18000.0,0.0,0.0,0.2842394411563873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497172713279724,0.6497238278388977,-6.591400961042382e-06,0.0,0.0002884668938349,0.0,0.0,48.78208160400391,0.0,0.0,0.0,0.4238501489162445,4.0,0.0,1.0
490920,293.1263427734375,297.1499938964844,293.1499938964844,0.0988901108503341,-2271.580810546875,304.1469421386719,0.7761232256889343,0.1590228527784347,0.1438481658697128,293.0512084960937,297.1499938964844,293.1499938964844,0.0018031249055638,-144.66200256347656,293.53668212890625,0.5177207589149475,0.050000000745058,0.0485353581607341,293.149169921875,297.1499938964844,293.1499938964844,0.1509592980146408,-2480.711181640625,304.14813232421875,0.8672950863838196,0.2237379252910614,0.1570771932601928,293.15679931640625,297.1499938964844,293.1499938964844,0.255854070186615,-5113.7109375,304.13427734375,0.9990000128746032,0.368992418050766,0.3241279721260071,293.244384765625,297.1499938964844,293.1499938964844,0.0023791268467903,-905.252197265625,294.3376770019531,0.5177207589149475,0.050000000745058,0.2302308529615402,291.0810852050781,291.1499938964844,260.3016967773437,258.99169921875,279.3597106933594,293.2444152832031,291.0837097167969,1.0,0.2325169146060943,0.7768408060073853,0.7768408060073853,1.0,1.0,-1.0846827030181885,0.4575034976005554,0.6271791458129883,0.1913237124681472,0.0,0.0,0.6117457747459412,36.97611999511719,25.0,6.3709397315979,-12844.7353515625,140.6582794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7651062011719,308.03680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17811.24609375,18000.0,0.0,0.0,0.2842394411563873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497172713279724,0.6497238278388977,-6.591400961042382e-06,0.0,0.0002884668938349,0.0,0.0,48.78208160400391,0.0,0.0,0.0,0.4238501489162445,4.0,0.0,1.0
490980,293.1254577636719,297.1499938964844,293.1499938964844,0.0991175472736358,-2275.17822265625,304.1475830078125,0.7868813872337341,0.1597984135150909,0.1444606035947799,293.0447082519531,297.1499938964844,293.1499938964844,0.0018374026985839,-147.21881103515625,293.6170654296875,0.5248100757598877,0.050000000745058,0.0484582297503948,293.1468811035156,297.1499938964844,293.1499938964844,0.1508264541625976,-2478.388916015625,304.14898681640625,0.8784201145172119,0.2242242246866226,0.1573465466499328,293.1503295898437,297.1499938964844,293.1499938964844,0.2446961551904678,-4928.10400390625,304.158203125,0.9990000128746032,0.3700886070728302,0.3126362264156341,293.2437438964844,297.1499938964844,293.1499938964844,0.0023505608551204,-893.231201171875,294.3324890136719,0.5248100757598877,0.050000000745058,0.2298649847507476,291.1155090332031,291.1499938964844,260.21484375,258.92022705078125,279.3295288085937,293.2438049316406,291.1201477050781,1.0,0.2276597023010254,0.7764600515365601,0.7764600515365601,1.0,1.0,-1.0714188814163208,0.4516876935958862,0.6197311878204346,0.187989130616188,0.0,0.0,0.6142221689224243,34.849552154541016,28.0,41.92947006225586,-12799.6123046875,133.3231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68438720703125,308.05255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.546875,18000.0,0.0,0.0,0.2867678105831146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606994867324829,0.6607062220573425,-6.702379778289469e-06,0.0,0.000291032862151,0.0,0.0,50.6167106628418,0.0,0.0,0.0,0.4283003211021423,4.0,0.0,1.0
491040,293.1254577636719,297.1499938964844,293.1499938964844,0.0991175472736358,-2275.17822265625,304.1475830078125,0.7868813872337341,0.1597984135150909,0.1444606035947799,293.0447082519531,297.1499938964844,293.1499938964844,0.0018374026985839,-147.21881103515625,293.6170654296875,0.5248100757598877,0.050000000745058,0.0484582297503948,293.1468811035156,297.1499938964844,293.1499938964844,0.1508264541625976,-2478.388916015625,304.14898681640625,0.8784201145172119,0.2242242246866226,0.1573465466499328,293.1503295898437,297.1499938964844,293.1499938964844,0.2446961551904678,-4928.10400390625,304.158203125,0.9990000128746032,0.3700886070728302,0.3126362264156341,293.2437438964844,297.1499938964844,293.1499938964844,0.0023505608551204,-893.231201171875,294.3324890136719,0.5248100757598877,0.050000000745058,0.2298649847507476,291.1155090332031,291.1499938964844,260.21484375,258.92022705078125,279.3295288085937,293.2438049316406,291.1201477050781,1.0,0.2276597023010254,0.7764600515365601,0.7764600515365601,1.0,1.0,-1.0714188814163208,0.4516876935958862,0.6197311878204346,0.187989130616188,0.0,0.0,0.6142221689224243,34.849552154541016,28.0,41.92947006225586,-12799.6123046875,133.3231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68438720703125,308.05255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.546875,18000.0,0.0,0.0,0.2867678105831146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606994867324829,0.6607062220573425,-6.702379778289469e-06,0.0,0.000291032862151,0.0,0.0,50.6167106628418,0.0,0.0,0.0,0.4283003211021423,4.0,0.0,1.0
491100,293.1250305175781,297.1499938964844,293.1499938964844,0.0992268100380897,-2276.871826171875,304.1478271484375,0.7913408875465393,0.160194456577301,0.1447883546352386,293.04156494140625,297.1499938964844,293.1499938964844,0.0018543344922363,-148.465087890625,293.6601867675781,0.527683675289154,0.050000000745058,0.0484293699264526,293.145751953125,297.1499938964844,293.1499938964844,0.1507534235715866,-2477.1298828125,304.1492919921875,0.8829841613769531,0.2244868278503418,0.1575052142143249,293.140380859375,297.1499938964844,293.1499938964844,0.2401653826236724,-4853.40966796875,304.16485595703125,0.9990000128746032,0.3720354735851288,0.308224469423294,293.2432861328125,297.1499938964844,293.1499938964844,0.0023360713385045,-887.0758666992188,294.33270263671875,0.527683675289154,0.050000000745058,0.2297280728816986,291.1357421875,291.1499938964844,260.17047119140625,258.88360595703125,279.31298828125,293.2433776855469,291.1398620605469,1.0,0.2261082828044891,0.7762697339057922,0.7762697339057922,1.0,1.0,-1.066504716873169,0.4495470821857452,0.6169576644897461,0.1867029666900634,0.0,0.0,0.6131395101547241,34.05369567871094,28.0,46.56287384033203,-12769.2607421875,130.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66998291015625,308.0531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.474609375,18000.0,0.0,0.0,0.2878603339195251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610668301582336,0.6610735654830933,-6.719107204844477e-06,0.0,0.0002921416307799,0.0,0.0,50.756744384765625,0.0,0.0,0.0,0.4285725653171539,4.0,0.0,1.0
491160,293.1246032714844,297.1499938964844,293.1499938964844,0.0994024351239204,-2279.917236328125,304.1478881835937,0.7945981621742249,0.1605944186449051,0.1451269835233688,293.03839111328125,297.1499938964844,293.1499938964844,0.0018714998150244,-149.7667694091797,293.6986999511719,0.529655933380127,0.050000000745058,0.0484102703630924,293.1446228027344,297.1499938964844,293.1499938964844,0.1507851332426071,-2477.373779296875,304.1493530273437,0.8862274289131165,0.2247624844312667,0.1576783061027526,293.1297302246094,297.1499938964844,293.1499938964844,0.2370915412902832,-4803.0732421875,304.1676940917969,0.9990000128746032,0.3742515444755554,0.3052702844142914,293.2427062988281,297.1499938964844,293.1499938964844,0.0023223967291414,-881.4651489257812,294.32867431640625,0.529655933380127,0.050000000745058,0.22963747382164,291.1496887207031,291.1499938964844,260.1255798339844,258.84649658203125,279.29510498046875,293.2427978515625,291.15185546875,1.0,0.2250118851661682,0.7761887311935425,0.7761887311935425,1.0,1.0,-1.063440442085266,0.4482158422470093,0.6152245998382568,0.1859079897403717,0.0,0.0,0.6117166876792908,33.529754638671875,31.0,38.05072021484375,-12744.556640625,128.91537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6705017089844,308.049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.560546875,18000.0,0.0,0.0,0.2888167798519134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591156721115112,0.6591224074363708,-6.71343514113687e-06,0.0,0.0002931123017333,0.0,0.0,50.51137161254883,0.0,0.0,0.0,0.4279400408267975,4.0,0.0,1.0
491220,293.12371826171875,297.1499938964844,293.1499938964844,0.0999354347586631,-2289.67333984375,304.147705078125,0.7985906004905701,0.1614164263010025,0.1458398699760437,293.03192138671875,297.1499938964844,293.1499938964844,0.0019107117550447,-152.85887145996094,293.762451171875,0.53166264295578,0.050000000745058,0.0483913943171501,293.142333984375,297.1499938964844,293.1499938964844,0.1511366516351699,-2481.94970703125,304.14898681640625,0.8899370431900024,0.2253633141517639,0.1580714136362075,293.1105041503906,297.1499938964844,293.1499938964844,0.2339872419834137,-4753.3740234375,304.1667785644531,0.9990000128746032,0.3786703944206238,0.3023223280906677,293.2410583496094,297.1499938964844,293.1499938964844,0.0022996196057647,-872.5746459960938,294.3078308105469,0.53166264295578,0.050000000745058,0.2295479327440261,291.1586608886719,291.1499938964844,260.0344543457031,258.7709350585937,279.2568359375,293.2411804199219,291.1587219238281,1.0,0.2240580916404724,0.776026725769043,0.776026725769043,1.0,1.0,-1.0610976219177246,0.4472005665302276,0.6138970851898193,0.1852522194385528,0.0,0.0,0.6097683906555176,33.02012634277344,34.0,14.447257995605469,-12731.435546875,127.41195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.704345703125,308.0574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.431640625,18000.0,0.0,0.0,0.2903392314910888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547250151634216,0.6547316908836365,-6.68199390929658e-06,0.0,0.0002946574240922,0.0,0.0,49.85109329223633,0.0,0.0,0.0,0.4263126850128174,4.0,0.0,1.0
491280,293.12371826171875,297.1499938964844,293.1499938964844,0.0999354347586631,-2289.67333984375,304.147705078125,0.7985906004905701,0.1614164263010025,0.1458398699760437,293.03192138671875,297.1499938964844,293.1499938964844,0.0019107117550447,-152.85887145996094,293.762451171875,0.53166264295578,0.050000000745058,0.0483913943171501,293.142333984375,297.1499938964844,293.1499938964844,0.1511366516351699,-2481.94970703125,304.14898681640625,0.8899370431900024,0.2253633141517639,0.1580714136362075,293.1105041503906,297.1499938964844,293.1499938964844,0.2339872419834137,-4753.3740234375,304.1667785644531,0.9990000128746032,0.3786703944206238,0.3023223280906677,293.2410583496094,297.1499938964844,293.1499938964844,0.0022996196057647,-872.5746459960938,294.3078308105469,0.53166264295578,0.050000000745058,0.2295479327440261,291.1586608886719,291.1499938964844,260.0344543457031,258.7709350585937,279.2568359375,293.2411804199219,291.1587219238281,1.0,0.2240580916404724,0.776026725769043,0.776026725769043,1.0,1.0,-1.0610976219177246,0.4472005665302276,0.6138970851898193,0.1852522194385528,0.0,0.0,0.6097683906555176,33.02012634277344,34.0,14.447257995605469,-12731.435546875,127.41195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.704345703125,308.0574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.431640625,18000.0,0.0,0.0,0.2903392314910888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547250151634216,0.6547316908836365,-6.68199390929658e-06,0.0,0.0002946574240922,0.0,0.0,49.85109329223633,0.0,0.0,0.0,0.4263126850128174,4.0,0.0,1.0
491340,293.1228332519531,297.1499938964844,293.1499938964844,0.1006196290254592,-2302.423583984375,304.1473388671875,0.7996217608451843,0.1622663587331771,0.1465993076562881,293.02520751953125,297.1499938964844,293.1499938964844,0.0019544498063623,-156.38624572753906,293.8184814453125,0.5313653349876404,0.050000000745058,0.0483941510319709,293.1400146484375,297.1499938964844,293.1499938964844,0.1517296582460403,-2489.896240234375,304.1483154296875,0.8903725743293762,0.2260248661041259,0.1585238873958587,293.0975952148437,297.1499938964844,293.1499938964844,0.2342587858438491,-4759.74951171875,304.16064453125,0.9990000128746032,0.3823021948337555,0.3027554452419281,293.23907470703125,297.1499938964844,293.1499938964844,0.0022806674242019,-865.5548706054688,294.27838134765625,0.5313653349876404,0.050000000745058,0.2295610159635543,291.1541442871094,291.1499938964844,259.9419860839844,258.6939697265625,279.21600341796875,293.2391967773437,291.1530456542969,1.0,0.2245154082775116,0.7758647203445435,0.7758647203445435,1.0,1.0,-1.0630896091461182,0.4480681121349334,0.6150215268135071,0.185662642121315,0.0,0.0,0.6094013452529907,33.11422348022461,37.0,-4.2655792236328125,-12768.9091796875,128.07675170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7575988769531,308.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.08984375,18000.0,0.0,0.0,0.2914839684963226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526063680648804,0.6526130437850952,-6.660348390141735e-06,0.0,0.0002958191616926,0.0,0.0,49.49606704711914,0.0,0.0,0.0,0.4254611134529114,4.0,0.0,1.0
491400,293.1228332519531,297.1499938964844,293.1499938964844,0.1006196290254592,-2302.423583984375,304.1473388671875,0.7996217608451843,0.1622663587331771,0.1465993076562881,293.02520751953125,297.1499938964844,293.1499938964844,0.0019544498063623,-156.38624572753906,293.8184814453125,0.5313653349876404,0.050000000745058,0.0483941510319709,293.1400146484375,297.1499938964844,293.1499938964844,0.1517296582460403,-2489.896240234375,304.1483154296875,0.8903725743293762,0.2260248661041259,0.1585238873958587,293.0975952148437,297.1499938964844,293.1499938964844,0.2342587858438491,-4759.74951171875,304.16064453125,0.9990000128746032,0.3823021948337555,0.3027554452419281,293.23907470703125,297.1499938964844,293.1499938964844,0.0022806674242019,-865.5548706054688,294.27838134765625,0.5313653349876404,0.050000000745058,0.2295610159635543,291.1541442871094,291.1499938964844,259.9419860839844,258.6939697265625,279.21600341796875,293.2391967773437,291.1530456542969,1.0,0.2245154082775116,0.7758647203445435,0.7758647203445435,1.0,1.0,-1.0630896091461182,0.4480681121349334,0.6150215268135071,0.185662642121315,0.0,0.0,0.6094013452529907,33.11422348022461,37.0,-4.2655792236328125,-12768.9091796875,128.07675170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7575988769531,308.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.08984375,18000.0,0.0,0.0,0.2914839684963226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526063680648804,0.6526130437850952,-6.660348390141735e-06,0.0,0.0002958191616926,0.0,0.0,49.49606704711914,0.0,0.0,0.0,0.4254611134529114,4.0,0.0,1.0
491460,293.1219482421875,297.1499938964844,293.1499938964844,0.1014059856534004,-2317.16259765625,304.1469116210937,0.7981984615325928,0.1631329506635666,0.1473936438560485,293.0181579589844,297.1499938964844,293.1499938964844,0.0020021684467792,-160.281005859375,293.8710632324219,0.5291777849197388,0.050000000745058,0.0484148375689983,293.1376647949219,297.1499938964844,293.1499938964844,0.1525027900934219,-2500.3115234375,304.1475830078125,0.8881239891052246,0.2267569452524185,0.1590353399515152,293.09246826171875,297.1499938964844,293.1499938964844,0.2373302578926086,-4812.08056640625,304.1519470214844,0.9990000128746032,0.384684294462204,0.3059810101985931,293.23699951171875,297.1499938964844,293.1499938964844,0.0022641110699623,-859.6968383789062,294.2434997558594,0.5291777849197388,0.050000000745058,0.2296591401100158,291.141357421875,291.1499938964844,259.8487243652344,258.6160583496094,279.1734313964844,293.2371520996094,291.1395874023437,1.0,0.2261386215686798,0.775649905204773,0.775649905204773,1.0,1.0,-1.0686699151992798,0.4504895210266113,0.6181803941726685,0.1869497448205948,0.0,0.0,0.6113489270210266,33.70876693725586,40.0,-16.52155303955078,-12853.0625,130.55145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8053283691406,308.1127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.45703125,18000.0,0.0,0.0,0.2924757301807403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654608428478241,0.6546151041984558,-6.667278285021894e-06,0.0,0.0002968256885651,0.0,0.0,49.75127029418945,0.0,0.0,0.0,0.426169604063034,4.0,0.0,1.0
491520,293.1219482421875,297.1499938964844,293.1499938964844,0.1014059856534004,-2317.16259765625,304.1469116210937,0.7981984615325928,0.1631329506635666,0.1473936438560485,293.0181579589844,297.1499938964844,293.1499938964844,0.0020021684467792,-160.281005859375,293.8710632324219,0.5291777849197388,0.050000000745058,0.0484148375689983,293.1376647949219,297.1499938964844,293.1499938964844,0.1525027900934219,-2500.3115234375,304.1475830078125,0.8881239891052246,0.2267569452524185,0.1590353399515152,293.09246826171875,297.1499938964844,293.1499938964844,0.2373302578926086,-4812.08056640625,304.1519470214844,0.9990000128746032,0.384684294462204,0.3059810101985931,293.23699951171875,297.1499938964844,293.1499938964844,0.0022641110699623,-859.6968383789062,294.2434997558594,0.5291777849197388,0.050000000745058,0.2296591401100158,291.141357421875,291.1499938964844,259.8487243652344,258.6160583496094,279.1734313964844,293.2371520996094,291.1395874023437,1.0,0.2261386215686798,0.775649905204773,0.775649905204773,1.0,1.0,-1.0686699151992798,0.4504895210266113,0.6181803941726685,0.1869497448205948,0.0,0.0,0.6113489270210266,33.70876693725586,40.0,-16.52155303955078,-12853.0625,130.55145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8053283691406,308.1127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.45703125,18000.0,0.0,0.0,0.2924757301807403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654608428478241,0.6546151041984558,-6.667278285021894e-06,0.0,0.0002968256885651,0.0,0.0,49.75127029418945,0.0,0.0,0.0,0.426169604063034,4.0,0.0,1.0
491580,293.12115478515625,297.1499938964844,293.1499938964844,0.1022490262985229,-2332.973876953125,304.14654541015625,0.7948160767555237,0.1640030890703201,0.1482085436582565,293.0108642578125,297.1499938964844,293.1499938964844,0.0020536528900265,-164.5048370361328,293.9237365722656,0.5255396962165833,0.050000000745058,0.0484507642686367,293.1351318359375,297.1499938964844,293.1499938964844,0.1534201055765152,-2512.6533203125,304.1468811035156,0.883813738822937,0.2275813221931457,0.1596191823482513,293.0951232910156,297.1499938964844,293.1499938964844,0.2427167296409607,-4901.74609375,304.1423034667969,0.9990000128746032,0.3856229186058044,0.3115032911300659,293.235107421875,297.1499938964844,293.1499938964844,0.0022488506510853,-854.4501953125,294.20556640625,0.5255396962165833,0.050000000745058,0.2298295646905899,291.1243896484375,291.1499938964844,259.755126953125,258.5376281738281,279.1295166015625,293.2352294921875,291.1223449707031,1.0,0.2287275791168213,0.7754350900650024,0.7754350900650024,1.0,1.0,-1.077223539352417,0.4542069435119629,0.6230166554450989,0.1889697760343551,0.0,0.0,0.6158728003501892,34.72834777832031,43.0,-22.915424346923828,-12978.4658203125,134.5869903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288269042969,308.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.130859375,18000.0,0.0,0.0,0.293562114238739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6617206335067749,0.6617273688316345,-6.713199582009111e-06,0.0,0.0002979281998705,0.0,0.0,50.79230117797852,0.0,0.0,0.0,0.428856760263443,4.0,0.0,1.0
491640,293.12115478515625,297.1499938964844,293.1499938964844,0.1022490262985229,-2332.973876953125,304.14654541015625,0.7948160767555237,0.1640030890703201,0.1482085436582565,293.0108642578125,297.1499938964844,293.1499938964844,0.0020536528900265,-164.5048370361328,293.9237365722656,0.5255396962165833,0.050000000745058,0.0484507642686367,293.1351318359375,297.1499938964844,293.1499938964844,0.1534201055765152,-2512.6533203125,304.1468811035156,0.883813738822937,0.2275813221931457,0.1596191823482513,293.0951232910156,297.1499938964844,293.1499938964844,0.2427167296409607,-4901.74609375,304.1423034667969,0.9990000128746032,0.3856229186058044,0.3115032911300659,293.235107421875,297.1499938964844,293.1499938964844,0.0022488506510853,-854.4501953125,294.20556640625,0.5255396962165833,0.050000000745058,0.2298295646905899,291.1243896484375,291.1499938964844,259.755126953125,258.5376281738281,279.1295166015625,293.2352294921875,291.1223449707031,1.0,0.2287275791168213,0.7754350900650024,0.7754350900650024,1.0,1.0,-1.077223539352417,0.4542069435119629,0.6230166554450989,0.1889697760343551,0.0,0.0,0.6158728003501892,34.72834777832031,43.0,-22.915424346923828,-12978.4658203125,134.5869903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288269042969,308.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.130859375,18000.0,0.0,0.0,0.293562114238739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6617206335067749,0.6617273688316345,-6.713199582009111e-06,0.0,0.0002979281998705,0.0,0.0,50.79230117797852,0.0,0.0,0.0,0.428856760263443,4.0,0.0,1.0
491700,293.1208190917969,297.1499938964844,293.1499938964844,0.1026811078190803,-2341.06884765625,304.1463928222656,0.792544960975647,0.1644361615180969,0.1486196964979171,293.0071105957031,297.1499938964844,293.1499938964844,0.0020805606618523,-166.71572875976562,293.9508056640625,0.523316502571106,0.050000000745058,0.0484737306833267,293.1338195800781,297.1499938964844,293.1499938964844,0.1539227813482284,-2519.399658203125,304.1465148925781,0.881073534488678,0.2280270755290985,0.1599391251802444,293.0991516113281,297.1499938964844,293.1499938964844,0.2461420446634292,-4958.15283203125,304.1374816894531,0.9990000128746032,0.3855276107788086,0.3149822354316711,293.2343139648437,297.1499938964844,293.1499938964844,0.0022414736449718,-851.9398803710938,294.1860046386719,0.523316502571106,0.050000000745058,0.2299385070800781,291.115234375,291.1499938964844,259.7084045410156,258.49835205078125,279.1072082519531,293.2344055175781,291.1131591796875,1.0,0.2303265333175659,0.775327742099762,0.775327742099762,1.0,1.0,-1.0824346542358398,0.4564744532108307,0.6259601712226868,0.1902109980583191,0.0,0.0,0.6191073060035706,35.37731170654297,43.0,-24.53729057312012,-13054.3046875,137.12442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8274230957031,308.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17901.56640625,18000.0,0.0,0.0,0.294218361377716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672929525375366,0.6672996878623962,-6.752389253961155e-06,0.0,0.0002985942410305,0.0,0.0,51.63658905029297,0.0,0.0,0.0,0.4309965372085571,4.0,0.0,1.0
491760,293.1205139160156,297.1499938964844,293.1499938964844,0.1031164154410362,-2349.215087890625,304.146240234375,0.7899616360664368,0.1648667007684707,0.1490318775177002,293.0033569335937,297.1499938964844,293.1499938964844,0.0021082232706248,-168.9891357421875,293.978515625,0.5208910703659058,0.050000000745058,0.0484997294843196,293.13250732421875,297.1499938964844,293.1499938964844,0.1544481813907623,-2526.4365234375,304.1462097167969,0.8780274391174316,0.2284913063049316,0.1602752953767776,293.1048583984375,297.1499938964844,293.1499938964844,0.249995470046997,-5021.19970703125,304.1327514648437,0.9990000128746032,0.3850505948066711,0.3188750147819519,293.23358154296875,297.1499938964844,293.1499938964844,0.0022341557778418,-849.4537963867188,294.1661682128906,0.5208910703659058,0.050000000745058,0.2300618290901184,291.1059265136719,291.1499938964844,259.66180419921875,258.4591369628906,279.0848999023437,293.2336730957031,291.1038513183594,1.0,0.2321022450923919,0.7751609683036804,0.7751609683036804,1.0,1.0,-1.088184118270874,0.4589718282222748,0.6292122602462769,0.1915793269872665,0.0,0.0,0.6229774951934814,36.11052322387695,46.0,-25.37328338623047,-13137.6611328125,139.9808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81610107421875,308.15789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.515625,18000.0,0.0,0.0,0.2949868738651275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6742216944694519,0.6742284893989563,-6.802941243222449e-06,0.0,0.000299374165479,0.0,0.0,52.70935821533203,0.0,0.0,0.0,0.4336815476417541,4.0,0.0,1.0
491820,293.1199951171875,297.1499938964844,293.1499938964844,0.1039880961179733,-2365.493896484375,304.14605712890625,0.7840692400932312,0.1657177060842514,0.1498557925224304,292.9958190917969,297.1499938964844,293.1499938964844,0.0021655247546732,-173.69668579101562,294.0362548828125,0.5156177878379822,0.050000000745058,0.0485600009560585,293.1298828125,297.1499938964844,293.1499938964844,0.155548483133316,-2541.1259765625,304.1456298828125,0.8712480664253235,0.22946397960186,0.1609874069690704,293.12091064453125,297.1499938964844,293.1499938964844,0.2588199973106384,-5164.2451171875,304.1238098144531,0.9990000128746032,0.3829493820667267,0.327721506357193,293.2324523925781,297.1499938964844,293.1499938964844,0.0022195072378963,-844.4627075195312,294.12615966796875,0.5156177878379822,0.050000000745058,0.2303477376699447,291.0875549316406,291.1499938964844,259.5692138671875,258.3810729980469,279.0400085449219,293.2325134277344,291.0855712890625,1.0,0.2361102849245071,0.7748274803161621,0.7748274803161621,1.0,1.0,-1.1010607481002808,0.4645738005638122,0.6364869475364685,0.1946589797735214,0.0,0.0,0.6325373649597168,37.80595016479492,34.0,-25.48817443847656,-13323.7724609375,146.57456970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7624816894531,308.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17822.9609375,18000.0,0.0,0.0,0.2969537079334259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6920768618583679,0.6920838356018066,-6.939197646715911e-06,0.0,0.0003013702516909,0.0,0.0,55.573360443115234,0.0,0.0,0.0,0.440693736076355,4.0,0.0,1.0
491880,293.1199951171875,297.1499938964844,293.1499938964844,0.1039880961179733,-2365.493896484375,304.14605712890625,0.7840692400932312,0.1657177060842514,0.1498557925224304,292.9958190917969,297.1499938964844,293.1499938964844,0.0021655247546732,-173.69668579101562,294.0362548828125,0.5156177878379822,0.050000000745058,0.0485600009560585,293.1298828125,297.1499938964844,293.1499938964844,0.155548483133316,-2541.1259765625,304.1456298828125,0.8712480664253235,0.22946397960186,0.1609874069690704,293.12091064453125,297.1499938964844,293.1499938964844,0.2588199973106384,-5164.2451171875,304.1238098144531,0.9990000128746032,0.3829493820667267,0.327721506357193,293.2324523925781,297.1499938964844,293.1499938964844,0.0022195072378963,-844.4627075195312,294.12615966796875,0.5156177878379822,0.050000000745058,0.2303477376699447,291.0875549316406,291.1499938964844,259.5692138671875,258.3810729980469,279.0400085449219,293.2325134277344,291.0855712890625,1.0,0.2361102849245071,0.7748274803161621,0.7748274803161621,1.0,1.0,-1.1010607481002808,0.4645738005638122,0.6364869475364685,0.1946589797735214,0.0,0.0,0.6325373649597168,37.80595016479492,34.0,-25.48817443847656,-13323.7724609375,146.57456970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7624816894531,308.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17822.9609375,18000.0,0.0,0.0,0.2969537079334259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6920768618583679,0.6920838356018066,-6.939197646715911e-06,0.0,0.0003013702516909,0.0,0.0,55.573360443115234,0.0,0.0,0.0,0.440693736076355,4.0,0.0,1.0
491940,293.119384765625,297.1499938964844,293.1499938964844,0.1046565324068069,-2377.7041015625,304.1462707519531,0.7881461381912231,0.1665994822978973,0.1506141573190689,292.9881896972656,297.1499938964844,293.1499938964844,0.002222292125225,-178.2526397705078,294.1088256835937,0.5175418257713318,0.050000000745058,0.0485373437404632,293.1271667480469,297.1499938964844,293.1499938964844,0.1564178019762039,-2552.463134765625,304.14569091796875,0.8755095601081848,0.2305238544940948,0.1616916358470916,293.1327514648437,297.1499938964844,293.1499938964844,0.256225973367691,-5118.4521484375,304.13751220703125,0.9990000128746032,0.3812533915042877,0.3244297802448272,293.2314758300781,297.1499938964844,293.1499938964844,0.0022020200267434,-837.84814453125,294.0977478027344,0.5175418257713318,0.050000000745058,0.2302402704954147,291.08447265625,291.1499938964844,259.4778747558594,258.3038024902344,279.00311279296875,293.2315673828125,291.08697509765625,1.0,0.2344371229410171,0.7744939923286438,0.7744939923286438,1.0,1.0,-1.0987181663513184,0.4634961187839508,0.6352220773696899,0.1940774470567703,0.0,0.0,0.6419714689254761,37.2025032043457,37.0,5.177609443664551,-13407.3828125,144.8123016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68585205078125,308.1912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17802.626953125,18000.0,0.0,0.0,0.299425721168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7133585214614868,0.7133656144142151,-7.1162271524372045e-06,0.0,0.0003038790309801,0.0,0.0,59.20207977294922,0.0,0.0,0.0,0.4491672217845917,4.0,0.0,1.0
492000,293.119384765625,297.1499938964844,293.1499938964844,0.1046565324068069,-2377.7041015625,304.1462707519531,0.7881461381912231,0.1665994822978973,0.1506141573190689,292.9881896972656,297.1499938964844,293.1499938964844,0.002222292125225,-178.2526397705078,294.1088256835937,0.5175418257713318,0.050000000745058,0.0485373437404632,293.1271667480469,297.1499938964844,293.1499938964844,0.1564178019762039,-2552.463134765625,304.14569091796875,0.8755095601081848,0.2305238544940948,0.1616916358470916,293.1327514648437,297.1499938964844,293.1499938964844,0.256225973367691,-5118.4521484375,304.13751220703125,0.9990000128746032,0.3812533915042877,0.3244297802448272,293.2314758300781,297.1499938964844,293.1499938964844,0.0022020200267434,-837.84814453125,294.0977478027344,0.5175418257713318,0.050000000745058,0.2302402704954147,291.08447265625,291.1499938964844,259.4778747558594,258.3038024902344,279.00311279296875,293.2315673828125,291.08697509765625,1.0,0.2344371229410171,0.7744939923286438,0.7744939923286438,1.0,1.0,-1.0987181663513184,0.4634961187839508,0.6352220773696899,0.1940774470567703,0.0,0.0,0.6419714689254761,37.2025032043457,37.0,5.177609443664551,-13407.3828125,144.8123016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68585205078125,308.1912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17802.626953125,18000.0,0.0,0.0,0.299425721168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7133585214614868,0.7133656144142151,-7.1162271524372045e-06,0.0,0.0003038790309801,0.0,0.0,59.20207977294922,0.0,0.0,0.0,0.4491672217845917,4.0,0.0,1.0
492060,293.1188659667969,297.1499938964844,293.1499938964844,0.105132445693016,-2385.99951171875,304.1466979980469,0.7905256152153015,0.1674784123897552,0.1514002829790115,292.9809265136719,297.1499938964844,293.1499938964844,0.0022754548117518,-182.3574981689453,294.2033386230469,0.518230676651001,0.050000000745058,0.0485294237732887,293.1246032714844,297.1499938964844,293.1499938964844,0.1570229083299636,-2559.994140625,304.1460876464844,0.8779625296592712,0.2316239029169082,0.1624486744403839,293.13165283203125,297.1499938964844,293.1499938964844,0.2547855675220489,-5093.4150390625,304.1437072753906,0.9990000128746032,0.3819047808647156,0.3232694864273071,293.2306213378906,297.1499938964844,293.1499938964844,0.002180146286264,-828.8309326171875,294.0898742675781,0.518230676651001,0.050000000745058,0.230202704668045,291.1078796386719,291.1499938964844,259.38836669921875,258.2278747558594,278.9654235839844,293.2306823730469,291.109130859375,1.0,0.2344780415296554,0.7741377353668213,0.7741377353668213,1.0,1.0,-1.0991181135177612,0.4636561870574951,0.6354619860649109,0.1940496265888214,0.0,0.0,0.6458585858345032,37.00517654418945,40.0,18.966773986816406,-13467.2646484375,144.55152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62908935546875,308.192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.5703125,18000.0,0.0,0.0,0.3019703328609466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255666255950928,0.7255738973617554,-7.242788342409767e-06,0.0,0.000306461501168,0.0,0.0,61.51064300537109,0.0,0.0,0.0,0.4542900919914245,4.0,0.0,1.0
492120,293.1188659667969,297.1499938964844,293.1499938964844,0.105132445693016,-2385.99951171875,304.1466979980469,0.7905256152153015,0.1674784123897552,0.1514002829790115,292.9809265136719,297.1499938964844,293.1499938964844,0.0022754548117518,-182.3574981689453,294.2033386230469,0.518230676651001,0.050000000745058,0.0485294237732887,293.1246032714844,297.1499938964844,293.1499938964844,0.1570229083299636,-2559.994140625,304.1460876464844,0.8779625296592712,0.2316239029169082,0.1624486744403839,293.13165283203125,297.1499938964844,293.1499938964844,0.2547855675220489,-5093.4150390625,304.1437072753906,0.9990000128746032,0.3819047808647156,0.3232694864273071,293.2306213378906,297.1499938964844,293.1499938964844,0.002180146286264,-828.8309326171875,294.0898742675781,0.518230676651001,0.050000000745058,0.230202704668045,291.1078796386719,291.1499938964844,259.38836669921875,258.2278747558594,278.9654235839844,293.2306823730469,291.109130859375,1.0,0.2344780415296554,0.7741377353668213,0.7741377353668213,1.0,1.0,-1.0991181135177612,0.4636561870574951,0.6354619860649109,0.1940496265888214,0.0,0.0,0.6458585858345032,37.00517654418945,40.0,18.966773986816406,-13467.2646484375,144.55152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62908935546875,308.192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.5703125,18000.0,0.0,0.0,0.3019703328609466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255666255950928,0.7255738973617554,-7.242788342409767e-06,0.0,0.000306461501168,0.0,0.0,61.51064300537109,0.0,0.0,0.0,0.4542900919914245,4.0,0.0,1.0
492180,293.11846923828125,297.1499938964844,293.1499938964844,0.1057911589741706,-2397.978515625,304.1466979980469,0.7900876998901367,0.1683508306741714,0.1521979123353958,292.97381591796875,297.1499938964844,293.1499938964844,0.0023329996038228,-186.9404296875,294.28485107421875,0.5169125199317932,0.050000000745058,0.0485446527600288,293.1221923828125,297.1499938964844,293.1499938964844,0.157933235168457,-2571.836669921875,304.1458740234375,0.8773694038391113,0.232757031917572,0.1632431000471115,293.13134765625,297.1499938964844,293.1499938964844,0.2568573653697967,-5126.6376953125,304.1422119140625,0.9990000128746032,0.3824407160282135,0.3254978358745575,293.2295837402344,297.1499938964844,293.1499938964844,0.0021613468416035,-821.592529296875,294.067626953125,0.5169125199317932,0.050000000745058,0.2302749305963516,291.1117248535156,291.1499938964844,259.3011779785156,258.1536865234375,278.9267272949219,293.22967529296875,291.1116027832031,1.0,0.2357418090105056,0.7737814784049988,0.7737814784049988,1.0,1.0,-1.1038073301315308,0.4656800031661987,0.6381273865699768,0.1951106488704681,0.0,0.0,0.6505705118179321,37.45197296142578,43.0,6.182561874389648,-13551.033203125,146.65451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5898742675781,308.184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.662109375,18000.0,0.0,0.0,0.3045284450054168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352694272994995,0.7352767586708069,-7.330917469516862e-06,0.0,0.0003090576501563,0.0,0.0,63.29917144775391,0.0,0.0,0.0,0.4583337903022766,4.0,0.0,1.0
