time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
492240,293.11846923828125,297.1499938964844,293.1499938964844,0.1057911589741706,-2397.978515625,304.1466979980469,0.7900876998901367,0.1683508306741714,0.1521979123353958,292.97381591796875,297.1499938964844,293.1499938964844,0.0023329996038228,-186.9404296875,294.28485107421875,0.5169125199317932,0.050000000745058,0.0485446527600288,293.1221923828125,297.1499938964844,293.1499938964844,0.157933235168457,-2571.836669921875,304.1458740234375,0.8773694038391113,0.232757031917572,0.1632431000471115,293.13134765625,297.1499938964844,293.1499938964844,0.2568573653697967,-5126.6376953125,304.1422119140625,0.9990000128746032,0.3824407160282135,0.3254978358745575,293.2295837402344,297.1499938964844,293.1499938964844,0.0021613468416035,-821.592529296875,294.067626953125,0.5169125199317932,0.050000000745058,0.2302749305963516,291.1117248535156,291.1499938964844,259.3011779785156,258.1536865234375,278.9267272949219,293.22967529296875,291.1116027832031,1.0,0.2357418090105056,0.7737814784049988,0.7737814784049988,1.0,1.0,-1.1038073301315308,0.4656800031661987,0.6381273865699768,0.1951106488704681,0.0,0.0,0.6505705118179321,37.45197296142578,43.0,6.182561874389648,-13551.033203125,146.65451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5898742675781,308.184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.662109375,18000.0,0.0,0.0,0.3045284450054168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352694272994995,0.7352767586708069,-7.330917469516862e-06,0.0,0.0003090576501563,0.0,0.0,63.29917144775391,0.0,0.0,0.0,0.4583337903022766,4.0,0.0,1.0
492300,293.1182861328125,297.1499938964844,293.1499938964844,0.1061548888683319,-2404.645751953125,304.1466369628906,0.7891051173210144,0.1687866300344467,0.1526024639606475,292.97027587890625,297.1499938964844,293.1499938964844,0.0023632664233446,-189.3731689453125,294.32391357421875,0.5157173275947571,0.050000000745058,0.0485587641596794,293.1210327148437,297.1499938964844,293.1499938964844,0.1584497541189193,-2578.602783203125,304.14569091796875,0.8762497305870056,0.2333361953496933,0.1636541932821273,293.1327514648437,297.1499938964844,293.1499938964844,0.2588412463665008,-5158.71484375,304.1400146484375,0.9990000128746032,0.3823988139629364,0.3275490701198578,293.22906494140625,297.1499938964844,293.1499938964844,0.0021528333891183,-818.4087524414062,294.0541076660156,0.5157173275947571,0.050000000745058,0.2303418815135955,291.1102600097656,291.1499938964844,259.25860595703125,258.11737060546875,278.9072265625,293.2291259765625,291.1097717285156,1.0,0.2367670089006424,0.7736033201217651,0.7736033201217651,1.0,1.0,-1.1073451042175293,0.4672140181064605,0.6401311159133911,0.1959364563226699,0.0,0.0,0.6533585786819458,37.85600662231445,43.0,0.2733893990516662,-13606.1201171875,148.37734985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5729675292969,308.1827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17891.396484375,18000.0,0.0,0.0,0.3058348596096039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7408409714698792,0.7408483624458313,-7.378989721473772e-06,0.0,0.0003103835042566,0.0,0.0,64.32299041748047,0.0,0.0,0.0,0.4606196284294128,4.0,0.0,1.0
492360,293.1181030273437,297.1499938964844,293.1499938964844,0.1065365523099899,-2411.662353515625,304.14654541015625,0.7876952886581421,0.1692215204238891,0.15301014482975,292.9667358398437,297.1499938964844,293.1499938964844,0.0023942939005792,-191.8781280517578,294.3623046875,0.5142312049865723,0.050000000745058,0.0485767312347888,293.1199035644531,297.1499938964844,293.1499938964844,0.1589990854263305,-2585.8154296875,304.1454772949219,0.8746718168258667,0.2339217364788055,0.1640732586383819,293.1355285644531,297.1499938964844,293.1499938964844,0.2613811492919922,-5199.72607421875,304.13720703125,0.9990000128746032,0.3820723593235016,0.3301414251327514,293.228515625,297.1499938964844,293.1499938964844,0.0021447192411869,-815.4254150390625,294.0393981933594,0.5142312049865723,0.050000000745058,0.230427086353302,291.1071472167969,291.1499938964844,259.2168273925781,258.0816955566406,278.8876037597656,293.22857666015625,291.1062927246094,1.0,0.238020047545433,0.7734463810920715,0.7734463810920715,1.0,1.0,-1.1115723848342896,0.4690528512001037,0.6425195336341858,0.1969357132911682,0.0,0.0,0.6565220355987549,38.36696243286133,31.0,-4.987270355224609,-13669.2978515625,150.5017852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5558166503906,308.1819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17879.099609375,18000.0,0.0,0.0,0.3071774542331695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7470653653144836,0.7470728158950806,-7.43244754630723e-06,0.0,0.0003117460873909,0.0,0.0,65.47676849365234,0.0,0.0,0.0,0.4631761312484741,4.0,0.0,1.0
492420,293.1176147460937,297.1499938964844,293.1499938964844,0.1071385294198989,-2422.49609375,304.146728515625,0.7946311235427856,0.1701323091983795,0.1537701934576034,292.9596252441406,297.1499938964844,293.1499938964844,0.0024551700334995,-196.6995544433593,294.44921875,0.5181456208229065,0.050000000745058,0.0485303476452827,293.1176452636719,297.1499938964844,293.1499938964844,0.159888207912445,-2597.25732421875,304.1455383300781,0.8822770714759827,0.2351435422897339,0.1648784875869751,293.1356201171875,297.1499938964844,293.1499938964844,0.2552361488342285,-5097.4267578125,304.1523132324219,0.9990000128746032,0.3823875486850738,0.3234119415283203,293.227294921875,297.1499938964844,293.1499938964844,0.0021269461140036,-808.4825439453125,294.0190734863281,0.5181456208229065,0.050000000745058,0.2302070707082748,291.1117553710937,291.1499938964844,259.1358337402344,258.01239013671875,278.85699462890625,293.2273864746094,291.1148376464844,1.0,0.2349356114864349,0.7731325626373291,0.7731325626373291,1.0,1.0,-1.1050629615783691,0.4661490023136139,0.6389139294624329,0.1953377872705459,0.0,0.0,0.6617560982704163,37.106929779052734,34.0,16.977441787719727,-13691.82421875,146.34556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5335388183594,308.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17877.96875,18000.0,0.0,0.0,0.30983367562294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7603532075881958,0.7603607177734375,-7.55382598072174e-06,0.0,0.0003144418005831,0.0,0.0,68.03121948242188,0.0,0.0,0.0,0.4686197936534881,4.0,0.0,1.0
492480,293.1176147460937,297.1499938964844,293.1499938964844,0.1071385294198989,-2422.49609375,304.146728515625,0.7946311235427856,0.1701323091983795,0.1537701934576034,292.9596252441406,297.1499938964844,293.1499938964844,0.0024551700334995,-196.6995544433593,294.44921875,0.5181456208229065,0.050000000745058,0.0485303476452827,293.1176452636719,297.1499938964844,293.1499938964844,0.159888207912445,-2597.25732421875,304.1455383300781,0.8822770714759827,0.2351435422897339,0.1648784875869751,293.1356201171875,297.1499938964844,293.1499938964844,0.2552361488342285,-5097.4267578125,304.1523132324219,0.9990000128746032,0.3823875486850738,0.3234119415283203,293.227294921875,297.1499938964844,293.1499938964844,0.0021269461140036,-808.4825439453125,294.0190734863281,0.5181456208229065,0.050000000745058,0.2302070707082748,291.1117553710937,291.1499938964844,259.1358337402344,258.01239013671875,278.85699462890625,293.2273864746094,291.1148376464844,1.0,0.2349356114864349,0.7731325626373291,0.7731325626373291,1.0,1.0,-1.1050629615783691,0.4661490023136139,0.6389139294624329,0.1953377872705459,0.0,0.0,0.6617560982704163,37.106929779052734,34.0,16.977441787719727,-13691.82421875,146.34556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5335388183594,308.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17877.96875,18000.0,0.0,0.0,0.30983367562294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7603532075881958,0.7603607177734375,-7.55382598072174e-06,0.0,0.0003144418005831,0.0,0.0,68.03121948242188,0.0,0.0,0.0,0.4686197936534881,4.0,0.0,1.0
492540,293.1171569824219,297.1499938964844,293.1499938964844,0.1075695976614952,-2429.8603515625,304.1470947265625,0.799436628818512,0.1710431575775146,0.1545666307210922,292.952880859375,297.1499938964844,293.1499938964844,0.0025126084219664,-201.0798492431641,294.55535888671875,0.5205532908439636,0.050000000745058,0.0485033392906188,293.1156311035156,297.1499938964844,293.1499938964844,0.1605126410722732,-2604.929443359375,304.1459655761719,0.8875637650489807,0.2363732010126114,0.1657173633575439,293.12359619140625,297.1499938964844,293.1499938964844,0.2508626282215118,-5025.8984375,304.1584167480469,0.9990000128746032,0.3851828575134277,0.3194250762462616,293.2259826660156,297.1499938964844,293.1499938964844,0.0021059119608253,-799.6610717773438,294.0180969238281,0.5205532908439636,0.050000000745058,0.2300789505243301,291.14031982421875,291.1499938964844,259.0587463378906,257.9462280273437,278.8258972167969,293.22607421875,291.1421203613281,1.0,0.2338219135999679,0.7728187441825867,0.7728187441825867,1.0,1.0,-1.1020489931106567,0.464817464351654,0.6372314691543579,0.194482997059822,0.0,0.0,0.6609699130058289,36.38093185424805,37.0,27.15587043762207,-13704.8623046875,144.16993713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.552490234375,308.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.359375,18000.0,0.0,0.0,0.3120835125446319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7632929682731628,0.7633005976676941,-7.604860002174973e-06,0.0,0.0003167250833939,0.0,0.0,68.77154541015625,0.0,0.0,0.0,0.4700011909008026,4.0,0.0,1.0
492600,293.1171569824219,297.1499938964844,293.1499938964844,0.1075695976614952,-2429.8603515625,304.1470947265625,0.799436628818512,0.1710431575775146,0.1545666307210922,292.952880859375,297.1499938964844,293.1499938964844,0.0025126084219664,-201.0798492431641,294.55535888671875,0.5205532908439636,0.050000000745058,0.0485033392906188,293.1156311035156,297.1499938964844,293.1499938964844,0.1605126410722732,-2604.929443359375,304.1459655761719,0.8875637650489807,0.2363732010126114,0.1657173633575439,293.12359619140625,297.1499938964844,293.1499938964844,0.2508626282215118,-5025.8984375,304.1584167480469,0.9990000128746032,0.3851828575134277,0.3194250762462616,293.2259826660156,297.1499938964844,293.1499938964844,0.0021059119608253,-799.6610717773438,294.0180969238281,0.5205532908439636,0.050000000745058,0.2300789505243301,291.14031982421875,291.1499938964844,259.0587463378906,257.9462280273437,278.8258972167969,293.22607421875,291.1421203613281,1.0,0.2338219135999679,0.7728187441825867,0.7728187441825867,1.0,1.0,-1.1020489931106567,0.464817464351654,0.6372314691543579,0.194482997059822,0.0,0.0,0.6609699130058289,36.38093185424805,37.0,27.15587043762207,-13704.8623046875,144.16993713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.552490234375,308.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.359375,18000.0,0.0,0.0,0.3120835125446319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7632929682731628,0.7633005976676941,-7.604860002174973e-06,0.0,0.0003167250833939,0.0,0.0,68.77154541015625,0.0,0.0,0.0,0.4700011909008026,4.0,0.0,1.0
492660,293.1168212890625,297.1499938964844,293.1499938964844,0.1082037389278411,-2441.290283203125,304.1470031738281,0.8009322881698608,0.1719454079866409,0.1553767919540405,292.9462585449219,297.1499938964844,293.1499938964844,0.0025751632638275,-206.0174865722656,294.64764404296875,0.5205971002578735,0.050000000745058,0.0485028475522995,293.11383056640625,297.1499938964844,293.1499938964844,0.1614481210708618,-2616.994873046875,304.1457214355469,0.8892044425010681,0.2376080900430679,0.1665757000446319,293.11358642578125,297.1499938964844,293.1499938964844,0.2505185902118683,-5021.1533203125,304.1560363769531,0.9990000128746032,0.3878883719444275,0.3193534910678863,293.2244567871094,297.1499938964844,293.1499938964844,0.0020881246309727,-792.709716796875,294.0019226074219,0.5205971002578735,0.050000000745058,0.2300766408443451,291.1479797363281,291.1499938964844,258.986083984375,257.8836669921875,278.7940673828125,293.2245788574219,291.1481018066406,1.0,0.2341435700654983,0.7725557684898376,0.7725557684898376,1.0,1.0,-1.1039607524871826,0.4656347036361694,0.6383260488510132,0.1948794722557068,0.0,0.0,0.6605576872825623,36.39299392700195,40.0,11.04168701171875,-13745.5986328125,144.7071075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5981750488281,308.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.642578125,18000.0,0.0,0.0,0.3139307200908661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622731924057007,0.7622808218002319,-7.600452136102831e-06,0.0,0.000318599777529,0.0,0.0,68.60613250732422,0.0,0.0,0.0,0.4696703553199768,4.0,0.0,1.0
492720,293.1168212890625,297.1499938964844,293.1499938964844,0.1082037389278411,-2441.290283203125,304.1470031738281,0.8009322881698608,0.1719454079866409,0.1553767919540405,292.9462585449219,297.1499938964844,293.1499938964844,0.0025751632638275,-206.0174865722656,294.64764404296875,0.5205971002578735,0.050000000745058,0.0485028475522995,293.11383056640625,297.1499938964844,293.1499938964844,0.1614481210708618,-2616.994873046875,304.1457214355469,0.8892044425010681,0.2376080900430679,0.1665757000446319,293.11358642578125,297.1499938964844,293.1499938964844,0.2505185902118683,-5021.1533203125,304.1560363769531,0.9990000128746032,0.3878883719444275,0.3193534910678863,293.2244567871094,297.1499938964844,293.1499938964844,0.0020881246309727,-792.709716796875,294.0019226074219,0.5205971002578735,0.050000000745058,0.2300766408443451,291.1479797363281,291.1499938964844,258.986083984375,257.8836669921875,278.7940673828125,293.2245788574219,291.1481018066406,1.0,0.2341435700654983,0.7725557684898376,0.7725557684898376,1.0,1.0,-1.1039607524871826,0.4656347036361694,0.6383260488510132,0.1948794722557068,0.0,0.0,0.6605576872825623,36.39299392700195,40.0,11.04168701171875,-13745.5986328125,144.7071075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5981750488281,308.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.642578125,18000.0,0.0,0.0,0.3139307200908661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622731924057007,0.7622808218002319,-7.600452136102831e-06,0.0,0.000318599777529,0.0,0.0,68.60613250732422,0.0,0.0,0.0,0.4696703553199768,4.0,0.0,1.0
492780,293.1165466308594,297.1499938964844,293.1499938964844,0.108877308666706,-2453.461669921875,304.1468811035156,0.7999964356422424,0.1728406399488449,0.1562000215053558,292.93975830078125,297.1499938964844,293.1499938964844,0.0026423246599733,-211.33839416503903,294.7386169433594,0.518904983997345,0.050000000745058,0.0485216937959194,293.1122131347656,297.1499938964844,293.1499938964844,0.1624521762132644,-2629.964111328125,304.1455078125,0.8881596922874451,0.2388515919446945,0.1674548834562301,293.1094970703125,297.1499938964844,293.1499938964844,0.2529162764549255,-5061.09130859375,304.1499938964844,0.9990000128746032,0.3896561861038208,0.3221422731876373,293.2228698730469,297.1499938964844,293.1499938964844,0.002074008109048,-787.2378540039062,293.9829406738281,0.518904983997345,0.050000000745058,0.2301660329103469,291.1510925292969,291.1499938964844,258.9183349609375,257.8251647949219,278.8352355957031,293.2229919433594,291.1531982421875,1.0,0.2356563359498977,0.7529826760292053,0.7529826760292053,1.0,1.0,-1.1094801425933838,0.4655005633831024,0.643979549407959,0.1936432868242263,0.0,0.0,0.6604007482528687,36.94261169433594,43.0,14.0133056640625,-13791.0673828125,147.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6540222167969,308.3315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.3154707849025726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624865174293518,0.7624941468238831,-7.601221568620531e-06,0.0,0.000320162740536,0.0,0.0,68.63966369628906,0.0,0.0,0.0,0.4697261154651642,4.0,0.0,1.0
492840,293.1165466308594,297.1499938964844,293.1499938964844,0.108877308666706,-2453.461669921875,304.1468811035156,0.7999964356422424,0.1728406399488449,0.1562000215053558,292.93975830078125,297.1499938964844,293.1499938964844,0.0026423246599733,-211.33839416503903,294.7386169433594,0.518904983997345,0.050000000745058,0.0485216937959194,293.1122131347656,297.1499938964844,293.1499938964844,0.1624521762132644,-2629.964111328125,304.1455078125,0.8881596922874451,0.2388515919446945,0.1674548834562301,293.1094970703125,297.1499938964844,293.1499938964844,0.2529162764549255,-5061.09130859375,304.1499938964844,0.9990000128746032,0.3896561861038208,0.3221422731876373,293.2228698730469,297.1499938964844,293.1499938964844,0.002074008109048,-787.2378540039062,293.9829406738281,0.518904983997345,0.050000000745058,0.2301660329103469,291.1510925292969,291.1499938964844,258.9183349609375,257.8251647949219,278.8352355957031,293.2229919433594,291.1531982421875,1.0,0.2356563359498977,0.7529826760292053,0.7529826760292053,1.0,1.0,-1.1094801425933838,0.4655005633831024,0.643979549407959,0.1936432868242263,0.0,0.0,0.6604007482528687,36.94261169433594,43.0,14.0133056640625,-13791.0673828125,147.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6540222167969,308.3315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.3154707849025726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624865174293518,0.7624941468238831,-7.601221568620531e-06,0.0,0.000320162740536,0.0,0.0,68.63966369628906,0.0,0.0,0.0,0.4697261154651642,4.0,0.0,1.0
492900,293.116455078125,297.1499938964844,293.1499938964844,0.1091407760977745,-2458.070068359375,304.14697265625,0.7987704873085022,0.1732816249132156,0.1566129326820373,292.93658447265625,297.1499938964844,293.1499938964844,0.0026753963902592,-213.8922271728516,294.790771484375,0.5175344944000244,0.050000000745058,0.0485373549163341,293.11151123046875,297.1499938964844,293.1499938964844,0.1628481894731521,-2634.93603515625,304.1455993652344,0.8868041634559631,0.2394722998142242,0.167899489402771,293.1100769042969,297.1499938964844,293.1499938964844,0.254803866147995,-5091.93798828125,304.14654541015625,0.9990000128746032,0.3900573849678039,0.324441522359848,293.22216796875,297.1499938964844,293.1499938964844,0.0020660529844462,-783.9285888671875,293.9800109863281,0.5175344944000244,0.050000000745058,0.2302403151988983,291.1610717773437,291.1499938964844,258.886474609375,257.7975769042969,278.8727722167969,293.2222595214844,291.1632080078125,1.0,0.2367894500494003,0.7419521808624268,0.7419521808624268,1.0,1.0,-1.113376498222351,0.4654797911643982,0.6478967666625977,0.1928553581237793,0.0,0.0,0.6586672067642212,37.39078521728516,43.0,19.643451690673828,-13808.0791015625,149.15431213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6853332519531,308.3475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9921875,18000.0,0.0,0.0,0.3161186277866363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7606444358825684,0.7606520056724548,-7.591348094138084e-06,0.0,0.0003208202251698,0.0,0.0,68.3282241821289,0.0,0.0,0.0,0.4689745903015136,4.0,0.0,1.0
492960,293.11639404296875,297.1499938964844,293.1499938964844,0.1094291731715202,-2463.181640625,304.1470031738281,0.7971158623695374,0.1737162917852401,0.1570242047309875,292.9334716796875,297.1499938964844,293.1499938964844,0.0027085940819233,-216.4762420654297,294.84149169921875,0.5158812999725342,0.050000000745058,0.0485567450523376,293.11083984375,297.1499938964844,293.1499938964844,0.1632852256298065,-2640.488037109375,304.1455993652344,0.884981632232666,0.2400903701782226,0.1683453321456909,293.1124267578125,297.1499938964844,293.1499938964844,0.2572607696056366,-5131.92333984375,304.1427001953125,0.9990000128746032,0.390100747346878,0.3272654414176941,293.2215576171875,297.1499938964844,293.1499938964844,0.0020577714312821,-780.5818481445312,293.97509765625,0.5158812999725342,0.050000000745058,0.2303323000669479,291.16864013671875,291.1499938964844,258.8560791015625,257.77117919921875,278.90753173828125,293.2216491699219,291.1697692871094,1.0,0.2381411045789718,0.7324521541595459,0.7324521541595459,1.0,1.0,-1.1179280281066897,0.4658373892307281,0.6520906090736389,0.1923202723264694,0.0,0.0,0.6566457748413086,37.9423828125,46.0,17.342161178588867,-13822.8994140625,151.45892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71875,308.35595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.12109375,18000.0,0.0,0.0,0.3166803121566772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570505738258362,0.7570581436157227,-7.5650400503946e-06,0.0,0.0003213902527932,0.0,0.0,67.67485809326172,0.0,0.0,0.0,0.4675492942333221,4.0,0.0,1.0
493020,293.1164245605469,297.1499938964844,293.1499938964844,0.1101151257753372,-2475.588134765625,304.1468505859375,0.7927475571632385,0.1745646595954895,0.1578380763530731,292.9273986816406,297.1499938964844,293.1499938964844,0.0027781829703599,-221.9921112060547,294.9349975585937,0.5119189620018005,0.050000000745058,0.0486055724322795,293.10968017578125,297.1499938964844,293.1499938964844,0.1643366813659668,-2654.0771484375,304.1452941894531,0.8801980018615723,0.2413172125816345,0.1692382842302322,293.122314453125,297.1499938964844,293.1499938964844,0.2637950778007507,-5237.642578125,304.1342468261719,0.9990000128746032,0.3890646994113922,0.3342705070972442,293.2205810546875,297.1499938964844,293.1499938964844,0.0020424637477844,-774.7266235351562,293.9549865722656,0.5119189620018005,0.050000000745058,0.2305639088153839,291.1711730957031,291.1499938964844,258.7997741699219,257.7221984863281,278.96710205078125,293.2206420898437,291.17071533203125,1.0,0.2414120882749557,0.7172542810440063,0.7172542810440063,1.0,1.0,-1.12872052192688,0.4676179885864258,0.6611025929450989,0.1919907182455063,0.0,0.0,0.6534985899925232,39.32379531860352,34.0,2.894547700881958,-13866.587890625,157.12969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7878112792969,308.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.9765625,18000.0,0.0,0.0,0.3175758123397827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7495060563087463,0.7495135068893433,-7.497795195376966e-06,0.0,0.0003222990781068,0.0,0.0,66.23409271240234,0.0,0.0,0.0,0.4644851386547088,4.0,0.0,1.0
493080,293.1164245605469,297.1499938964844,293.1499938964844,0.1101151257753372,-2475.588134765625,304.1468505859375,0.7927475571632385,0.1745646595954895,0.1578380763530731,292.9273986816406,297.1499938964844,293.1499938964844,0.0027781829703599,-221.9921112060547,294.9349975585937,0.5119189620018005,0.050000000745058,0.0486055724322795,293.10968017578125,297.1499938964844,293.1499938964844,0.1643366813659668,-2654.0771484375,304.1452941894531,0.8801980018615723,0.2413172125816345,0.1692382842302322,293.122314453125,297.1499938964844,293.1499938964844,0.2637950778007507,-5237.642578125,304.1342468261719,0.9990000128746032,0.3890646994113922,0.3342705070972442,293.2205810546875,297.1499938964844,293.1499938964844,0.0020424637477844,-774.7266235351562,293.9549865722656,0.5119189620018005,0.050000000745058,0.2305639088153839,291.1711730957031,291.1499938964844,258.7997741699219,257.7221984863281,278.96710205078125,293.2206420898437,291.17071533203125,1.0,0.2414120882749557,0.7172542810440063,0.7172542810440063,1.0,1.0,-1.12872052192688,0.4676179885864258,0.6611025929450989,0.1919907182455063,0.0,0.0,0.6534985899925232,39.32379531860352,34.0,2.894547700881958,-13866.587890625,157.12969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7878112792969,308.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.9765625,18000.0,0.0,0.0,0.3175758123397827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7495060563087463,0.7495135068893433,-7.497795195376966e-06,0.0,0.0003222990781068,0.0,0.0,66.23409271240234,0.0,0.0,0.0,0.4644851386547088,4.0,0.0,1.0
493140,293.1163635253906,297.1499938964844,293.1499938964844,0.1106910780072212,-2485.87109375,304.14697265625,0.797947108745575,0.1754296123981475,0.1585743427276611,292.92144775390625,297.1499938964844,293.1499938964844,0.0028467534575611,-227.37705993652344,295.0323486328125,0.5145995020866394,0.050000000745058,0.0485721267759799,293.1085205078125,297.1499938964844,293.1499938964844,0.1652631312608719,-2665.91015625,304.1453552246094,0.8860311508178711,0.24257193505764,0.1700801104307174,293.12872314453125,297.1499938964844,293.1499938964844,0.2595166265964508,-5165.5791015625,304.1472473144531,0.9990000128746032,0.3884315490722656,0.329493910074234,293.2197265625,297.1499938964844,293.1499938964844,0.0020262468606233,-768.3850708007812,293.9371643066406,0.5145995020866394,0.050000000745058,0.230405256152153,291.176513671875,291.1499938964844,258.75,257.6786804199219,279.0184936523437,293.21978759765625,291.17926025390625,1.0,0.2391442060470581,0.7067509889602661,0.7067509889602661,1.0,1.0,-1.1246600151062012,0.4635796248912811,0.6610803604125977,0.1888222396373748,0.0,0.0,0.6499852538108826,38.42335510253906,37.0,17.63805389404297,-13816.171875,154.25823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86474609375,308.4227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18069.99609375,18000.0,0.0,0.0,0.318110704421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7433273792266846,0.7433348298072815,-7.44178896638914e-06,0.0,0.0003228419227525,0.0,0.0,65.06165313720703,0.0,0.0,0.0,0.4618779420852661,4.0,0.0,1.0
493200,293.1163635253906,297.1499938964844,293.1499938964844,0.1106910780072212,-2485.87109375,304.14697265625,0.797947108745575,0.1754296123981475,0.1585743427276611,292.92144775390625,297.1499938964844,293.1499938964844,0.0028467534575611,-227.37705993652344,295.0323486328125,0.5145995020866394,0.050000000745058,0.0485721267759799,293.1085205078125,297.1499938964844,293.1499938964844,0.1652631312608719,-2665.91015625,304.1453552246094,0.8860311508178711,0.24257193505764,0.1700801104307174,293.12872314453125,297.1499938964844,293.1499938964844,0.2595166265964508,-5165.5791015625,304.1472473144531,0.9990000128746032,0.3884315490722656,0.329493910074234,293.2197265625,297.1499938964844,293.1499938964844,0.0020262468606233,-768.3850708007812,293.9371643066406,0.5145995020866394,0.050000000745058,0.230405256152153,291.176513671875,291.1499938964844,258.75,257.6786804199219,279.0184936523437,293.21978759765625,291.17926025390625,1.0,0.2391442060470581,0.7067509889602661,0.7067509889602661,1.0,1.0,-1.1246600151062012,0.4635796248912811,0.6610803604125977,0.1888222396373748,0.0,0.0,0.6499852538108826,38.42335510253906,37.0,17.63805389404297,-13816.171875,154.25823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86474609375,308.4227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18069.99609375,18000.0,0.0,0.0,0.318110704421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7433273792266846,0.7433348298072815,-7.44178896638914e-06,0.0,0.0003228419227525,0.0,0.0,65.06165313720703,0.0,0.0,0.0,0.4618779420852661,4.0,0.0,1.0
493260,293.115966796875,297.1499938964844,293.1499938964844,0.1111748144030571,-2494.248779296875,304.14715576171875,0.8013113141059875,0.1763593703508377,0.1593723744153976,292.9153747558594,297.1499938964844,293.1499938964844,0.0029133905190974,-232.4707489013672,295.14385986328125,0.5159690380096436,0.050000000745058,0.0485556572675704,293.1071472167969,297.1499938964844,293.1499938964844,0.1660350859165191,-2675.532470703125,304.1455993652344,0.8898342251777649,0.2439022660255432,0.1709762215614318,293.1225280761719,297.1499938964844,293.1499938964844,0.256838858127594,-5121.4990234375,304.1522521972656,0.9990000128746032,0.3902170956134796,0.3271138370037079,293.2184143066406,297.1499938964844,293.1499938964844,0.0020080253016203,-760.8672485351562,293.9344177246094,0.5159690380096436,0.050000000745058,0.2303271293640136,291.1990051269531,291.1499938964844,258.7042236328125,257.6383972167969,279.0541687011719,293.218505859375,291.19970703125,1.0,0.2387058585882187,0.6990755200386047,0.6990755200386047,1.0,1.0,-1.1237179040908811,0.4614197611808777,0.6622981429100037,0.1867683976888656,0.0,0.0,0.6417037844657898,37.9916877746582,40.0,18.80727195739746,-13760.34765625,153.17092895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716491699219,308.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18153.46484375,18000.0,0.0,0.0,0.3179756104946136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284489274024963,0.7284562587738037,-7.327691037062323e-06,0.0,0.0003227048437111,0.0,0.0,62.42650985717773,0.0,0.0,0.0,0.4559289216995239,4.0,0.0,1.0
493320,293.115966796875,297.1499938964844,293.1499938964844,0.1111748144030571,-2494.248779296875,304.14715576171875,0.8013113141059875,0.1763593703508377,0.1593723744153976,292.9153747558594,297.1499938964844,293.1499938964844,0.0029133905190974,-232.4707489013672,295.14385986328125,0.5159690380096436,0.050000000745058,0.0485556572675704,293.1071472167969,297.1499938964844,293.1499938964844,0.1660350859165191,-2675.532470703125,304.1455993652344,0.8898342251777649,0.2439022660255432,0.1709762215614318,293.1225280761719,297.1499938964844,293.1499938964844,0.256838858127594,-5121.4990234375,304.1522521972656,0.9990000128746032,0.3902170956134796,0.3271138370037079,293.2184143066406,297.1499938964844,293.1499938964844,0.0020080253016203,-760.8672485351562,293.9344177246094,0.5159690380096436,0.050000000745058,0.2303271293640136,291.1990051269531,291.1499938964844,258.7042236328125,257.6383972167969,279.0541687011719,293.218505859375,291.19970703125,1.0,0.2387058585882187,0.6990755200386047,0.6990755200386047,1.0,1.0,-1.1237179040908811,0.4614197611808777,0.6622981429100037,0.1867683976888656,0.0,0.0,0.6417037844657898,37.9916877746582,40.0,18.80727195739746,-13760.34765625,153.17092895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716491699219,308.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18153.46484375,18000.0,0.0,0.0,0.3179756104946136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284489274024963,0.7284562587738037,-7.327691037062323e-06,0.0,0.0003227048437111,0.0,0.0,62.42650985717773,0.0,0.0,0.0,0.4559289216995239,4.0,0.0,1.0
493380,293.115234375,297.1499938964844,293.1499938964844,0.1119909510016441,-2509.097412109375,304.146728515625,0.8018618226051331,0.1773665845394134,0.1602702140808105,292.9087219238281,297.1499938964844,293.1499938964844,0.0029877526685595,-238.3894805908203,295.2406921386719,0.5152847766876221,0.050000000745058,0.048563826829195,293.1054382324219,297.1499938964844,293.1499938964844,0.1672888398170471,-2691.80908203125,304.1449584960937,0.890490710735321,0.2453340291976928,0.1719645708799362,293.1171875,297.1499938964844,293.1499938964844,0.2579889297485351,-5140.6865234375,304.1494445800781,0.9990000128746032,0.3920043408870697,0.3282979726791382,293.2160949707031,297.1499938964844,293.1499938964844,0.0019951274152845,-756.108642578125,293.91424560546875,0.5152847766876221,0.050000000745058,0.2303658872842788,291.19537353515625,291.1499938964844,258.6595764160156,257.5987548828125,279.0775756835937,293.2162780761719,291.1941833496094,1.0,0.239583820104599,0.6930867433547974,0.6930867433547974,1.0,1.0,-1.1274579763412476,0.4615672826766968,0.6658907532691956,0.1861679404973983,0.0,0.0,0.6357075572013855,38.24847030639648,43.0,-3.363083839416504,-13742.798828125,154.7135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877990722656,308.4859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18136.439453125,18000.0,0.0,0.0,0.3172931969165802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7134665846824646,0.7134737968444824,-7.19265517545864e-06,0.0,0.0003220122598577,0.0,0.0,59.70932388305664,0.0,0.0,0.0,0.4498757719993591,4.0,0.0,1.0
493440,293.115234375,297.1499938964844,293.1499938964844,0.1119909510016441,-2509.097412109375,304.146728515625,0.8018618226051331,0.1773665845394134,0.1602702140808105,292.9087219238281,297.1499938964844,293.1499938964844,0.0029877526685595,-238.3894805908203,295.2406921386719,0.5152847766876221,0.050000000745058,0.048563826829195,293.1054382324219,297.1499938964844,293.1499938964844,0.1672888398170471,-2691.80908203125,304.1449584960937,0.890490710735321,0.2453340291976928,0.1719645708799362,293.1171875,297.1499938964844,293.1499938964844,0.2579889297485351,-5140.6865234375,304.1494445800781,0.9990000128746032,0.3920043408870697,0.3282979726791382,293.2160949707031,297.1499938964844,293.1499938964844,0.0019951274152845,-756.108642578125,293.91424560546875,0.5152847766876221,0.050000000745058,0.2303658872842788,291.19537353515625,291.1499938964844,258.6595764160156,257.5987548828125,279.0775756835937,293.2162780761719,291.1941833496094,1.0,0.239583820104599,0.6930867433547974,0.6930867433547974,1.0,1.0,-1.1274579763412476,0.4615672826766968,0.6658907532691956,0.1861679404973983,0.0,0.0,0.6357075572013855,38.24847030639648,43.0,-3.363083839416504,-13742.798828125,154.7135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877990722656,308.4859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18136.439453125,18000.0,0.0,0.0,0.3172931969165802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7134665846824646,0.7134737968444824,-7.19265517545864e-06,0.0,0.0003220122598577,0.0,0.0,59.70932388305664,0.0,0.0,0.0,0.4498757719993591,4.0,0.0,1.0
493500,293.1148681640625,297.1499938964844,293.1499938964844,0.1124649494886398,-2517.781494140625,304.1464538574219,0.801338791847229,0.1778840273618698,0.1607414036989212,292.9052429199219,297.1499938964844,293.1499938964844,0.0030271676369011,-241.5643920898437,295.287109375,0.514373242855072,0.050000000745058,0.0485748685896396,293.10455322265625,297.1499938964844,293.1499938964844,0.1680157333612442,-2701.296142578125,304.1445617675781,0.889931857585907,0.2460734695196151,0.1724828779697418,293.1161804199219,297.1499938964844,293.1499938964844,0.2596070766448974,-5167.2685546875,304.1466064453125,0.9990000128746032,0.3926175236701965,0.3298907577991485,293.2146911621094,297.1499938964844,293.1499938964844,0.0019903720822185,-754.5025634765625,293.9012756347656,0.514373242855072,0.050000000745058,0.2304182648658752,291.1886291503906,291.1499938964844,258.6376342773437,257.57916259765625,279.0859069824219,293.2148742675781,291.1869201660156,1.0,0.2404454946517944,0.6905168294906616,0.6905168294906616,1.0,1.0,-1.130632996559143,0.4622798264026642,0.6683531999588013,0.1862575858831405,0.0,0.0,0.6337985396385193,38.57095336914063,43.0,-12.304837226867676,-13752.7587890625,156.23019409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14093017578125,308.50018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.111328125,18000.0,0.0,0.0,0.3168316483497619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7080369591712952,0.7080441117286682,-7.14005818736041e-06,0.0,0.0003215438337065,0.0,0.0,58.71883392333984,0.0,0.0,0.0,0.4476447701454162,4.0,0.0,1.0
493560,293.1144714355469,297.1499938964844,293.1499938964844,0.1129685416817665,-2527.0224609375,304.14617919921875,0.8003548383712769,0.1784065067768097,0.1612222641706466,292.9016418457031,297.1499938964844,293.1499938964844,0.0030678398907184,-244.8555603027344,295.3329772949219,0.513144850730896,0.050000000745058,0.048590037971735,293.1036682128906,297.1499938964844,293.1499938964844,0.1687893867492675,-2711.402099609375,304.1441345214844,0.888863742351532,0.2468238770961761,0.1730129718780517,293.1166381835937,297.1499938964844,293.1499938964844,0.2618314325809479,-5203.583984375,304.1431884765625,0.9990000128746032,0.3929598331451416,0.3320659101009369,293.213134765625,297.1499938964844,293.1499938964844,0.0019864160567522,-753.255615234375,293.88720703125,0.513144850730896,0.050000000745058,0.2304902076721191,291.1797790527344,291.1499938964844,258.615966796875,257.5597229003906,279.0925598144531,293.2133483886719,291.1777038574219,1.0,0.2415527403354644,0.6881510019302368,0.6881510019302368,1.0,1.0,-1.13456130027771,0.4633528590202331,0.671208381652832,0.1865640580654144,0.0,0.0,0.6326945424079895,39.00835418701172,46.0,-19.48563575744629,-13774.111328125,158.19088745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867980957031,308.5131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18081.564453125,18000.0,0.0,0.0,0.3163433670997619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041935920715332,0.7042006850242615,-7.100416496541584e-06,0.0,0.0003210483118891,0.0,0.0,58.00820159912109,0.0,0.0,0.0,0.4460478723049164,4.0,0.0,1.0
493620,293.1137084960937,297.1499938964844,293.1499938964844,0.1140325516462326,-2546.54931640625,304.14569091796875,0.7972261309623718,0.1794580221176147,0.1622030586004257,292.8943176269531,297.1499938964844,293.1499938964844,0.0031525446102023,-251.7318572998047,295.4247131347656,0.5099284052848816,0.050000000745058,0.048631377518177,293.1019287109375,297.1499938964844,293.1499938964844,0.1704311519861221,-2732.830322265625,304.14337158203125,0.8854548335075378,0.2483471930027008,0.1740995347499847,293.1221618652344,297.1499938964844,293.1499938964844,0.2678517997264862,-5301.0390625,304.1354064941406,0.9990000128746032,0.3926968276500702,0.3379228711128235,293.2098693847656,297.1499938964844,293.1499938964844,0.0019804146140813,-751.5836181640625,293.8574523925781,0.5099284052848816,0.050000000745058,0.2306863218545913,291.1582946777344,291.1499938964844,258.57330322265625,257.5212707519531,279.1020202636719,293.2100830078125,291.1558532714844,1.0,0.2444035857915878,0.6838632822036743,0.6838632822036743,1.0,1.0,-1.1443568468093872,0.4664084017276764,0.6779484748840332,0.1877164989709854,0.0,0.0,0.6329940557479858,40.18922805786133,34.0,-28.40746688842773,-13848.2587890625,163.30677795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247802734375,308.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.533203125,18000.0,0.0,0.0,0.3154493570327759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017085552215576,0.7017155885696411,-7.064267720124917e-06,0.0,0.0003201409999746,0.0,0.0,57.4845085144043,0.0,0.0,0.0,0.4449315667152405,4.0,0.0,1.0
493680,293.1137084960937,297.1499938964844,293.1499938964844,0.1140325516462326,-2546.54931640625,304.14569091796875,0.7972261309623718,0.1794580221176147,0.1622030586004257,292.8943176269531,297.1499938964844,293.1499938964844,0.0031525446102023,-251.7318572998047,295.4247131347656,0.5099284052848816,0.050000000745058,0.048631377518177,293.1019287109375,297.1499938964844,293.1499938964844,0.1704311519861221,-2732.830322265625,304.14337158203125,0.8854548335075378,0.2483471930027008,0.1740995347499847,293.1221618652344,297.1499938964844,293.1499938964844,0.2678517997264862,-5301.0390625,304.1354064941406,0.9990000128746032,0.3926968276500702,0.3379228711128235,293.2098693847656,297.1499938964844,293.1499938964844,0.0019804146140813,-751.5836181640625,293.8574523925781,0.5099284052848816,0.050000000745058,0.2306863218545913,291.1582946777344,291.1499938964844,258.57330322265625,257.5212707519531,279.1020202636719,293.2100830078125,291.1558532714844,1.0,0.2444035857915878,0.6838632822036743,0.6838632822036743,1.0,1.0,-1.1443568468093872,0.4664084017276764,0.6779484748840332,0.1877164989709854,0.0,0.0,0.6329940557479858,40.18922805786133,34.0,-28.40746688842773,-13848.2587890625,163.30677795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247802734375,308.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.533203125,18000.0,0.0,0.0,0.3154493570327759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017085552215576,0.7017155885696411,-7.064267720124917e-06,0.0,0.0003201409999746,0.0,0.0,57.4845085144043,0.0,0.0,0.0,0.4449315667152405,4.0,0.0,1.0
493740,293.1128234863281,297.1499938964844,293.1499938964844,0.1149140670895576,-2562.45361328125,304.14569091796875,0.8034919500350952,0.1805552840232849,0.1631347686052322,292.8867492675781,297.1499938964844,293.1499938964844,0.0032352868001908,-258.29986572265625,295.5287780761719,0.5130754113197327,0.050000000745058,0.0485908538103103,293.1001281738281,297.1499938964844,293.1499938964844,0.1718328893184662,-2750.830810546875,304.1432800292969,0.8925180435180664,0.2499310374259948,0.1751599758863449,293.1240234375,297.1499938964844,293.1499938964844,0.2629550099372864,-5219.45263671875,304.1490478515625,0.9990000128746032,0.3929862380027771,0.3321896195411682,293.2062683105469,297.1499938964844,293.1499938964844,0.0019740932621061,-749.364013671875,293.8400573730469,0.5130754113197327,0.050000000745058,0.2304940819740295,291.1499938964844,291.1499938964844,258.5315246582031,257.4833374023437,279.1132507324219,293.2065124511719,291.1517028808594,1.0,0.241806298494339,0.6807430982589722,0.6807430982589722,1.0,1.0,-1.1395962238311768,0.4634639620780945,0.6761322021484375,0.1858043074607849,0.0,0.0,0.6340310573577881,39.099891662597656,37.0,-2.3159663677215576,-13836.748046875,159.8115997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748718261719,308.5789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.97265625,18000.0,0.0,0.0,0.3147300779819488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043496966362,0.7043567299842834,-7.079228907969082e-06,0.0,0.0003194110176991,0.0,0.0,57.891414642333984,0.0,0.0,0.0,0.4458548426628113,4.0,0.0,1.0
493800,293.1128234863281,297.1499938964844,293.1499938964844,0.1149140670895576,-2562.45361328125,304.14569091796875,0.8034919500350952,0.1805552840232849,0.1631347686052322,292.8867492675781,297.1499938964844,293.1499938964844,0.0032352868001908,-258.29986572265625,295.5287780761719,0.5130754113197327,0.050000000745058,0.0485908538103103,293.1001281738281,297.1499938964844,293.1499938964844,0.1718328893184662,-2750.830810546875,304.1432800292969,0.8925180435180664,0.2499310374259948,0.1751599758863449,293.1240234375,297.1499938964844,293.1499938964844,0.2629550099372864,-5219.45263671875,304.1490478515625,0.9990000128746032,0.3929862380027771,0.3321896195411682,293.2062683105469,297.1499938964844,293.1499938964844,0.0019740932621061,-749.364013671875,293.8400573730469,0.5130754113197327,0.050000000745058,0.2304940819740295,291.1499938964844,291.1499938964844,258.5315246582031,257.4833374023437,279.1132507324219,293.2065124511719,291.1517028808594,1.0,0.241806298494339,0.6807430982589722,0.6807430982589722,1.0,1.0,-1.1395962238311768,0.4634639620780945,0.6761322021484375,0.1858043074607849,0.0,0.0,0.6340310573577881,39.099891662597656,37.0,-2.3159663677215576,-13836.748046875,159.8115997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748718261719,308.5789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.97265625,18000.0,0.0,0.0,0.3147300779819488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043496966362,0.7043567299842834,-7.079228907969082e-06,0.0,0.0003194110176991,0.0,0.0,57.891414642333984,0.0,0.0,0.0,0.4458548426628113,4.0,0.0,1.0
493860,293.112060546875,297.1499938964844,293.1499938964844,0.1156257092952728,-2574.949462890625,304.1459350585937,0.8077236413955688,0.1816533356904983,0.1641037613153457,292.8793334960937,297.1499938964844,293.1499938964844,0.0033147702924907,-264.397705078125,295.6501770019531,0.5148576498031616,0.050000000745058,0.0485689118504524,293.0984802246094,297.1499938964844,293.1499938964844,0.172973096370697,-2765.14697265625,304.1435852050781,0.8973641991615295,0.2515270709991455,0.1762568354606628,293.11383056640625,297.1499938964844,293.1499938964844,0.2596964836120605,-5166.36669921875,304.1544189453125,0.9990000128746032,0.3957077860832214,0.3290416598320007,293.2025146484375,297.1499938964844,293.1499938964844,0.0019647048320621,-745.4159545898438,293.8425598144531,0.5148576498031616,0.050000000745058,0.2303900122642517,291.1646423339844,291.1499938964844,258.49053955078125,257.4458923339844,279.1191101074219,293.2027587890625,291.1646728515625,1.0,0.2411106824874878,0.6779826879501343,0.6779826879501343,1.0,1.0,-1.1381406784057615,0.4620735645294189,0.6760671734809875,0.1846438348293304,0.0,0.0,0.6308861374855042,38.52308654785156,40.0,6.71828556060791,-13809.8466796875,158.27784729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30047607421875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.841796875,18000.0,0.0,0.0,0.3139221668243408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7000264525413513,0.7000335454940796,-7.05703087078291e-06,0.0,0.0003185911045875,0.0,0.0,57.24082946777344,0.0,0.0,0.0,0.444240927696228,4.0,0.0,1.0
493920,293.112060546875,297.1499938964844,293.1499938964844,0.1156257092952728,-2574.949462890625,304.1459350585937,0.8077236413955688,0.1816533356904983,0.1641037613153457,292.8793334960937,297.1499938964844,293.1499938964844,0.0033147702924907,-264.397705078125,295.6501770019531,0.5148576498031616,0.050000000745058,0.0485689118504524,293.0984802246094,297.1499938964844,293.1499938964844,0.172973096370697,-2765.14697265625,304.1435852050781,0.8973641991615295,0.2515270709991455,0.1762568354606628,293.11383056640625,297.1499938964844,293.1499938964844,0.2596964836120605,-5166.36669921875,304.1544189453125,0.9990000128746032,0.3957077860832214,0.3290416598320007,293.2025146484375,297.1499938964844,293.1499938964844,0.0019647048320621,-745.4159545898438,293.8425598144531,0.5148576498031616,0.050000000745058,0.2303900122642517,291.1646423339844,291.1499938964844,258.49053955078125,257.4458923339844,279.1191101074219,293.2027587890625,291.1646728515625,1.0,0.2411106824874878,0.6779826879501343,0.6779826879501343,1.0,1.0,-1.1381406784057615,0.4620735645294189,0.6760671734809875,0.1846438348293304,0.0,0.0,0.6308861374855042,38.52308654785156,40.0,6.71828556060791,-13809.8466796875,158.27784729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30047607421875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.841796875,18000.0,0.0,0.0,0.3139221668243408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7000264525413513,0.7000335454940796,-7.05703087078291e-06,0.0,0.0003185911045875,0.0,0.0,57.24082946777344,0.0,0.0,0.0,0.444240927696228,4.0,0.0,1.0
