time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493980,293.1114196777344,297.1499938964844,293.1499938964844,0.1165590733289718,-2591.78466796875,304.1457214355469,0.8088381886482239,0.1827428936958313,0.1650861650705337,292.8719787597656,297.1499938964844,293.1499938964844,0.0034016033168882,-271.2583923339844,295.7598876953125,0.5145123600959778,0.050000000745058,0.0485730990767478,293.0970153808594,297.1499938964844,293.1499938964844,0.1744558811187744,-2784.18603515625,304.14324951171875,0.8987497687339783,0.2531311511993408,0.1773750931024551,293.1053771972656,297.1499938964844,293.1499938964844,0.2603464424610138,-5177.65966796875,304.1517333984375,0.9990000128746032,0.3983459770679474,0.3296460509300232,293.198486328125,297.1499938964844,293.1499938964844,0.0019596915226429,-743.7161254882812,293.8301696777344,0.5145123600959778,0.050000000745058,0.2304098606109619,291.1579284667969,291.1499938964844,258.4502868652344,257.40887451171875,279.121826171875,293.1987609863281,291.1567077636719,1.0,0.2417832165956497,0.6753213405609131,0.6753213405609131,1.0,1.0,-1.141414999961853,0.4627023339271545,0.6787126064300537,0.1846383512020111,0.0,0.0,0.630159854888916,38.67374038696289,43.0,-7.642053604125977,-13817.8447265625,159.51014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,308.57635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.251953125,18000.0,0.0,0.0,0.313114196062088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6965551972389221,0.6965621709823608,-7.022708814474754e-06,0.0,0.0003177711041644,0.0,0.0,56.61760711669922,0.0,0.0,0.0,0.4428582489490509,4.0,0.0,1.0
494040,293.1114196777344,297.1499938964844,293.1499938964844,0.1165590733289718,-2591.78466796875,304.1457214355469,0.8088381886482239,0.1827428936958313,0.1650861650705337,292.8719787597656,297.1499938964844,293.1499938964844,0.0034016033168882,-271.2583923339844,295.7598876953125,0.5145123600959778,0.050000000745058,0.0485730990767478,293.0970153808594,297.1499938964844,293.1499938964844,0.1744558811187744,-2784.18603515625,304.14324951171875,0.8987497687339783,0.2531311511993408,0.1773750931024551,293.1053771972656,297.1499938964844,293.1499938964844,0.2603464424610138,-5177.65966796875,304.1517333984375,0.9990000128746032,0.3983459770679474,0.3296460509300232,293.198486328125,297.1499938964844,293.1499938964844,0.0019596915226429,-743.7161254882812,293.8301696777344,0.5145123600959778,0.050000000745058,0.2304098606109619,291.1579284667969,291.1499938964844,258.4502868652344,257.40887451171875,279.121826171875,293.1987609863281,291.1567077636719,1.0,0.2417832165956497,0.6753213405609131,0.6753213405609131,1.0,1.0,-1.141414999961853,0.4627023339271545,0.6787126064300537,0.1846383512020111,0.0,0.0,0.630159854888916,38.67374038696289,43.0,-7.642053604125977,-13817.8447265625,159.51014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,308.57635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.251953125,18000.0,0.0,0.0,0.313114196062088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6965551972389221,0.6965621709823608,-7.022708814474754e-06,0.0,0.0003177711041644,0.0,0.0,56.61760711669922,0.0,0.0,0.0,0.4428582489490509,4.0,0.0,1.0
494100,293.11114501953125,297.1499938964844,293.1499938964844,0.1170598343014717,-2600.848388671875,304.1455993652344,0.8085382580757141,0.1832854300737381,0.1655825674533844,292.8683166503906,297.1499938964844,293.1499938964844,0.003446883521974,-274.8554077148437,295.8138427734375,0.513740599155426,0.050000000745058,0.0485825613141059,293.0963134765625,297.1499938964844,293.1499938964844,0.1752525269985199,-2794.439208984375,304.1430358886719,0.8984644412994385,0.2539369165897369,0.177942544221878,293.1031494140625,297.1499938964844,293.1499938964844,0.2617287635803222,-5200.4716796875,304.1488952636719,0.9990000128746032,0.3993530869483948,0.3310062885284424,293.1964111328125,297.1499938964844,293.1499938964844,0.0019584205001592,-743.4122314453125,293.82232666015625,0.513740599155426,0.050000000745058,0.2304547578096389,291.1515808105469,291.1499938964844,258.430419921875,257.3905029296875,279.1224975585937,293.1966857910156,291.15008544921875,1.0,0.2425599098205566,0.6739974021911621,0.6739974021911621,1.0,1.0,-1.1443891525268557,0.4635819494724273,0.6808072328567505,0.184945747256279,0.0,0.0,0.6306880712509155,38.95428085327149,43.0,-13.230002403259276,-13838.384765625,160.91400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317138671875,308.5695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.00390625,18000.0,0.0,0.0,0.3127791285514831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966297030448914,0.6966366767883301,-7.018533779046265e-06,0.0,0.0003174310550093,0.0,0.0,56.59992599487305,0.0,0.0,0.0,0.4428520500659942,4.0,0.0,1.0
494160,293.11090087890625,297.1499938964844,293.1499938964844,0.117576740682125,-2610.21337890625,304.1454467773437,0.8077542185783386,0.1838254630565643,0.1660811305046081,292.8646545410156,297.1499938964844,293.1499938964844,0.0034932387061417,-278.5445251464844,295.8676147460937,0.5126400589942932,0.050000000745058,0.0485962890088558,293.0956726074219,297.1499938964844,293.1499938964844,0.1760762929916381,-2805.045166015625,304.1427917480469,0.8976298570632935,0.2547436654567718,0.1785141974687576,293.1025085449219,297.1499938964844,293.1499938964844,0.2637204229831695,-5233.0498046875,304.1454772949219,0.9990000128746032,0.4000739753246307,0.3329688608646393,293.1943359375,297.1499938964844,293.1499938964844,0.0019577075727283,-743.3555908203125,293.81378173828125,0.5126400589942932,0.050000000745058,0.2305198609828949,291.1439208984375,291.1499938964844,258.41070556640625,257.3722229003906,279.12286376953125,293.1946105957031,291.1421813964844,1.0,0.2435874938964843,0.6726687550544739,0.6726687550544739,1.0,1.0,-1.1481235027313232,0.4647791683673858,0.683344304561615,0.1854258924722671,0.0,0.0,0.6318575143814087,39.35340118408203,46.0,-17.85555076599121,-13868.44921875,162.77700805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094787597656,308.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.376953125,18000.0,0.0,0.0,0.3125281035900116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6979530453681946,0.6979600787162781,-7.024397746135946e-06,0.0,0.0003171762800775,0.0,0.0,56.79134368896485,0.0,0.0,0.0,0.4433431327342987,4.0,0.0,1.0
494220,293.11053466796875,297.1499938964844,293.1499938964844,0.1186410337686538,-2629.494384765625,304.14520263671875,0.8049107193946838,0.184894323348999,0.1670803427696228,292.8573913574219,297.1499938964844,293.1499938964844,0.0035890534054487,-286.1732482910156,295.9755554199219,0.5096321702003479,0.050000000745058,0.0486352257430553,293.0945129394531,297.1499938964844,293.1499938964844,0.177778884768486,-2826.94873046875,304.1423645019531,0.8945609927177429,0.2563550174236297,0.1796658486127853,293.1062927246094,297.1499938964844,293.1499938964844,0.2693179845809936,-5323.705078125,304.1376342773437,0.9990000128746032,0.4005215466022491,0.3384738564491272,293.19024658203125,297.1499938964844,293.1499938964844,0.0019577136263251,-743.8521118164062,293.79559326171875,0.5096321702003479,0.050000000745058,0.2307045757770538,291.1260681152344,291.1499938964844,258.3717041015625,257.3359069824219,279.1230163574219,293.19049072265625,291.1241149902344,1.0,0.2463020235300064,0.6699846386909485,0.6699846386909485,1.0,1.0,-1.1575802564620972,0.4679971039295196,0.6895831823348999,0.1868309527635574,0.0,0.0,0.6362224221229553,40.47087478637695,49.0,-23.686567306518555,-13955.712890625,167.75204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.5338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.302734375,18000.0,0.0,0.0,0.3123863339424133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047682404518127,0.7047752737998962,-7.070446827128762e-06,0.0,0.0003170324198435,0.0,0.0,57.88481140136719,0.0,0.0,0.0,0.4459932148456573,4.0,0.0,1.0
494280,293.11053466796875,297.1499938964844,293.1499938964844,0.1186410337686538,-2629.494384765625,304.14520263671875,0.8049107193946838,0.184894323348999,0.1670803427696228,292.8573913574219,297.1499938964844,293.1499938964844,0.0035890534054487,-286.1732482910156,295.9755554199219,0.5096321702003479,0.050000000745058,0.0486352257430553,293.0945129394531,297.1499938964844,293.1499938964844,0.177778884768486,-2826.94873046875,304.1423645019531,0.8945609927177429,0.2563550174236297,0.1796658486127853,293.1062927246094,297.1499938964844,293.1499938964844,0.2693179845809936,-5323.705078125,304.1376342773437,0.9990000128746032,0.4005215466022491,0.3384738564491272,293.19024658203125,297.1499938964844,293.1499938964844,0.0019577136263251,-743.8521118164062,293.79559326171875,0.5096321702003479,0.050000000745058,0.2307045757770538,291.1260681152344,291.1499938964844,258.3717041015625,257.3359069824219,279.1230163574219,293.19049072265625,291.1241149902344,1.0,0.2463020235300064,0.6699846386909485,0.6699846386909485,1.0,1.0,-1.1575802564620972,0.4679971039295196,0.6895831823348999,0.1868309527635574,0.0,0.0,0.6362224221229553,40.47087478637695,49.0,-23.686567306518555,-13955.712890625,167.75204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.5338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.302734375,18000.0,0.0,0.0,0.3123863339424133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047682404518127,0.7047752737998962,-7.070446827128762e-06,0.0,0.0003170324198435,0.0,0.0,57.88481140136719,0.0,0.0,0.0,0.4459932148456573,4.0,0.0,1.0
494340,293.1102905273437,297.1499938964844,293.1499938964844,0.1197151690721511,-2648.91552734375,304.14501953125,0.800710141658783,0.18594291806221,0.1680754125118255,292.8502502441406,297.1499938964844,293.1499938964844,0.0036885738372802,-294.0725402832031,296.0854187011719,0.5058351755142212,0.050000000745058,0.0486875586211681,293.09356689453125,297.1499938964844,293.1499938964844,0.1795086562633514,-2849.142578125,304.1420288085937,0.8900250196456909,0.2579552829265594,0.1808212846517563,293.1167907714844,297.1499938964844,293.1499938964844,0.2767222821712494,-5442.26904296875,304.1294250488281,0.9990000128746032,0.3995147943496704,0.3457332551479339,293.18634033203125,297.1499938964844,293.1499938964844,0.0019590640440583,-744.8795776367188,293.777587890625,0.5058351755142212,0.050000000745058,0.2309528142213821,291.1073608398437,291.1499938964844,258.33319091796875,257.29986572265625,279.1228332519531,293.18658447265625,291.10546875,1.0,0.2497518509626388,0.6672583222389221,0.6672583222389221,1.0,1.0,-1.1692349910736084,0.4721166491508484,0.6971184015274048,0.1887190639972686,0.0,0.0,0.6431657671928406,41.95962524414063,37.0,-25.39310073852539,-14074.2353515625,174.2032012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18572998046875,308.494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.50390625,18000.0,0.0,0.0,0.3128845393657684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7172149419784546,0.7172220945358276,-7.165531314967666e-06,0.0,0.0003175380406901,0.0,0.0,59.98640441894531,0.0,0.0,0.0,0.4509373903274536,4.0,0.0,1.0
494400,293.1102905273437,297.1499938964844,293.1499938964844,0.1197151690721511,-2648.91552734375,304.14501953125,0.800710141658783,0.18594291806221,0.1680754125118255,292.8502502441406,297.1499938964844,293.1499938964844,0.0036885738372802,-294.0725402832031,296.0854187011719,0.5058351755142212,0.050000000745058,0.0486875586211681,293.09356689453125,297.1499938964844,293.1499938964844,0.1795086562633514,-2849.142578125,304.1420288085937,0.8900250196456909,0.2579552829265594,0.1808212846517563,293.1167907714844,297.1499938964844,293.1499938964844,0.2767222821712494,-5442.26904296875,304.1294250488281,0.9990000128746032,0.3995147943496704,0.3457332551479339,293.18634033203125,297.1499938964844,293.1499938964844,0.0019590640440583,-744.8795776367188,293.777587890625,0.5058351755142212,0.050000000745058,0.2309528142213821,291.1073608398437,291.1499938964844,258.33319091796875,257.29986572265625,279.1228332519531,293.18658447265625,291.10546875,1.0,0.2497518509626388,0.6672583222389221,0.6672583222389221,1.0,1.0,-1.1692349910736084,0.4721166491508484,0.6971184015274048,0.1887190639972686,0.0,0.0,0.6431657671928406,41.95962524414063,37.0,-25.39310073852539,-14074.2353515625,174.2032012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18572998046875,308.494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.50390625,18000.0,0.0,0.0,0.3128845393657684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7172149419784546,0.7172220945358276,-7.165531314967666e-06,0.0,0.0003175380406901,0.0,0.0,59.98640441894531,0.0,0.0,0.0,0.4509373903274536,4.0,0.0,1.0
494460,293.1099548339844,297.1499938964844,293.1499938964844,0.1205516457557678,-2663.729736328125,304.1452941894531,0.8058595061302185,0.187015101313591,0.1689961105585098,292.8431701660156,297.1499938964844,293.1499938964844,0.0037834176328033,-301.38262939453125,296.20751953125,0.5081967115402222,0.050000000745058,0.0486545301973819,293.09259033203125,297.1499938964844,293.1499938964844,0.1809131205081939,-2866.82958984375,304.14239501953125,0.8959535956382751,0.2595817744731903,0.1819221973419189,293.1236572265625,297.1499938964844,293.1499938964844,0.2728618681430816,-5377.046875,304.1433410644531,0.9990000128746032,0.3989257216453552,0.3411763906478882,293.1824951171875,297.1499938964844,293.1499938964844,0.0019591699820011,-744.9517211914062,293.773193359375,0.5081967115402222,0.050000000745058,0.23079614341259,291.1043395996094,291.1499938964844,258.2950744628906,257.2640686035156,279.1278076171875,293.1827392578125,291.1065979003906,1.0,0.2476476728916168,0.6652580499649048,0.6652580499649048,1.0,1.0,-1.1659737825393677,0.4700328111648559,0.6959409117698669,0.1874115765094757,0.0,0.0,0.6499500274658203,41.08045196533203,25.0,4.01522159576416,-14096.830078125,171.46841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827941894531,308.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17853.806640625,18000.0,0.0,0.0,0.3139795064926147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330916523933411,0.7330989241600037,-7.301128789549693e-06,0.0,0.0003186492831446,0.0,0.0,62.82857894897461,0.0,0.0,0.0,0.4573138654232025,4.0,0.0,1.0
494520,293.1099548339844,297.1499938964844,293.1499938964844,0.1205516457557678,-2663.729736328125,304.1452941894531,0.8058595061302185,0.187015101313591,0.1689961105585098,292.8431701660156,297.1499938964844,293.1499938964844,0.0037834176328033,-301.38262939453125,296.20751953125,0.5081967115402222,0.050000000745058,0.0486545301973819,293.09259033203125,297.1499938964844,293.1499938964844,0.1809131205081939,-2866.82958984375,304.14239501953125,0.8959535956382751,0.2595817744731903,0.1819221973419189,293.1236572265625,297.1499938964844,293.1499938964844,0.2728618681430816,-5377.046875,304.1433410644531,0.9990000128746032,0.3989257216453552,0.3411763906478882,293.1824951171875,297.1499938964844,293.1499938964844,0.0019591699820011,-744.9517211914062,293.773193359375,0.5081967115402222,0.050000000745058,0.23079614341259,291.1043395996094,291.1499938964844,258.2950744628906,257.2640686035156,279.1278076171875,293.1827392578125,291.1065979003906,1.0,0.2476476728916168,0.6652580499649048,0.6652580499649048,1.0,1.0,-1.1659737825393677,0.4700328111648559,0.6959409117698669,0.1874115765094757,0.0,0.0,0.6499500274658203,41.08045196533203,25.0,4.01522159576416,-14096.830078125,171.46841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827941894531,308.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17853.806640625,18000.0,0.0,0.0,0.3139795064926147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330916523933411,0.7330989241600037,-7.301128789549693e-06,0.0,0.0003186492831446,0.0,0.0,62.82857894897461,0.0,0.0,0.0,0.4573138654232025,4.0,0.0,1.0
494580,293.1095275878906,297.1499938964844,293.1499938964844,0.120966300368309,-2670.377197265625,304.14617919921875,0.8195133805274963,0.1881180703639984,0.1698754578828811,292.8362731933594,297.1499938964844,293.1499938964844,0.0038670948706567,-307.371826171875,296.3543395996094,0.5168224573135376,0.050000000745058,0.0485453903675079,293.0916442871094,297.1499938964844,293.1499938964844,0.1816886961460113,-2875.9248046875,304.1436462402344,0.91273832321167,0.2612310349941253,0.1829871088266372,293.1080627441406,297.1499938964844,293.1499938964844,0.2576813697814941,-5129.1689453125,304.17108154296875,0.9990000128746032,0.4027014374732971,0.3256494402885437,293.1785583496094,297.1499938964844,293.1499938964844,0.0019535820465534,-741.8390502929688,293.80047607421875,0.5168224573135376,0.050000000745058,0.2302784323692321,291.1390991210937,291.1499938964844,258.2573547363281,257.2284851074219,279.134765625,293.1788330078125,291.1439208984375,1.0,0.2411940991878509,0.6640755534172058,0.6640755534172058,1.0,1.0,-1.1489229202270508,0.4623515903949737,0.6865713000297546,0.1831149160861969,0.0,0.0,0.6493381857872009,38.08073043823242,28.0,43.67959976196289,-13977.92578125,160.52296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01727294921875,308.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.298828125,18000.0,0.0,0.0,0.3150559365749359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7385426163673401,0.7385500073432922,-7.375959739874815e-06,0.0,0.0003197417245246,0.0,0.0,64.01192474365234,0.0,0.0,0.0,0.45967498421669,4.0,0.0,1.0
494640,293.1095275878906,297.1499938964844,293.1499938964844,0.120966300368309,-2670.377197265625,304.14617919921875,0.8195133805274963,0.1881180703639984,0.1698754578828811,292.8362731933594,297.1499938964844,293.1499938964844,0.0038670948706567,-307.371826171875,296.3543395996094,0.5168224573135376,0.050000000745058,0.0485453903675079,293.0916442871094,297.1499938964844,293.1499938964844,0.1816886961460113,-2875.9248046875,304.1436462402344,0.91273832321167,0.2612310349941253,0.1829871088266372,293.1080627441406,297.1499938964844,293.1499938964844,0.2576813697814941,-5129.1689453125,304.17108154296875,0.9990000128746032,0.4027014374732971,0.3256494402885437,293.1785583496094,297.1499938964844,293.1499938964844,0.0019535820465534,-741.8390502929688,293.80047607421875,0.5168224573135376,0.050000000745058,0.2302784323692321,291.1390991210937,291.1499938964844,258.2573547363281,257.2284851074219,279.134765625,293.1788330078125,291.1439208984375,1.0,0.2411940991878509,0.6640755534172058,0.6640755534172058,1.0,1.0,-1.1489229202270508,0.4623515903949737,0.6865713000297546,0.1831149160861969,0.0,0.0,0.6493381857872009,38.08073043823242,28.0,43.67959976196289,-13977.92578125,160.52296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01727294921875,308.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.298828125,18000.0,0.0,0.0,0.3150559365749359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7385426163673401,0.7385500073432922,-7.375959739874815e-06,0.0,0.0003197417245246,0.0,0.0,64.01192474365234,0.0,0.0,0.0,0.45967498421669,4.0,0.0,1.0
494700,293.1093444824219,297.1499938964844,293.1499938964844,0.1211316287517547,-2672.888427734375,304.1465759277344,0.825218915939331,0.1886654049158096,0.1703304052352905,292.8329467773437,297.1499938964844,293.1499938964844,0.0039084632880985,-310.256103515625,296.431396484375,0.5206025838851929,0.050000000745058,0.0485025271773338,293.0912170410156,297.1499938964844,293.1499938964844,0.182003453373909,-2879.4970703125,304.14422607421875,0.9206324219703674,0.262050449848175,0.1835298538208007,293.0921325683594,297.1499938964844,293.1499938964844,0.2511864304542541,-5023.82763671875,304.1789245605469,0.9990000128746032,0.4063578248023987,0.3193428814411163,293.176513671875,297.1499938964844,293.1499938964844,0.0019504004158079,-740.0032958984375,293.81939697265625,0.5206025838851929,0.050000000745058,0.2300751060247421,291.16217041015625,291.1499938964844,258.23858642578125,257.2107238769531,279.1361999511719,293.1767883300781,291.16650390625,1.0,0.2389975637197494,0.6634999513626099,0.6634999513626099,1.0,1.0,-1.1422500610351562,0.4593407809734344,0.6829092502593994,0.1813520193099975,0.0,0.0,0.6462128162384033,36.902252197265625,28.0,50.90504837036133,-13910.8232421875,156.31015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01220703125,308.4906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.2421875,18000.0,0.0,0.0,0.3153799176216125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352475523948669,0.7352549433708191,-7.363871191046201e-06,0.0,0.0003200705396011,0.0,0.0,63.516056060791016,0.0,0.0,0.0,0.4584454894065857,4.0,0.0,1.0
494760,293.1092224121094,297.1499938964844,293.1499938964844,0.1213823109865188,-2677.07568359375,304.146728515625,0.8296268582344055,0.1892064660787582,0.17078897356987,292.8296813964844,297.1499938964844,293.1499938964844,0.0039516459219157,-313.3601989746094,296.5043334960937,0.5234568119049072,0.050000000745058,0.0484718866646289,293.09088134765625,297.1499938964844,293.1499938964844,0.1824453324079513,-2884.836669921875,304.1444702148437,0.9268938302993774,0.2628648281097412,0.1840757578611374,293.0753173828125,297.1499938964844,293.1499938964844,0.2464413195848465,-4947.29833984375,304.1822509765625,0.9990000128746032,0.4103940725326538,0.3147579431533813,293.17431640625,297.1499938964844,293.1499938964844,0.0019478499889373,-738.6332397460938,293.8331604003906,0.5234568119049072,0.050000000745058,0.2299297600984573,291.1778259277344,291.1499938964844,258.2198791503906,257.1930236816406,279.1367492675781,293.17462158203125,291.1800842285156,1.0,0.237323984503746,0.6628808975219727,0.6628808975219727,1.0,1.0,-1.137739896774292,0.4572242498397827,0.680515706539154,0.1801091581583023,0.0,0.0,0.642731785774231,36.064334869384766,31.0,42.29229736328125,-13849.53125,153.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226135253906,308.4830017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18102.744140625,18000.0,0.0,0.0,0.3155431747436523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289989590644836,0.729006290435791,-7.321088560274802e-06,0.0,0.0003202361986041,0.0,0.0,62.45124435424805,0.0,0.0,0.0,0.4560370147228241,4.0,0.0,1.0
494820,293.1090087890625,297.1499938964844,293.1499938964844,0.1221007779240608,-2689.6650390625,304.1466064453125,0.8358226418495178,0.1902821511030197,0.1717196851968765,292.8230895996094,297.1499938964844,293.1499938964844,0.0040461486205458,-320.380615234375,296.6394348144531,0.5271682739257812,0.050000000745058,0.0484340563416481,293.0902404785156,297.1499938964844,293.1499938964844,0.1836558133363723,-2899.990478515625,304.144287109375,0.9357406497001648,0.264491856098175,0.1851812452077865,293.044189453125,297.1499938964844,293.1499938964844,0.2404986321926117,-4852.82958984375,304.1811828613281,0.9990000128746032,0.4186094403266907,0.309003621339798,293.1694641113281,297.1499938964844,293.1499938964844,0.001948318327777,-738.5512084960938,293.8465270996094,0.5271682739257812,0.050000000745058,0.2297503054141998,291.18829345703125,291.1499938964844,258.1825866699219,257.1576538085937,279.13623046875,293.1697692871094,291.1884460449219,1.0,0.2353913933038711,0.6614914536476135,0.6614914536476135,1.0,1.0,-1.13301420211792,0.4547651708126068,0.6782490015029907,0.1785756349563598,0.0,0.0,0.6367091536521912,35.04170227050781,34.0,16.9808292388916,-13765.71875,150.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07647705078125,308.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.685546875,18000.0,0.0,0.0,0.3154164254665375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156815528869629,0.7156887650489807,-7.20921980246203e-06,0.0,0.0003201075887773,0.0,0.0,60.084449768066406,0.0,0.0,0.0,0.4507237076759338,4.0,0.0,1.0
494880,293.1090087890625,297.1499938964844,293.1499938964844,0.1221007779240608,-2689.6650390625,304.1466064453125,0.8358226418495178,0.1902821511030197,0.1717196851968765,292.8230895996094,297.1499938964844,293.1499938964844,0.0040461486205458,-320.380615234375,296.6394348144531,0.5271682739257812,0.050000000745058,0.0484340563416481,293.0902404785156,297.1499938964844,293.1499938964844,0.1836558133363723,-2899.990478515625,304.144287109375,0.9357406497001648,0.264491856098175,0.1851812452077865,293.044189453125,297.1499938964844,293.1499938964844,0.2404986321926117,-4852.82958984375,304.1811828613281,0.9990000128746032,0.4186094403266907,0.309003621339798,293.1694641113281,297.1499938964844,293.1499938964844,0.001948318327777,-738.5512084960938,293.8465270996094,0.5271682739257812,0.050000000745058,0.2297503054141998,291.18829345703125,291.1499938964844,258.1825866699219,257.1576538085937,279.13623046875,293.1697692871094,291.1884460449219,1.0,0.2353913933038711,0.6614914536476135,0.6614914536476135,1.0,1.0,-1.13301420211792,0.4547651708126068,0.6782490015029907,0.1785756349563598,0.0,0.0,0.6367091536521912,35.04170227050781,34.0,16.9808292388916,-13765.71875,150.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07647705078125,308.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.685546875,18000.0,0.0,0.0,0.3154164254665375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156815528869629,0.7156887650489807,-7.20921980246203e-06,0.0,0.0003201075887773,0.0,0.0,60.084449768066406,0.0,0.0,0.0,0.4507237076759338,4.0,0.0,1.0
494940,293.1088562011719,297.1499938964844,293.1499938964844,0.1229904219508171,-2705.5302734375,304.1462707519531,0.8388423919677734,0.1913487315177917,0.1726673245429992,292.8163452148437,297.1499938964844,293.1499938964844,0.0041484287939965,-328.11297607421875,296.76837158203125,0.5283915996551514,0.050000000745058,0.0484220422804355,293.0896911621094,297.1499938964844,293.1499938964844,0.1851251423358917,-2918.626220703125,304.14373779296875,0.9400845766067504,0.2661143541336059,0.18630351126194,293.0205993652344,297.1499938964844,293.1499938964844,0.2384899258613586,-4823.052734375,304.1740417480469,0.9990000128746032,0.4260913133621216,0.3071548044681549,293.16412353515625,297.1499938964844,293.1499938964844,0.0019535806495696,-740.6904907226562,293.85076904296875,0.5283915996551514,0.050000000745058,0.2296933084726333,291.1836242675781,291.1499938964844,258.1454162597656,257.122314453125,279.1346130371094,293.1644897460937,291.1824645996094,1.0,0.235063299536705,0.6598756313323975,0.6598756313323975,1.0,1.0,-1.133194923400879,0.4543056786060333,0.678889274597168,0.1781048476696014,0.0,0.0,0.6324132680892944,34.740142822265625,37.0,-3.940417528152466,-13735.6103515625,149.57908630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480712890625,308.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18099.52734375,18000.0,0.0,0.0,0.3148510456085205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7048038244247437,0.7048109769821167,-7.109700163709931e-06,0.0,0.000319533777656,0.0,0.0,58.13980102539063,0.0,0.0,0.0,0.446307897567749,4.0,0.0,1.0
495000,293.1088562011719,297.1499938964844,293.1499938964844,0.1229904219508171,-2705.5302734375,304.1462707519531,0.8388423919677734,0.1913487315177917,0.1726673245429992,292.8163452148437,297.1499938964844,293.1499938964844,0.0041484287939965,-328.11297607421875,296.76837158203125,0.5283915996551514,0.050000000745058,0.0484220422804355,293.0896911621094,297.1499938964844,293.1499938964844,0.1851251423358917,-2918.626220703125,304.14373779296875,0.9400845766067504,0.2661143541336059,0.18630351126194,293.0205993652344,297.1499938964844,293.1499938964844,0.2384899258613586,-4823.052734375,304.1740417480469,0.9990000128746032,0.4260913133621216,0.3071548044681549,293.16412353515625,297.1499938964844,293.1499938964844,0.0019535806495696,-740.6904907226562,293.85076904296875,0.5283915996551514,0.050000000745058,0.2296933084726333,291.1836242675781,291.1499938964844,258.1454162597656,257.122314453125,279.1346130371094,293.1644897460937,291.1824645996094,1.0,0.235063299536705,0.6598756313323975,0.6598756313323975,1.0,1.0,-1.133194923400879,0.4543056786060333,0.678889274597168,0.1781048476696014,0.0,0.0,0.6324132680892944,34.740142822265625,37.0,-3.940417528152466,-13735.6103515625,149.57908630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480712890625,308.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18099.52734375,18000.0,0.0,0.0,0.3148510456085205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7048038244247437,0.7048109769821167,-7.109700163709931e-06,0.0,0.000319533777656,0.0,0.0,58.13980102539063,0.0,0.0,0.0,0.446307897567749,4.0,0.0,1.0
495060,293.1088256835937,297.1499938964844,293.1499938964844,0.123580202460289,-2716.1064453125,304.14599609375,0.8393096327781677,0.1919811069965362,0.1732398420572281,292.8122863769531,297.1499938964844,293.1499938964844,0.0042129973880946,-333.02496337890625,296.84423828125,0.5280770063400269,0.050000000745058,0.0484251007437706,293.0894470214844,297.1499938964844,293.1499938964844,0.1860922425985336,-2930.936279296875,304.1433410644531,0.940834939479828,0.2670806348323822,0.186980590224266,293.0108337402344,297.1499938964844,293.1499938964844,0.2388774305582046,-4831.23828125,304.1681823730469,0.9990000128746032,0.4299893975257873,0.3076280057430267,293.1608581542969,297.1499938964844,293.1499938964844,0.0019584342371672,-742.7484130859375,293.8505249023437,0.5280770063400269,0.050000000745058,0.2297078222036361,291.1759338378906,291.1499938964844,258.1231384277344,257.10113525390625,279.1334533691406,293.1612243652344,291.1742858886719,1.0,0.2355123460292816,0.658800482749939,0.658800482749939,1.0,1.0,-1.1352829933166504,0.4548281729221344,0.6804548501968384,0.1782430857419967,0.0,0.0,0.631043553352356,34.846336364746094,37.0,-13.18720245361328,-13741.82421875,150.36541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,308.5002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.62109375,18000.0,0.0,0.0,0.3144063055515289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004586458206177,0.7004656791687012,-7.066535545163788e-06,0.0,0.0003190824354533,0.0,0.0,57.3519172668457,0.0,0.0,0.0,0.4445197582244873,4.0,0.0,1.0
495120,293.1088256835937,297.1499938964844,293.1499938964844,0.1239879801869392,-2723.427490234375,304.1458435058594,0.8391232490539551,0.1923982948064804,0.1736215204000473,292.8095397949219,297.1499938964844,293.1499938964844,0.0042571937665343,-336.389892578125,296.8946533203125,0.5274843573570251,0.050000000745058,0.0484309084713459,293.0893249511719,297.1499938964844,293.1499938964844,0.1867595016956329,-2939.4326171875,304.1430969238281,0.9406565427780152,0.267719954252243,0.1874317824840545,293.0062255859375,297.1499938964844,293.1499938964844,0.2397179007530212,-4846.150390625,304.1639404296875,0.9990000128746032,0.4323026239871979,0.3085235357284546,293.1587219238281,297.1499938964844,293.1499938964844,0.0019622107502073,-744.3607177734375,293.84967041015625,0.5274843573570251,0.050000000745058,0.2297353744506836,291.16949462890625,291.1499938964844,258.1083068847656,257.0870056152344,279.1326599121094,293.1590576171875,291.1676330566406,1.0,0.2360478192567825,0.658042848110199,0.658042848110199,1.0,1.0,-1.1373971700668335,0.4554658830165863,0.6819313168525696,0.1784869581460952,0.0,0.0,0.6306915879249573,35.0225715637207,40.0,-17.86254119873047,-13755.45703125,151.29693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21044921875,308.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.8359375,18000.0,0.0,0.0,0.3141039907932281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986827254295349,0.6986897587776184,-7.0467467594426125e-06,0.0,0.0003187755937688,0.0,0.0,57.01811981201172,0.0,0.0,0.0,0.4437717795372009,4.0,0.0,1.0
495180,293.1089172363281,297.1499938964844,293.1499938964844,0.1250347644090652,-2742.220947265625,304.1454772949219,0.8371382355690002,0.1934219449758529,0.1745709776878357,292.8027648925781,297.1499938964844,293.1499938964844,0.0043717827647924,-345.0960388183594,297.02099609375,0.5248571038246155,0.050000000745058,0.0484573133289814,293.0891418457031,297.1499938964844,293.1499938964844,0.1884709000587463,-2961.203369140625,304.1425476074219,0.938126802444458,0.2692954242229461,0.1885541379451751,293.0010070800781,297.1499938964844,293.1499938964844,0.2436229288578033,-4912.453125,304.1527709960937,0.9990000128746032,0.4370206594467163,0.3125599920749664,293.15350341796875,297.1499938964844,293.1499938964844,0.0019730841740965,-749.0070190429688,293.84625244140625,0.5248571038246155,0.050000000745058,0.229860633611679,291.1507568359375,291.1499938964844,258.0711364746094,257.0516052246094,279.1307373046875,293.15380859375,291.1486511230469,1.0,0.2381178885698318,0.656019926071167,0.656019926071167,1.0,1.0,-1.1449097394943235,0.4579485654830932,0.6869611740112305,0.1795600652694702,0.0,0.0,0.6318166255950928,35.7950439453125,43.0,-25.010263442993164,-13819.4697265625,154.9158477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24334716796875,308.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.345703125,18000.0,0.0,0.0,0.313455581665039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6984245777130127,0.6984316110610962,-7.03178147887229e-06,0.0,0.000318117585266,0.0,0.0,56.89316177368164,0.0,0.0,0.0,0.4435667097568512,4.0,0.0,1.0
495240,293.1089172363281,297.1499938964844,293.1499938964844,0.1250347644090652,-2742.220947265625,304.1454772949219,0.8371382355690002,0.1934219449758529,0.1745709776878357,292.8027648925781,297.1499938964844,293.1499938964844,0.0043717827647924,-345.0960388183594,297.02099609375,0.5248571038246155,0.050000000745058,0.0484573133289814,293.0891418457031,297.1499938964844,293.1499938964844,0.1884709000587463,-2961.203369140625,304.1425476074219,0.938126802444458,0.2692954242229461,0.1885541379451751,293.0010070800781,297.1499938964844,293.1499938964844,0.2436229288578033,-4912.453125,304.1527709960937,0.9990000128746032,0.4370206594467163,0.3125599920749664,293.15350341796875,297.1499938964844,293.1499938964844,0.0019730841740965,-749.0070190429688,293.84625244140625,0.5248571038246155,0.050000000745058,0.229860633611679,291.1507568359375,291.1499938964844,258.0711364746094,257.0516052246094,279.1307373046875,293.15380859375,291.1486511230469,1.0,0.2381178885698318,0.656019926071167,0.656019926071167,1.0,1.0,-1.1449097394943235,0.4579485654830932,0.6869611740112305,0.1795600652694702,0.0,0.0,0.6318166255950928,35.7950439453125,43.0,-25.010263442993164,-13819.4697265625,154.9158477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24334716796875,308.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.345703125,18000.0,0.0,0.0,0.313455581665039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6984245777130127,0.6984316110610962,-7.03178147887229e-06,0.0,0.000318117585266,0.0,0.0,56.89316177368164,0.0,0.0,0.0,0.4435667097568512,4.0,0.0,1.0
495300,293.1090393066406,297.1499938964844,293.1499938964844,0.125563159584999,-2751.69677734375,304.1453552246094,0.8354601263999939,0.1939220130443573,0.1750410497188568,292.7994079589844,297.1499938964844,293.1499938964844,0.0044308463111519,-349.56329345703125,297.084716796875,0.5230401754379272,0.050000000745058,0.048476219177246,293.089111328125,297.1499938964844,293.1499938964844,0.1893351227045059,-2972.176513671875,304.142333984375,0.9359030723571776,0.2700687944889068,0.1891100704669952,293.0015869140625,297.1499938964844,293.1499938964844,0.2464218139648437,-4959.06005859375,304.1471862792969,0.9990000128746032,0.4387948215007782,0.3154177367687225,293.1510314941406,297.1499938964844,293.1499938964844,0.0019790341611951,-751.5439453125,293.84429931640625,0.5230401754379272,0.050000000745058,0.2299503087997436,291.1407470703125,291.1499938964844,258.0525207519531,257.03387451171875,279.1298828125,293.1513366699219,291.1386413574219,1.0,0.2394950836896896,0.6549481749534607,0.6549481749534607,1.0,1.0,-1.1497012376785278,0.4596011936664581,0.6901000142097473,0.1803100556135177,0.0,0.0,0.6334357261657715,36.340309143066406,43.0,-26.706523895263672,-13865.455078125,157.34857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445373535156,308.5140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.408203125,18000.0,0.0,0.0,0.3132544159889221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005538940429688,0.7005609273910522,-7.0433261498692445e-06,0.0,0.0003179133927915,0.0,0.0,57.215728759765625,0.0,0.0,0.0,0.4443691670894623,4.0,0.0,1.0
495360,293.1091613769531,297.1499938964844,293.1499938964844,0.1260901242494583,-2761.135498046875,304.1452331542969,0.8334075808525085,0.1944136470556259,0.1755069196224212,292.7961120605469,297.1499938964844,293.1499938964844,0.0044909561984241,-354.0906982421875,297.1489562988281,0.5209601521492004,0.050000000745058,0.0484985448420047,293.08917236328125,297.1499938964844,293.1499938964844,0.1901977509260177,-2983.111572265625,304.14215087890625,0.9331416487693788,0.2708314955234527,0.1896613091230392,293.0041198730469,297.1499938964844,293.1499938964844,0.2497138977050781,-5013.3876953125,304.1417236328125,0.9990000128746032,0.4401741325855255,0.3187598884105682,293.1487121582031,297.1499938964844,293.1499938964844,0.0019852011464536,-754.1664428710938,293.8423767089844,0.5209601521492004,0.050000000745058,0.2300562262535095,291.13067626953125,291.1499938964844,258.03387451171875,257.01611328125,279.12908935546875,293.1490173339844,291.1285705566406,1.0,0.2410704344511032,0.6538418531417847,0.6538418531417847,1.0,1.0,-1.155087113380432,0.4614890813827514,0.6935979723930359,0.1811813563108444,0.0,0.0,0.635736882686615,36.98085784912109,46.0,-27.514848709106445,-13919.4521484375,160.1587371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,308.5093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.630859375,18000.0,0.0,0.0,0.3131767213344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041682004928589,0.7041752338409424,-7.067648766678758e-06,0.0,0.0003178345796186,0.0,0.0,57.796043395996094,0.0,0.0,0.0,0.4457717835903168,4.0,0.0,1.0
495420,293.10955810546875,297.1499938964844,293.1499938964844,0.1271310448646545,-2779.740234375,304.14508056640625,0.8284063935279846,0.1953711360692978,0.17642442882061,292.78973388671875,297.1499938964844,293.1499938964844,0.0046141748316586,-363.3015747070313,297.27911376953125,0.5162150263786316,0.050000000745058,0.0485524609684944,293.08941650390625,297.1499938964844,293.1499938964844,0.1919042319059372,-3004.68701171875,304.1419372558594,0.9263160228729248,0.2723232805728912,0.1907475739717483,293.0146484375,297.1499938964844,293.1499938964844,0.2575839161872864,-5141.79931640625,304.13140869140625,0.9990000128746032,0.4417499899864197,0.3266885876655578,293.1445007324219,297.1499938964844,293.1499938964844,0.0019979383796453,-759.5567016601562,293.83892822265625,0.5162150263786316,0.050000000745058,0.2303119748830795,291.1109313964844,291.1499938964844,257.99639892578125,256.98046875,279.1277160644531,293.1447448730469,291.10894775390625,1.0,0.2447333484888076,0.6515418291091919,0.6515418291091919,1.0,1.0,-1.1673799753189087,0.4658643901348114,0.7015156149864197,0.1832306534051895,0.0,0.0,0.6422795653343201,38.518924713134766,49.0,-27.32815742492676,-14047.89453125,166.8105926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178466796875,308.4861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.396484375,18000.0,0.0,0.0,0.3134960830211639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156939506530762,0.7157011032104492,-7.154307695600437e-06,0.0,0.0003181586507707,0.0,0.0,59.72971725463867,0.0,0.0,0.0,0.4503355026245117,4.0,0.0,1.0
495480,293.10955810546875,297.1499938964844,293.1499938964844,0.1271310448646545,-2779.740234375,304.14508056640625,0.8284063935279846,0.1953711360692978,0.17642442882061,292.78973388671875,297.1499938964844,293.1499938964844,0.0046141748316586,-363.3015747070313,297.27911376953125,0.5162150263786316,0.050000000745058,0.0485524609684944,293.08941650390625,297.1499938964844,293.1499938964844,0.1919042319059372,-3004.68701171875,304.1419372558594,0.9263160228729248,0.2723232805728912,0.1907475739717483,293.0146484375,297.1499938964844,293.1499938964844,0.2575839161872864,-5141.79931640625,304.13140869140625,0.9990000128746032,0.4417499899864197,0.3266885876655578,293.1445007324219,297.1499938964844,293.1499938964844,0.0019979383796453,-759.5567016601562,293.83892822265625,0.5162150263786316,0.050000000745058,0.2303119748830795,291.1109313964844,291.1499938964844,257.99639892578125,256.98046875,279.1277160644531,293.1447448730469,291.10894775390625,1.0,0.2447333484888076,0.6515418291091919,0.6515418291091919,1.0,1.0,-1.1673799753189087,0.4658643901348114,0.7015156149864197,0.1832306534051895,0.0,0.0,0.6422795653343201,38.518924713134766,49.0,-27.32815742492676,-14047.89453125,166.8105926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178466796875,308.4861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.396484375,18000.0,0.0,0.0,0.3134960830211639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156939506530762,0.7157011032104492,-7.154307695600437e-06,0.0,0.0003181586507707,0.0,0.0,59.72971725463867,0.0,0.0,0.0,0.4503355026245117,4.0,0.0,1.0
495540,293.11004638671875,297.1499938964844,293.1499938964844,0.1281457245349884,-2797.818603515625,304.1450500488281,0.8225160241127014,0.1962953358888626,0.1773220002651214,292.78369140625,297.1499938964844,293.1499938964844,0.0047411196865141,-372.6818237304688,297.4117126464844,0.5109835863113403,0.050000000745058,0.0486172847449779,293.08984375,297.1499938964844,293.1499938964844,0.1935706585645675,-3025.678955078125,304.141845703125,0.9182766079902648,0.2737699449062347,0.1918103545904159,293.0315856933594,297.1499938964844,293.1499938964844,0.2668895721435547,-5291.65869140625,304.12213134765625,0.9990000128746032,0.441756010055542,0.3359732329845428,293.140869140625,297.1499938964844,293.1499938964844,0.0020109456963837,-765.0203857421875,293.8363037109375,0.5109835863113403,0.050000000745058,0.2306194603443145,291.0924377441406,291.1499938964844,257.95867919921875,256.9446105957031,279.1266174316406,293.1410827636719,291.09063720703125,1.0,0.2489602118730545,0.6491484642028809,0.6491484642028809,1.0,1.0,-1.181323766708374,0.4708864092826843,0.7104373574256897,0.1856061816215515,0.0,0.0,0.6512107849121094,40.35862731933594,52.0,-25.695825576782227,-14198.630859375,174.69757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,308.4440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17827.57421875,18000.0,0.0,0.0,0.3145814538002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326329350471497,0.7326402068138123,-7.29111343389377e-06,0.0,0.0003192602016497,0.0,0.0,62.70485305786133,0.0,0.0,0.0,0.4571606814861297,4.0,0.0,1.0
495600,293.11004638671875,297.1499938964844,293.1499938964844,0.1281457245349884,-2797.818603515625,304.1450500488281,0.8225160241127014,0.1962953358888626,0.1773220002651214,292.78369140625,297.1499938964844,293.1499938964844,0.0047411196865141,-372.6818237304688,297.4117126464844,0.5109835863113403,0.050000000745058,0.0486172847449779,293.08984375,297.1499938964844,293.1499938964844,0.1935706585645675,-3025.678955078125,304.141845703125,0.9182766079902648,0.2737699449062347,0.1918103545904159,293.0315856933594,297.1499938964844,293.1499938964844,0.2668895721435547,-5291.65869140625,304.12213134765625,0.9990000128746032,0.441756010055542,0.3359732329845428,293.140869140625,297.1499938964844,293.1499938964844,0.0020109456963837,-765.0203857421875,293.8363037109375,0.5109835863113403,0.050000000745058,0.2306194603443145,291.0924377441406,291.1499938964844,257.95867919921875,256.9446105957031,279.1266174316406,293.1410827636719,291.09063720703125,1.0,0.2489602118730545,0.6491484642028809,0.6491484642028809,1.0,1.0,-1.181323766708374,0.4708864092826843,0.7104373574256897,0.1856061816215515,0.0,0.0,0.6512107849121094,40.35862731933594,52.0,-25.695825576782227,-14198.630859375,174.69757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,308.4440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17827.57421875,18000.0,0.0,0.0,0.3145814538002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326329350471497,0.7326402068138123,-7.29111343389377e-06,0.0,0.0003192602016497,0.0,0.0,62.70485305786133,0.0,0.0,0.0,0.4571606814861297,4.0,0.0,1.0
495660,293.1106262207031,297.1499938964844,293.1499938964844,0.129128485918045,-2815.26953125,304.1450500488281,0.8159953951835632,0.1971893012523651,0.1782004833221435,292.7779541015625,297.1499938964844,293.1499938964844,0.0048716417513787,-382.2011413574219,297.5467529296875,0.5055487751960754,0.050000000745058,0.0486914776265621,293.0904541015625,297.1499938964844,293.1499938964844,0.1951864063739776,-3045.95751953125,304.1418762207031,0.9096916913986206,0.2751734256744385,0.1928494721651077,293.0541381835937,297.1499938964844,293.1499938964844,0.2773348987102508,-5457.81689453125,304.1140441894531,0.9990000128746032,0.4401966035366058,0.3462941944599151,293.1378173828125,297.1499938964844,293.1499938964844,0.0020240859594196,-770.4908447265625,293.8348693847656,0.5055487751960754,0.050000000745058,0.230971410870552,291.07568359375,291.1499938964844,257.9206237792969,256.90850830078125,279.12579345703125,293.1379699707031,291.0741271972656,1.0,0.2536254823207855,0.646684467792511,0.646684467792511,1.0,1.0,-1.196524977684021,0.4763955771923065,0.7201294302940369,0.1882211565971374,0.0,0.0,0.6622599363327026,42.45620346069336,55.0,-23.28216552734375,-14366.7802734375,183.67176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,308.38531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17776.791015625,18000.0,0.0,0.0,0.31653693318367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7545322179794312,0.7545396685600281,-7.477397048205603e-06,0.0,0.0003212447627447,0.0,0.0,66.74595642089844,0.0,0.0,0.0,0.4661251306533813,4.0,0.0,1.0
