time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495720,293.1106262207031,297.1499938964844,293.1499938964844,0.129128485918045,-2815.26953125,304.1450500488281,0.8159953951835632,0.1971893012523651,0.1782004833221435,292.7779541015625,297.1499938964844,293.1499938964844,0.0048716417513787,-382.2011413574219,297.5467529296875,0.5055487751960754,0.050000000745058,0.0486914776265621,293.0904541015625,297.1499938964844,293.1499938964844,0.1951864063739776,-3045.95751953125,304.1418762207031,0.9096916913986206,0.2751734256744385,0.1928494721651077,293.0541381835937,297.1499938964844,293.1499938964844,0.2773348987102508,-5457.81689453125,304.1140441894531,0.9990000128746032,0.4401966035366058,0.3462941944599151,293.1378173828125,297.1499938964844,293.1499938964844,0.0020240859594196,-770.4908447265625,293.8348693847656,0.5055487751960754,0.050000000745058,0.230971410870552,291.07568359375,291.1499938964844,257.9206237792969,256.90850830078125,279.12579345703125,293.1379699707031,291.0741271972656,1.0,0.2536254823207855,0.646684467792511,0.646684467792511,1.0,1.0,-1.196524977684021,0.4763955771923065,0.7201294302940369,0.1882211565971374,0.0,0.0,0.6622599363327026,42.45620346069336,55.0,-23.28216552734375,-14366.7802734375,183.67176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,308.38531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17776.791015625,18000.0,0.0,0.0,0.31653693318367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7545322179794312,0.7545396685600281,-7.477397048205603e-06,0.0,0.0003212447627447,0.0,0.0,66.74595642089844,0.0,0.0,0.0,0.4661251306533813,4.0,0.0,1.0
495780,293.1112670898437,297.1499938964844,293.1499938964844,0.1300768107175827,-2832.0498046875,304.1451110839844,0.8089694976806641,0.1980572938919067,0.1790622025728225,292.7725524902344,297.1499938964844,293.1499938964844,0.0050056553445756,-391.8355407714844,297.6842956542969,0.5001046657562256,0.050000000745058,0.0487736649811267,293.0910339355469,297.1499938964844,293.1499938964844,0.1967548578977584,-3065.573486328125,304.1419677734375,0.9012752175331116,0.2765635550022125,0.1938739866018295,293.0817565917969,297.1499938964844,293.1499938964844,0.2886615693569183,-5635.85791015625,304.107177734375,0.9990000128746032,0.4370352923870086,0.3573787212371826,293.1351318359375,297.1499938964844,293.1499938964844,0.0020374101586639,-775.9774169921875,293.8349914550781,0.5001046657562256,0.050000000745058,0.2313612550497055,291.06103515625,291.1499938964844,257.88214111328125,256.8720703125,279.1251525878906,293.13531494140625,291.0597229003906,1.0,0.2586225569248199,0.6441663503646851,0.6441663503646851,1.0,1.0,-1.2126604318618774,0.4822599291801452,0.7304004430770874,0.1910029202699661,0.0,0.0,0.6751266717910767,44.772705078125,58.0,-20.40443992614746,-14548.5625,193.6051483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7694702148437,308.3142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17729.970703125,18000.0,0.0,0.0,0.3194029629230499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7808517217636108,0.7808594107627869,-7.712200385867618e-06,0.0,0.0003241533995606,0.0,0.0,71.88243865966797,0.0,0.0,0.0,0.4770711064338684,4.0,0.0,1.0
495840,293.1112670898437,297.1499938964844,293.1499938964844,0.1300768107175827,-2832.0498046875,304.1451110839844,0.8089694976806641,0.1980572938919067,0.1790622025728225,292.7725524902344,297.1499938964844,293.1499938964844,0.0050056553445756,-391.8355407714844,297.6842956542969,0.5001046657562256,0.050000000745058,0.0487736649811267,293.0910339355469,297.1499938964844,293.1499938964844,0.1967548578977584,-3065.573486328125,304.1419677734375,0.9012752175331116,0.2765635550022125,0.1938739866018295,293.0817565917969,297.1499938964844,293.1499938964844,0.2886615693569183,-5635.85791015625,304.107177734375,0.9990000128746032,0.4370352923870086,0.3573787212371826,293.1351318359375,297.1499938964844,293.1499938964844,0.0020374101586639,-775.9774169921875,293.8349914550781,0.5001046657562256,0.050000000745058,0.2313612550497055,291.06103515625,291.1499938964844,257.88214111328125,256.8720703125,279.1251525878906,293.13531494140625,291.0597229003906,1.0,0.2586225569248199,0.6441663503646851,0.6441663503646851,1.0,1.0,-1.2126604318618774,0.4822599291801452,0.7304004430770874,0.1910029202699661,0.0,0.0,0.6751266717910767,44.772705078125,58.0,-20.40443992614746,-14548.5625,193.6051483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7694702148437,308.3142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17729.970703125,18000.0,0.0,0.0,0.3194029629230499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7808517217636108,0.7808594107627869,-7.712200385867618e-06,0.0,0.0003241533995606,0.0,0.0,71.88243865966797,0.0,0.0,0.0,0.4770711064338684,4.0,0.0,1.0
495900,293.111572265625,297.1499938964844,293.1499938964844,0.1305388361215591,-2840.203369140625,304.1451721191406,0.8052763938903809,0.1984884738922119,0.1794887781143188,292.7699584960937,297.1499938964844,293.1499938964844,0.0050739552825689,-396.6895446777344,297.7540283203125,0.4974172413349151,0.050000000745058,0.0488173142075538,293.0911560058594,297.1499938964844,293.1499938964844,0.1975474506616592,-3075.466552734375,304.1419982910156,0.897186279296875,0.2772847712039947,0.1944037079811096,293.09747314453125,297.1499938964844,293.1499938964844,0.2945790290832519,-5728.05810546875,304.1042175292969,0.9990000128746032,0.4348104298114776,0.3631282746791839,293.1339111328125,297.1499938964844,293.1499938964844,0.0020442099776118,-778.7509155273438,293.8358154296875,0.4974172413349151,0.050000000745058,0.2315683215856552,291.0545349121094,291.1499938964844,257.8627014160156,256.8537292480469,279.1248779296875,293.1340637207031,291.0533752441406,1.0,0.2612175643444061,0.6428896188735962,0.6428896188735962,1.0,1.0,-1.2210103273391724,0.48529714345932,0.7357132434844971,0.1924403607845306,0.0,0.0,0.6821442246437073,46.0010986328125,58.0,-18.870906829833984,-14643.7314453125,198.8993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6776733398437,308.2756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17708.40234375,18000.0,0.0,0.0,0.3211743533611297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7954760193824768,0.7954838871955872,-7.847310371289495e-06,0.0,0.0003259511431679,0.0,0.0,74.86909484863281,0.0,0.0,0.0,0.4832256734371185,4.0,0.0,1.0
495960,293.11181640625,297.1499938964844,293.1499938964844,0.1310025602579116,-2848.373046875,304.14520263671875,0.8015406727790833,0.1989271789789199,0.1799240708351135,292.7673645019531,297.1499938964844,293.1499938964844,0.0051433267071843,-401.5798645019531,297.8244934082031,0.4947575628757477,0.050000000745058,0.0488625206053257,293.0915222167969,297.1499938964844,293.1499938964844,0.1983192861080169,-3085.078369140625,304.1420288085937,0.8930842280387878,0.2779574692249298,0.1949231624603271,293.1143493652344,297.1499938964844,293.1499938964844,0.3006378412246704,-5821.916015625,304.1015319824219,0.9990000128746032,0.4321582019329071,0.3689881563186645,293.1326904296875,297.1499938964844,293.1499938964844,0.0020511874463409,-781.5765380859375,293.8372497558594,0.4947575628757477,0.050000000745058,0.2317827492952346,291.04864501953125,291.1499938964844,257.8431396484375,256.8352966308594,279.1246337890625,293.1328430175781,291.0475769042969,1.0,0.2638638317584991,0.6416023969650269,0.6416023969650269,1.0,1.0,-1.229501724243164,0.4883846044540405,0.7411171197891235,0.1938981115818023,0.0,0.0,0.6895014047622681,47.27184295654297,46.0,-17.2831974029541,-14741.3310546875,204.3938140869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5827941894531,308.236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17688.291015625,18000.0,0.0,0.0,0.3231654465198517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8109702467918396,0.8109782338142395,-7.993910912773572e-06,0.0,0.0003279718512203,0.0,0.0,78.13834381103516,0.0,0.0,0.0,0.4897984564304352,4.0,0.0,1.0
496020,293.1123352050781,297.1499938964844,293.1499938964844,0.131638616323471,-2859.24169921875,304.1457824707031,0.8034242987632751,0.1997914314270019,0.1806919276714325,292.7622985839844,297.1499938964844,293.1499938964844,0.0052706766873598,-410.1817321777344,297.9745483398437,0.4951867759227752,0.050000000745058,0.0488550513982772,293.0924987792969,297.1499938964844,293.1499938964844,0.1993871331214904,-3098.0048828125,304.1429443359375,0.8952955603599548,0.2792441248893738,0.1958227604627609,293.1412353515625,297.1499938964844,293.1499938964844,0.3004336357116699,-5811.85009765625,304.11865234375,0.9990000128746032,0.4275727868080139,0.3680316209793091,293.1300048828125,297.1499938964844,293.1499938964844,0.0020631798543035,-785.9553833007812,293.8544921875,0.4951867759227752,0.050000000745058,0.2317473292350769,291.0533447265625,291.1499938964844,257.8035888671875,256.798095703125,279.1295166015625,293.13018798828125,291.05621337890625,1.0,0.2632015347480774,0.6397705674171448,0.6397705674171448,1.0,1.0,-1.230314016342163,0.4879230558872223,0.7423908710479736,0.1934324949979782,0.0,0.0,0.7025700211524963,47.09815216064453,34.0,13.581242561340332,-14822.5595703125,204.30386352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40643310546875,308.1981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17688.640625,18000.0,0.0,0.0,0.3275650441646576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8423421382904053,0.8423504829406738,-8.308955329994205e-06,0.0,0.0003324369026813,0.0,0.0,85.15373992919922,0.0,0.0,0.0,0.5032181143760681,4.0,0.0,1.0
496080,293.1123352050781,297.1499938964844,293.1499938964844,0.131638616323471,-2859.24169921875,304.1457824707031,0.8034242987632751,0.1997914314270019,0.1806919276714325,292.7622985839844,297.1499938964844,293.1499938964844,0.0052706766873598,-410.1817321777344,297.9745483398437,0.4951867759227752,0.050000000745058,0.0488550513982772,293.0924987792969,297.1499938964844,293.1499938964844,0.1993871331214904,-3098.0048828125,304.1429443359375,0.8952955603599548,0.2792441248893738,0.1958227604627609,293.1412353515625,297.1499938964844,293.1499938964844,0.3004336357116699,-5811.85009765625,304.11865234375,0.9990000128746032,0.4275727868080139,0.3680316209793091,293.1300048828125,297.1499938964844,293.1499938964844,0.0020631798543035,-785.9553833007812,293.8544921875,0.4951867759227752,0.050000000745058,0.2317473292350769,291.0533447265625,291.1499938964844,257.8035888671875,256.798095703125,279.1295166015625,293.13018798828125,291.05621337890625,1.0,0.2632015347480774,0.6397705674171448,0.6397705674171448,1.0,1.0,-1.230314016342163,0.4879230558872223,0.7423908710479736,0.1934324949979782,0.0,0.0,0.7025700211524963,47.09815216064453,34.0,13.581242561340332,-14822.5595703125,204.30386352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40643310546875,308.1981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17688.640625,18000.0,0.0,0.0,0.3275650441646576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8423421382904053,0.8423504829406738,-8.308955329994205e-06,0.0,0.0003324369026813,0.0,0.0,85.15373992919922,0.0,0.0,0.0,0.5032181143760681,4.0,0.0,1.0
496140,293.112548828125,297.1499938964844,293.1499938964844,0.1317899972200393,-2860.96435546875,304.1469421386719,0.8136200308799744,0.2006972432136535,0.1814027428627014,292.7575988769531,297.1499938964844,293.1499938964844,0.0053801969625055,-416.8433532714844,298.1430969238281,0.5008834004402161,0.050000000745058,0.0487613156437873,293.0932006835937,297.1499938964844,293.1499938964844,0.1997100412845611,-3101.064697265625,304.144775390625,0.9072471261024476,0.280558317899704,0.196659043431282,293.1431884765625,297.1499938964844,293.1499938964844,0.2882037162780761,-5612.0986328125,304.14971923828125,0.9990000128746032,0.4273393154144287,0.3557462990283966,293.1271057128906,297.1499938964844,293.1499938964844,0.0020687018986791,-786.7610473632812,293.9035949707031,0.5008834004402161,0.050000000745058,0.2313026785850525,291.0966491699219,291.1499938964844,257.7633972167969,256.76043701171875,279.1363220214844,293.1272888183594,291.1022644042969,1.0,0.2579842209815979,0.6387367248535156,0.6387367248535156,1.0,1.0,-1.21678364276886,0.4817136824131012,0.7350699305534363,0.1899334639310836,0.0,0.0,0.7070853114128113,44.52622222900391,37.0,55.74394226074219,-14765.568359375,194.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3016967773437,308.202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.40234375,18000.0,0.0,0.0,0.331827849149704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612093329429626,0.8612178564071655,-8.536870154784992e-06,0.0,0.0003367630706634,0.0,0.0,89.84581756591797,0.0,0.0,0.0,0.5115017890930176,4.0,0.0,1.0
496200,293.112548828125,297.1499938964844,293.1499938964844,0.1317899972200393,-2860.96435546875,304.1469421386719,0.8136200308799744,0.2006972432136535,0.1814027428627014,292.7575988769531,297.1499938964844,293.1499938964844,0.0053801969625055,-416.8433532714844,298.1430969238281,0.5008834004402161,0.050000000745058,0.0487613156437873,293.0932006835937,297.1499938964844,293.1499938964844,0.1997100412845611,-3101.064697265625,304.144775390625,0.9072471261024476,0.280558317899704,0.196659043431282,293.1431884765625,297.1499938964844,293.1499938964844,0.2882037162780761,-5612.0986328125,304.14971923828125,0.9990000128746032,0.4273393154144287,0.3557462990283966,293.1271057128906,297.1499938964844,293.1499938964844,0.0020687018986791,-786.7610473632812,293.9035949707031,0.5008834004402161,0.050000000745058,0.2313026785850525,291.0966491699219,291.1499938964844,257.7633972167969,256.76043701171875,279.1363220214844,293.1272888183594,291.1022644042969,1.0,0.2579842209815979,0.6387367248535156,0.6387367248535156,1.0,1.0,-1.21678364276886,0.4817136824131012,0.7350699305534363,0.1899334639310836,0.0,0.0,0.7070853114128113,44.52622222900391,37.0,55.74394226074219,-14765.568359375,194.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3016967773437,308.202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.40234375,18000.0,0.0,0.0,0.331827849149704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612093329429626,0.8612178564071655,-8.536870154784992e-06,0.0,0.0003367630706634,0.0,0.0,89.84581756591797,0.0,0.0,0.0,0.5115017890930176,4.0,0.0,1.0
496260,293.1127014160156,297.1499938964844,293.1499938964844,0.1319069564342498,-2862.0576171875,304.1477355957031,0.820660412311554,0.2016149163246154,0.1821711510419845,292.7526550292969,297.1499938964844,293.1499938964844,0.0054921982809901,-423.466552734375,298.31658935546875,0.5048543214797974,0.050000000745058,0.0487014129757881,293.0936279296875,297.1499938964844,293.1499938964844,0.1999605298042297,-3103.262451171875,304.14605712890625,0.916611671447754,0.28190478682518,0.1975493878126144,293.1248779296875,297.1499938964844,293.1499938964844,0.279302716255188,-5469.04296875,304.1640930175781,0.9990000128746032,0.4312116801738739,0.3476653695106506,293.1242980957031,297.1499938964844,293.1499938964844,0.0020724555943161,-786.7072143554688,293.9598999023437,0.5048543214797974,0.050000000745058,0.231018528342247,291.1482849121094,291.1499938964844,257.72247314453125,256.7222900390625,279.1380310058594,293.1244506835937,291.15203857421875,1.0,0.255171537399292,0.6376573443412781,0.6376573443412781,1.0,1.0,-1.2086554765701294,0.4778368473052978,0.7308185696601868,0.1875752508640289,0.0,0.0,0.7036272883415222,42.88877487182617,40.0,60.79312896728516,-14705.0283203125,188.42735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2958679199219,308.216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.283203125,18000.0,0.0,0.0,0.3353196084499359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8613894581794739,0.8613980412483215,-8.580565008742269e-06,0.0,0.0003403067821636,0.0,0.0,90.21548461914062,0.0,0.0,0.0,0.5118229389190674,4.0,0.0,1.0
496320,293.1127014160156,297.1499938964844,293.1499938964844,0.1319069564342498,-2862.0576171875,304.1477355957031,0.820660412311554,0.2016149163246154,0.1821711510419845,292.7526550292969,297.1499938964844,293.1499938964844,0.0054921982809901,-423.466552734375,298.31658935546875,0.5048543214797974,0.050000000745058,0.0487014129757881,293.0936279296875,297.1499938964844,293.1499938964844,0.1999605298042297,-3103.262451171875,304.14605712890625,0.916611671447754,0.28190478682518,0.1975493878126144,293.1248779296875,297.1499938964844,293.1499938964844,0.279302716255188,-5469.04296875,304.1640930175781,0.9990000128746032,0.4312116801738739,0.3476653695106506,293.1242980957031,297.1499938964844,293.1499938964844,0.0020724555943161,-786.7072143554688,293.9598999023437,0.5048543214797974,0.050000000745058,0.231018528342247,291.1482849121094,291.1499938964844,257.72247314453125,256.7222900390625,279.1380310058594,293.1244506835937,291.15203857421875,1.0,0.255171537399292,0.6376573443412781,0.6376573443412781,1.0,1.0,-1.2086554765701294,0.4778368473052978,0.7308185696601868,0.1875752508640289,0.0,0.0,0.7036272883415222,42.88877487182617,40.0,60.79312896728516,-14705.0283203125,188.42735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2958679199219,308.216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.283203125,18000.0,0.0,0.0,0.3353196084499359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8613894581794739,0.8613980412483215,-8.580565008742269e-06,0.0,0.0003403067821636,0.0,0.0,90.21548461914062,0.0,0.0,0.0,0.5118229389190674,4.0,0.0,1.0
496380,293.1128845214844,297.1499938964844,293.1499938964844,0.1323106288909912,-2868.644775390625,304.1477966308594,0.8243061304092407,0.2025217562913894,0.1829635202884674,292.7474975585937,297.1499938964844,293.1499938964844,0.0056182206608355,-431.2789306640625,298.4806213378906,0.5065945386886597,0.050000000745058,0.0486765056848526,293.093994140625,297.1499938964844,293.1499938964844,0.2006539106369018,-3111.454345703125,304.1462097167969,0.9217673540115356,0.2832612991333008,0.1984746307134628,293.1048278808594,297.1499938964844,293.1499938964844,0.2752319872379303,-5404.9716796875,304.1659545898437,0.9990000128746032,0.4359177649021148,0.3442509174346924,293.12127685546875,297.1499938964844,293.1499938964844,0.0020807774271816,-789.0881958007812,293.9985656738281,0.5065945386886597,0.050000000745058,0.2309003919363021,291.1756896972656,291.1499938964844,257.6807556152344,256.6835327148437,279.1373291015625,293.1214904785156,291.17755126953125,1.0,0.2541196346282959,0.6363686919212341,0.6363686919212341,1.0,1.0,-1.2064449787139893,0.4763659834861755,0.7300789952278137,0.1865179687738418,0.0,0.0,0.6981642246246338,42.22539138793945,43.0,39.49441146850586,-14675.923828125,186.35623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3635559082031,308.2468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18103.189453125,18000.0,0.0,0.0,0.3379416763782501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518375754356384,0.8518460988998413,-8.500393050780986e-06,0.0,0.0003429678326938,0.0,0.0,88.08964538574219,0.0,0.0,0.0,0.5078401565551758,4.0,0.0,1.0
496440,293.1128845214844,297.1499938964844,293.1499938964844,0.1323106288909912,-2868.644775390625,304.1477966308594,0.8243061304092407,0.2025217562913894,0.1829635202884674,292.7474975585937,297.1499938964844,293.1499938964844,0.0056182206608355,-431.2789306640625,298.4806213378906,0.5065945386886597,0.050000000745058,0.0486765056848526,293.093994140625,297.1499938964844,293.1499938964844,0.2006539106369018,-3111.454345703125,304.1462097167969,0.9217673540115356,0.2832612991333008,0.1984746307134628,293.1048278808594,297.1499938964844,293.1499938964844,0.2752319872379303,-5404.9716796875,304.1659545898437,0.9990000128746032,0.4359177649021148,0.3442509174346924,293.12127685546875,297.1499938964844,293.1499938964844,0.0020807774271816,-789.0881958007812,293.9985656738281,0.5065945386886597,0.050000000745058,0.2309003919363021,291.1756896972656,291.1499938964844,257.6807556152344,256.6835327148437,279.1373291015625,293.1214904785156,291.17755126953125,1.0,0.2541196346282959,0.6363686919212341,0.6363686919212341,1.0,1.0,-1.2064449787139893,0.4763659834861755,0.7300789952278137,0.1865179687738418,0.0,0.0,0.6981642246246338,42.22539138793945,43.0,39.49441146850586,-14675.923828125,186.35623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3635559082031,308.2468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18103.189453125,18000.0,0.0,0.0,0.3379416763782501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518375754356384,0.8518460988998413,-8.500393050780986e-06,0.0,0.0003429678326938,0.0,0.0,88.08964538574219,0.0,0.0,0.0,0.5078401565551758,4.0,0.0,1.0
496500,293.1130065917969,297.1499938964844,293.1499938964844,0.1325890570878982,-2873.3955078125,304.147705078125,0.8251305818557739,0.202968344092369,0.1833637803792953,292.7449035644531,297.1499938964844,293.1499938964844,0.0056856046430766,-435.525146484375,298.560302734375,0.506777286529541,0.050000000745058,0.0486739352345466,293.0941772460937,297.1499938964844,293.1499938964844,0.20111945271492,-3117.1396484375,304.1460266113281,0.9229813814163208,0.2839357852935791,0.1989435702562332,293.0964660644531,297.1499938964844,293.1499938964844,0.2746078372001648,-5395.83251953125,304.1641845703125,0.9990000128746032,0.438130646944046,0.3438967764377594,293.1196594238281,297.1499938964844,293.1499938964844,0.0020865383557975,-791.0735473632812,294.0134582519531,0.506777286529541,0.050000000745058,0.2308881878852844,291.1828308105469,291.1499938964844,257.6595458984375,256.6639404296875,279.13653564453125,293.119873046875,291.1838684082031,1.0,0.2541557550430298,0.6356356143951416,0.6356356143951416,1.0,1.0,-1.2070446014404297,0.476312518119812,0.7307320237159729,0.1863400787115097,0.0,0.0,0.695235550403595,42.16873550415039,43.0,27.988374710083008,-14675.234375,186.4320678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4158630371094,308.2696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18121.375,18000.0,0.0,0.0,0.3389389514923095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8456922769546509,0.8457006812095642,-8.441157660854515e-06,0.0,0.0003439799475017,0.0,0.0,86.67957305908203,0.0,0.0,0.0,0.5052224397659302,4.0,0.0,1.0
496560,293.1131591796875,297.1499938964844,293.1499938964844,0.1329110711812973,-2878.969970703125,304.14752197265625,0.8253810405731201,0.2034110128879547,0.1837651580572128,292.7422790527344,297.1499938964844,293.1499938964844,0.005755660124123,-439.9688415527344,298.6387939453125,0.5065624117851257,0.050000000745058,0.0486769489943981,293.0943603515625,297.1499938964844,293.1499938964844,0.201651319861412,-3123.70458984375,304.1457824707031,0.9233935475349426,0.2846046090126037,0.1994133591651916,293.0898742675781,297.1499938964844,293.1499938964844,0.2748017311096191,-5399.85546875,304.1612548828125,0.9990000128746032,0.4401083290576935,0.344313234090805,293.11798095703125,297.1499938964844,293.1499938964844,0.0020932492334395,-793.5269165039062,294.0258483886719,0.5065624117851257,0.050000000745058,0.2309024930000305,291.1861877441406,291.1499938964844,257.6381530761719,256.6441955566406,279.1355895996094,293.1181945800781,291.1865234375,1.0,0.2545106709003448,0.6348434090614319,0.6348434090614319,1.0,1.0,-1.2086101770401,0.4766402542591095,0.7319698929786682,0.1863551586866378,0.0,0.0,0.6924667358398438,42.26767349243164,46.0,17.03643226623535,-14683.5029296875,187.1372528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4753723144531,308.29571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.59375,18000.0,0.0,0.0,0.3397524952888489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8393827080726624,0.8393911123275757,-8.3780014392687e-06,0.0,0.000344805594068,0.0,0.0,85.22814178466797,0.0,0.0,0.0,0.5025246739387512,4.0,0.0,1.0
496620,293.1134033203125,297.1499938964844,293.1499938964844,0.1336671113967895,-2892.21533203125,304.1470947265625,0.8243860602378845,0.2042904198169708,0.1845749765634536,292.7369689941406,297.1499938964844,293.1499938964844,0.0059038889594376,-449.4103698730469,298.7933959960937,0.5051018595695496,0.050000000745058,0.048697791993618,293.0948181152344,297.1499938964844,293.1499938964844,0.2028749585151672,-3138.93408203125,304.1451416015625,0.9221062660217284,0.2859210073947906,0.2003499865531921,293.08270263671875,297.1499938964844,293.1499938964844,0.2773646414279938,-5442.564453125,304.1531677246094,0.9990000128746032,0.4431050419807434,0.3471746742725372,293.1144104003906,297.1499938964844,293.1499938964844,0.0021093075629323,-799.69873046875,294.0448608398437,0.5051018595695496,0.050000000745058,0.2310013622045517,291.1837158203125,291.1499938964844,257.5945739746094,256.6041564941406,279.13348388671875,293.1146240234375,291.1829833984375,1.0,0.2560598254203796,0.633087158203125,0.633087158203125,1.0,1.0,-1.214283466339111,0.4782881438732147,0.735995352268219,0.1868804544210434,0.0,0.0,0.6880239248275757,42.87786483764648,49.0,-1.1975008249282837,-14726.865234375,190.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6029357910156,308.35369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.32421875,18000.0,0.0,0.0,0.3409183919429779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8280803561210632,0.828088641166687,-8.259878086391836e-06,0.0,0.000345988839399,0.0,0.0,82.62696075439453,0.0,0.0,0.0,0.4976699948310852,4.0,0.0,1.0
496680,293.1134033203125,297.1499938964844,293.1499938964844,0.1336671113967895,-2892.21533203125,304.1470947265625,0.8243860602378845,0.2042904198169708,0.1845749765634536,292.7369689941406,297.1499938964844,293.1499938964844,0.0059038889594376,-449.4103698730469,298.7933959960937,0.5051018595695496,0.050000000745058,0.048697791993618,293.0948181152344,297.1499938964844,293.1499938964844,0.2028749585151672,-3138.93408203125,304.1451416015625,0.9221062660217284,0.2859210073947906,0.2003499865531921,293.08270263671875,297.1499938964844,293.1499938964844,0.2773646414279938,-5442.564453125,304.1531677246094,0.9990000128746032,0.4431050419807434,0.3471746742725372,293.1144104003906,297.1499938964844,293.1499938964844,0.0021093075629323,-799.69873046875,294.0448608398437,0.5051018595695496,0.050000000745058,0.2310013622045517,291.1837158203125,291.1499938964844,257.5945739746094,256.6041564941406,279.13348388671875,293.1146240234375,291.1829833984375,1.0,0.2560598254203796,0.633087158203125,0.633087158203125,1.0,1.0,-1.214283466339111,0.4782881438732147,0.735995352268219,0.1868804544210434,0.0,0.0,0.6880239248275757,42.87786483764648,49.0,-1.1975008249282837,-14726.865234375,190.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6029357910156,308.35369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.32421875,18000.0,0.0,0.0,0.3409183919429779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8280803561210632,0.828088641166687,-8.259878086391836e-06,0.0,0.000345988839399,0.0,0.0,82.62696075439453,0.0,0.0,0.0,0.4976699948310852,4.0,0.0,1.0
496740,293.1136779785156,297.1499938964844,293.1499938964844,0.134531483054161,-2907.457763671875,304.1466064453125,0.8217785358428955,0.2051643580198288,0.1853951960802078,292.73150634765625,297.1499938964844,293.1499938964844,0.0060620987787842,-459.4533996582031,298.9469299316406,0.5025618076324463,0.050000000745058,0.0487354174256324,293.0953674316406,297.1499938964844,293.1499938964844,0.2042444348335266,-3156.04541015625,304.1445007324219,0.9185562133789062,0.2872104942798614,0.2012795507907867,293.08380126953125,297.1499938964844,293.1499938964844,0.2823535799980163,-5523.3525390625,304.143798828125,0.9990000128746032,0.4446011483669281,0.352280706167221,293.1107177734375,297.1499938964844,293.1499938964844,0.0021282436791807,-807.2069091796875,294.0589294433594,0.5025618076324463,0.050000000745058,0.2311798483133316,291.1728515625,291.1499938964844,257.54998779296875,256.5633850097656,279.13140869140625,293.1109313964844,291.1715087890625,1.0,0.2585401833057403,0.6311238408088684,0.6311238408088684,1.0,1.0,-1.2227710485458374,0.4810209572315216,0.7417501211166382,0.1879361122846603,0.0,0.0,0.6856366395950317,43.95489501953125,52.0,-13.499918937683104,-14803.3369140625,195.2321014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7226257324219,308.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.78125,18000.0,0.0,0.0,0.3416630923748016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8205078840255737,0.820516049861908,-8.174901267921086e-06,0.0,0.0003467446076683,0.0,0.0,80.86723327636719,0.0,0.0,0.0,0.4943875670433044,4.0,0.0,1.0
496800,293.1136779785156,297.1499938964844,293.1499938964844,0.134531483054161,-2907.457763671875,304.1466064453125,0.8217785358428955,0.2051643580198288,0.1853951960802078,292.73150634765625,297.1499938964844,293.1499938964844,0.0060620987787842,-459.4533996582031,298.9469299316406,0.5025618076324463,0.050000000745058,0.0487354174256324,293.0953674316406,297.1499938964844,293.1499938964844,0.2042444348335266,-3156.04541015625,304.1445007324219,0.9185562133789062,0.2872104942798614,0.2012795507907867,293.08380126953125,297.1499938964844,293.1499938964844,0.2823535799980163,-5523.3525390625,304.143798828125,0.9990000128746032,0.4446011483669281,0.352280706167221,293.1107177734375,297.1499938964844,293.1499938964844,0.0021282436791807,-807.2069091796875,294.0589294433594,0.5025618076324463,0.050000000745058,0.2311798483133316,291.1728515625,291.1499938964844,257.54998779296875,256.5633850097656,279.13140869140625,293.1109313964844,291.1715087890625,1.0,0.2585401833057403,0.6311238408088684,0.6311238408088684,1.0,1.0,-1.2227710485458374,0.4810209572315216,0.7417501211166382,0.1879361122846603,0.0,0.0,0.6856366395950317,43.95489501953125,52.0,-13.499918937683104,-14803.3369140625,195.2321014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7226257324219,308.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.78125,18000.0,0.0,0.0,0.3416630923748016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8205078840255737,0.820516049861908,-8.174901267921086e-06,0.0,0.0003467446076683,0.0,0.0,80.86723327636719,0.0,0.0,0.0,0.4943875670433044,4.0,0.0,1.0
496860,293.1139221191406,297.1499938964844,293.1499938964844,0.1354618370532989,-2923.8837890625,304.1462097167969,0.8179478049278259,0.2060346603393554,0.186224952340126,292.7260131835937,297.1499938964844,293.1499938964844,0.0062292288057506,-469.943359375,299.1009216308594,0.4992593228816986,0.050000000745058,0.0487870387732982,293.0959167480469,297.1499938964844,293.1499938964844,0.2057003080844879,-3174.232421875,304.1438903808594,0.9133930802345276,0.2884836792945862,0.202205628156662,293.0928039550781,297.1499938964844,293.1499938964844,0.2892889082431793,-5633.978515625,304.13433837890625,0.9990000128746032,0.4444705247879028,0.3591670095920563,293.10699462890625,297.1499938964844,293.1499938964844,0.0021494147367775,-815.7023315429688,294.0708312988281,0.4992593228816986,0.050000000745058,0.2314247041940689,291.15740966796875,291.1499938964844,257.5039978027344,256.5215148925781,279.1294860839844,293.1072082519531,291.15576171875,1.0,0.2617649435997009,0.6289756894111633,0.6289756894111633,1.0,1.0,-1.2334996461868286,0.4846023023128509,0.7488973140716553,0.1893892139196396,0.0,0.0,0.6856538653373718,45.4202995300293,55.0,-20.5458927154541,-14908.326171875,201.86705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163757324219,308.4608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.701171875,18000.0,0.0,0.0,0.3422366976737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8179479241371155,0.8179560899734497,-8.137652912409976e-06,0.0,0.0003473267133813,0.0,0.0,80.2141342163086,0.0,0.0,0.0,0.493230789899826,4.0,0.0,1.0
496920,293.1139221191406,297.1499938964844,293.1499938964844,0.1354618370532989,-2923.8837890625,304.1462097167969,0.8179478049278259,0.2060346603393554,0.186224952340126,292.7260131835937,297.1499938964844,293.1499938964844,0.0062292288057506,-469.943359375,299.1009216308594,0.4992593228816986,0.050000000745058,0.0487870387732982,293.0959167480469,297.1499938964844,293.1499938964844,0.2057003080844879,-3174.232421875,304.1438903808594,0.9133930802345276,0.2884836792945862,0.202205628156662,293.0928039550781,297.1499938964844,293.1499938964844,0.2892889082431793,-5633.978515625,304.13433837890625,0.9990000128746032,0.4444705247879028,0.3591670095920563,293.10699462890625,297.1499938964844,293.1499938964844,0.0021494147367775,-815.7023315429688,294.0708312988281,0.4992593228816986,0.050000000745058,0.2314247041940689,291.15740966796875,291.1499938964844,257.5039978027344,256.5215148925781,279.1294860839844,293.1072082519531,291.15576171875,1.0,0.2617649435997009,0.6289756894111633,0.6289756894111633,1.0,1.0,-1.2334996461868286,0.4846023023128509,0.7488973140716553,0.1893892139196396,0.0,0.0,0.6856538653373718,45.4202995300293,55.0,-20.5458927154541,-14908.326171875,201.86705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163757324219,308.4608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.701171875,18000.0,0.0,0.0,0.3422366976737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8179479241371155,0.8179560899734497,-8.137652912409976e-06,0.0,0.0003473267133813,0.0,0.0,80.2141342163086,0.0,0.0,0.0,0.493230789899826,4.0,0.0,1.0
496980,293.1141357421875,297.1499938964844,293.1499938964844,0.1364288628101349,-2940.9365234375,304.1458435058594,0.8131978511810303,0.2069034874439239,0.1870639026165008,292.72076416015625,297.1499938964844,293.1499938964844,0.0064040101133286,-480.7338562011719,299.2557067871094,0.495452731847763,0.050000000745058,0.0488503761589527,293.0964050292969,297.1499938964844,293.1499938964844,0.2072062343358993,-3193.00634765625,304.1434326171875,0.907266080379486,0.2897514104843139,0.2031352072954177,293.1088256835937,297.1499938964844,293.1499938964844,0.2977693676948547,-5767.59033203125,304.1254272460937,0.9990000128746032,0.442684143781662,0.3674401342868805,293.103271484375,297.1499938964844,293.1499938964844,0.0021724433172494,-824.969482421875,294.0825500488281,0.495452731847763,0.050000000745058,0.2317251563072204,291.13995361328125,291.1499938964844,257.45635986328125,256.4782409667969,279.1277770996094,293.1034851074219,291.1382141113281,1.0,0.2655770182609558,0.6266655325889587,0.6266655325889587,1.0,1.0,-1.2459890842437744,0.4888352155685425,0.7571538686752319,0.1911289244890213,0.0,0.0,0.6881537437438965,47.2100830078125,58.0,-23.794418334960938,-15036.6015625,209.897201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8726501464844,308.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17962.609375,18000.0,0.0,0.0,0.3428827822208404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208470940589905,0.8208552002906799,-8.15381918073399e-06,0.0,0.0003479824517853,0.0,0.0,80.76040649414062,0.0,0.0,0.0,0.4943998754024505,4.0,0.0,1.0
497040,293.1141357421875,297.1499938964844,293.1499938964844,0.1364288628101349,-2940.9365234375,304.1458435058594,0.8131978511810303,0.2069034874439239,0.1870639026165008,292.72076416015625,297.1499938964844,293.1499938964844,0.0064040101133286,-480.7338562011719,299.2557067871094,0.495452731847763,0.050000000745058,0.0488503761589527,293.0964050292969,297.1499938964844,293.1499938964844,0.2072062343358993,-3193.00634765625,304.1434326171875,0.907266080379486,0.2897514104843139,0.2031352072954177,293.1088256835937,297.1499938964844,293.1499938964844,0.2977693676948547,-5767.59033203125,304.1254272460937,0.9990000128746032,0.442684143781662,0.3674401342868805,293.103271484375,297.1499938964844,293.1499938964844,0.0021724433172494,-824.969482421875,294.0825500488281,0.495452731847763,0.050000000745058,0.2317251563072204,291.13995361328125,291.1499938964844,257.45635986328125,256.4782409667969,279.1277770996094,293.1034851074219,291.1382141113281,1.0,0.2655770182609558,0.6266655325889587,0.6266655325889587,1.0,1.0,-1.2459890842437744,0.4888352155685425,0.7571538686752319,0.1911289244890213,0.0,0.0,0.6881537437438965,47.2100830078125,58.0,-23.794418334960938,-15036.6015625,209.897201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8726501464844,308.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17962.609375,18000.0,0.0,0.0,0.3428827822208404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208470940589905,0.8208552002906799,-8.15381918073399e-06,0.0,0.0003479824517853,0.0,0.0,80.76040649414062,0.0,0.0,0.0,0.4943998754024505,4.0,0.0,1.0
497100,293.1142578125,297.1499938964844,293.1499938964844,0.1369200497865677,-2949.583251953125,304.1457214355469,0.8105447292327881,0.2073381692171096,0.1874869912862777,292.7183837890625,297.1499938964844,293.1499938964844,0.00649378541857,-486.19622802734375,299.3332824707031,0.4934199750423431,0.050000000745058,0.0488858446478843,293.0966491699219,297.1499938964844,293.1499938964844,0.2079687565565109,-3202.4921875,304.14324951171875,0.90403950214386,0.2903836965560913,0.2036016583442688,293.1191711425781,297.1499938964844,293.1499938964844,0.3024836182594299,-5841.22802734375,304.121337890625,0.9990000128746032,0.4411723613739013,0.3719923794269562,293.10137939453125,297.1499938964844,293.1499938964844,0.0021846131421625,-829.8616943359375,294.0887756347656,0.4934199750423431,0.050000000745058,0.2318934053182602,291.1310119628906,291.1499938964844,257.4319763183594,256.4560852050781,279.12701416015625,293.10162353515625,291.1293029785156,1.0,0.267661452293396,0.6254585385322571,0.6254585385322571,1.0,1.0,-1.2527652978897097,0.491144061088562,0.7616212368011475,0.1920785456895828,0.0,0.0,0.6903172135353088,48.20981979370117,58.0,-24.4253158569336,-15107.9013671875,214.37469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848876953125,308.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17934.41796875,18000.0,0.0,0.0,0.3433017134666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8243540525436401,0.8243622183799744,-8.18248008727096e-06,0.0,0.0003484076005406,0.0,0.0,81.49239349365234,0.0,0.0,0.0,0.4958667755126953,4.0,0.0,1.0
497160,293.11431884765625,297.1499938964844,293.1499938964844,0.1374141424894333,-2958.26904296875,304.1455993652344,0.8077285289764404,0.2077734619379043,0.1879125982522964,292.7162475585937,297.1499938964844,293.1499938964844,0.0065847341902554,-491.6722412109375,299.4107360839844,0.4913223087787628,0.050000000745058,0.0489235669374465,293.09686279296875,297.1499938964844,293.1499938964844,0.2087339609861374,-3211.996337890625,304.14306640625,0.9007804989814758,0.2910153269767761,0.2040691375732422,293.1309509277344,297.1499938964844,293.1499938964844,0.3074653446674347,-5918.60595703125,304.11749267578125,0.9990000128746032,0.4392504096031189,0.3767735362052917,293.0994873046875,297.1499938964844,293.1499938964844,0.002197225112468,-834.9226684570312,294.0954895019531,0.4913223087787628,0.050000000745058,0.2320723384618759,291.1221008300781,291.1499938964844,257.4071960449219,256.4336242675781,279.1263122558594,293.0997009277344,291.1204528808594,1.0,0.2698453962802887,0.62422114610672,0.62422114610672,1.0,1.0,-1.259836196899414,0.4935570955276489,0.7662791013717651,0.1930684894323349,0.0,0.0,0.6930700540542603,49.2716064453125,46.0,-24.58429336547852,-15183.2275390625,219.13221740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861389160156,308.509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17906.564453125,18000.0,0.0,0.0,0.3438169062137604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8292050957679749,0.8292133212089539,-8.224891644204035e-06,0.0,0.0003489304508548,0.0,0.0,82.53236389160156,0.0,0.0,0.0,0.4979146718978882,4.0,0.0,1.0
497220,293.1142272949219,297.1499938964844,293.1499938964844,0.1381514519453048,-2970.929931640625,304.1458740234375,0.8108519911766052,0.2086974680423736,0.1887027025222778,292.71246337890625,297.1499938964844,293.1499938964844,0.0067501282319426,-501.1156311035156,299.57110595703125,0.4925473928451538,0.050000000745058,0.0489013604819774,293.0970458984375,297.1499938964844,293.1499938964844,0.2099007815122604,-3226.168212890625,304.1434936523437,0.9044522643089294,0.2923229336738586,0.2049519717693328,293.1484375,297.1499938964844,293.1499938964844,0.305445909500122,-5881.89453125,304.13232421875,0.9990000128746032,0.4361497461795807,0.3739715814590454,293.0953674316406,297.1499938964844,293.1499938964844,0.0022205023560673,-843.7807006835938,294.12261962890625,0.4925473928451538,0.050000000745058,0.2319670021533966,291.1197509765625,291.1499938964844,257.35662841796875,256.3878173828125,279.1303405761719,293.0956115722656,291.12176513671875,1.0,0.2684105038642883,0.6224255561828613,0.6224255561828613,1.0,1.0,-1.258338212966919,0.4920327663421631,0.7663053870201111,0.1918565779924392,0.0,0.0,0.6977357864379883,48.68729782104492,34.0,3.4654130935668945,-15224.517578125,217.3502655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736267089844,308.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17888.984375,18000.0,0.0,0.0,0.3450231850147247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8408836126327515,0.8408918976783752,-8.339353371411562e-06,0.0,0.0003501546743791,0.0,0.0,85.16299438476562,0.0,0.0,0.0,0.5028446912765503,4.0,0.0,1.0
497280,293.1142272949219,297.1499938964844,293.1499938964844,0.1381514519453048,-2970.929931640625,304.1458740234375,0.8108519911766052,0.2086974680423736,0.1887027025222778,292.71246337890625,297.1499938964844,293.1499938964844,0.0067501282319426,-501.1156311035156,299.57110595703125,0.4925473928451538,0.050000000745058,0.0489013604819774,293.0970458984375,297.1499938964844,293.1499938964844,0.2099007815122604,-3226.168212890625,304.1434936523437,0.9044522643089294,0.2923229336738586,0.2049519717693328,293.1484375,297.1499938964844,293.1499938964844,0.305445909500122,-5881.89453125,304.13232421875,0.9990000128746032,0.4361497461795807,0.3739715814590454,293.0953674316406,297.1499938964844,293.1499938964844,0.0022205023560673,-843.7807006835938,294.12261962890625,0.4925473928451538,0.050000000745058,0.2319670021533966,291.1197509765625,291.1499938964844,257.35662841796875,256.3878173828125,279.1303405761719,293.0956115722656,291.12176513671875,1.0,0.2684105038642883,0.6224255561828613,0.6224255561828613,1.0,1.0,-1.258338212966919,0.4920327663421631,0.7663053870201111,0.1918565779924392,0.0,0.0,0.6977357864379883,48.68729782104492,34.0,3.4654130935668945,-15224.517578125,217.3502655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736267089844,308.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17888.984375,18000.0,0.0,0.0,0.3450231850147247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8408836126327515,0.8408918976783752,-8.339353371411562e-06,0.0,0.0003501546743791,0.0,0.0,85.16299438476562,0.0,0.0,0.0,0.5028446912765503,4.0,0.0,1.0
497340,293.11383056640625,297.1499938964844,293.1499938964844,0.1384432911872863,-2975.228271484375,304.1467590332031,0.8216480612754822,0.209682822227478,0.189472034573555,292.7081298828125,297.1499938964844,293.1499938964844,0.0068945824168622,-508.4361572265625,299.7466125488281,0.4987699389457702,0.050000000745058,0.048794861882925,293.0970153808594,297.1499938964844,293.1499938964844,0.2103780061006546,-3231.26025390625,304.1448669433594,0.9185503721237184,0.293674111366272,0.2058069109916687,293.1417541503906,297.1499938964844,293.1499938964844,0.2918412387371063,-5662.8271484375,304.1611022949219,0.9990000128746032,0.4374853074550628,0.360210508108139,293.0912780761719,297.1499938964844,293.1499938964844,0.0022366552148014,-848.8116455078125,294.1789855957031,0.4987699389457702,0.050000000745058,0.2314618080854416,291.15362548828125,291.1499938964844,257.3047790527344,256.3409118652344,279.13629150390625,293.0915222167969,291.1579895019531,1.0,0.2625950872898102,0.6213465929031372,0.6213465929031372,1.0,1.0,-1.243040680885315,0.4850519895553589,0.7579887509346008,0.1877963095903396,0.0,0.0,0.6952470541000366,45.75809860229492,37.0,42.02375411987305,-15128.8056640625,205.8118591308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88983154296875,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.369140625,18000.0,0.0,0.0,0.3459512889385223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425206542015076,0.8425290584564209,-8.383087333641015e-06,0.0,0.000351096590748,0.0,0.0,85.74713897705078,0.0,0.0,0.0,0.5036202073097229,4.0,0.0,1.0
497400,293.11383056640625,297.1499938964844,293.1499938964844,0.1384432911872863,-2975.228271484375,304.1467590332031,0.8216480612754822,0.209682822227478,0.189472034573555,292.7081298828125,297.1499938964844,293.1499938964844,0.0068945824168622,-508.4361572265625,299.7466125488281,0.4987699389457702,0.050000000745058,0.048794861882925,293.0970153808594,297.1499938964844,293.1499938964844,0.2103780061006546,-3231.26025390625,304.1448669433594,0.9185503721237184,0.293674111366272,0.2058069109916687,293.1417541503906,297.1499938964844,293.1499938964844,0.2918412387371063,-5662.8271484375,304.1611022949219,0.9990000128746032,0.4374853074550628,0.360210508108139,293.0912780761719,297.1499938964844,293.1499938964844,0.0022366552148014,-848.8116455078125,294.1789855957031,0.4987699389457702,0.050000000745058,0.2314618080854416,291.15362548828125,291.1499938964844,257.3047790527344,256.3409118652344,279.13629150390625,293.0915222167969,291.1579895019531,1.0,0.2625950872898102,0.6213465929031372,0.6213465929031372,1.0,1.0,-1.243040680885315,0.4850519895553589,0.7579887509346008,0.1877963095903396,0.0,0.0,0.6952470541000366,45.75809860229492,37.0,42.02375411987305,-15128.8056640625,205.8118591308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88983154296875,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.369140625,18000.0,0.0,0.0,0.3459512889385223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425206542015076,0.8425290584564209,-8.383087333641015e-06,0.0,0.000351096590748,0.0,0.0,85.74713897705078,0.0,0.0,0.0,0.5036202073097229,4.0,0.0,1.0
