time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
497460,293.11346435546875,297.1499938964844,293.1499938964844,0.1387522369623184,-2979.864013671875,304.1473083496094,0.8294388055801392,0.2106731235980987,0.1902976632118225,292.7021789550781,297.1499938964844,293.1499938964844,0.0070509016513824,-516.2173461914062,299.9284973144531,0.5032068490982056,0.050000000745058,0.0487255901098251,293.09698486328125,297.1499938964844,293.1499938964844,0.2108410447835922,-3236.265380859375,304.145751953125,0.9294301867485046,0.2950198948383331,0.2066961824893951,293.1156921386719,297.1499938964844,293.1499938964844,0.2820053398609161,-5506.84765625,304.1732788085937,0.9990000128746032,0.4429644346237182,0.3509677648544311,293.0875549316406,297.1499938964844,293.1499938964844,0.0022512187715619,-853.17138671875,294.238525390625,0.5032068490982056,0.050000000745058,0.231133222579956,291.1913146972656,291.1499938964844,257.25177001953125,256.2929992675781,279.1373291015625,293.0877685546875,291.193359375,1.0,0.2593134641647339,0.6201600432395935,0.6201600432395935,1.0,1.0,-1.2335203886032104,0.4805211424827575,0.7529992461204529,0.184901624917984,0.0,0.0,0.6869150996208191,43.857025146484375,40.0,41.35742950439453,-15026.31640625,198.5960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620666503906,308.63189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.5625,18000.0,0.0,0.0,0.3461402356624603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8291440606117249,0.8291523456573486,-8.27923031465616e-06,0.0,0.0003512883558869,0.0,0.0,82.93163299560547,0.0,0.0,0.0,0.4980859160423279,4.0,0.0,1.0
497520,293.11346435546875,297.1499938964844,293.1499938964844,0.1387522369623184,-2979.864013671875,304.1473083496094,0.8294388055801392,0.2106731235980987,0.1902976632118225,292.7021789550781,297.1499938964844,293.1499938964844,0.0070509016513824,-516.2173461914062,299.9284973144531,0.5032068490982056,0.050000000745058,0.0487255901098251,293.09698486328125,297.1499938964844,293.1499938964844,0.2108410447835922,-3236.265380859375,304.145751953125,0.9294301867485046,0.2950198948383331,0.2066961824893951,293.1156921386719,297.1499938964844,293.1499938964844,0.2820053398609161,-5506.84765625,304.1732788085937,0.9990000128746032,0.4429644346237182,0.3509677648544311,293.0875549316406,297.1499938964844,293.1499938964844,0.0022512187715619,-853.17138671875,294.238525390625,0.5032068490982056,0.050000000745058,0.231133222579956,291.1913146972656,291.1499938964844,257.25177001953125,256.2929992675781,279.1373291015625,293.0877685546875,291.193359375,1.0,0.2593134641647339,0.6201600432395935,0.6201600432395935,1.0,1.0,-1.2335203886032104,0.4805211424827575,0.7529992461204529,0.184901624917984,0.0,0.0,0.6869150996208191,43.857025146484375,40.0,41.35742950439453,-15026.31640625,198.5960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620666503906,308.63189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.5625,18000.0,0.0,0.0,0.3461402356624603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8291440606117249,0.8291523456573486,-8.27923031465616e-06,0.0,0.0003512883558869,0.0,0.0,82.93163299560547,0.0,0.0,0.0,0.4980859160423279,4.0,0.0,1.0
497580,293.1131591796875,297.1499938964844,293.1499938964844,0.139410138130188,-2991.069091796875,304.1470947265625,0.8338181972503662,0.2116613537073135,0.1911529600620269,292.6954345703125,297.1499938964844,293.1499938964844,0.0072324820794165,-525.6987915039062,300.10504150390625,0.5053781270980835,0.050000000745058,0.0486936867237091,293.09698486328125,297.1499938964844,293.1499938964844,0.2118215411901474,-3248.155029296875,304.1455383300781,0.9355291724205016,0.2963647842407226,0.2076078653335571,293.0885925292969,297.1499938964844,293.1499938964844,0.2773381173610687,-5434.72900390625,304.1730651855469,0.9990000128746032,0.4493325352668762,0.3466285169124603,293.0838317871094,297.1499938964844,293.1499938964844,0.0022713197395205,-860.486083984375,294.27813720703125,0.5053781270980835,0.050000000745058,0.2309818714857101,291.2014465332031,291.1499938964844,257.1976928710937,256.2441711425781,279.1361694335937,293.08404541015625,291.2015075683594,1.0,0.2578884661197662,0.6187309622764587,0.6187309622764587,1.0,1.0,-1.230210542678833,0.4784727394580841,0.7517378330230713,0.1833111643791198,0.0,0.0,0.6791643500328064,42.99610137939453,43.0,16.47460174560547,-14960.36328125,195.6927185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0670166015625,308.6628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18175.298828125,18000.0,0.0,0.0,0.3456373214721679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8115708231925964,0.8115789294242859,-8.109964255709201e-06,0.0,0.0003507779620122,0.0,0.0,79.07868194580078,0.0,0.0,0.0,0.4906799793243408,4.0,0.0,1.0
497640,293.1131591796875,297.1499938964844,293.1499938964844,0.139410138130188,-2991.069091796875,304.1470947265625,0.8338181972503662,0.2116613537073135,0.1911529600620269,292.6954345703125,297.1499938964844,293.1499938964844,0.0072324820794165,-525.6987915039062,300.10504150390625,0.5053781270980835,0.050000000745058,0.0486936867237091,293.09698486328125,297.1499938964844,293.1499938964844,0.2118215411901474,-3248.155029296875,304.1455383300781,0.9355291724205016,0.2963647842407226,0.2076078653335571,293.0885925292969,297.1499938964844,293.1499938964844,0.2773381173610687,-5434.72900390625,304.1730651855469,0.9990000128746032,0.4493325352668762,0.3466285169124603,293.0838317871094,297.1499938964844,293.1499938964844,0.0022713197395205,-860.486083984375,294.27813720703125,0.5053781270980835,0.050000000745058,0.2309818714857101,291.2014465332031,291.1499938964844,257.1976928710937,256.2441711425781,279.1361694335937,293.08404541015625,291.2015075683594,1.0,0.2578884661197662,0.6187309622764587,0.6187309622764587,1.0,1.0,-1.230210542678833,0.4784727394580841,0.7517378330230713,0.1833111643791198,0.0,0.0,0.6791643500328064,42.99610137939453,43.0,16.47460174560547,-14960.36328125,195.6927185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0670166015625,308.6628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18175.298828125,18000.0,0.0,0.0,0.3456373214721679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8115708231925964,0.8115789294242859,-8.109964255709201e-06,0.0,0.0003507779620122,0.0,0.0,79.07868194580078,0.0,0.0,0.0,0.4906799793243408,4.0,0.0,1.0
497700,293.1130065917969,297.1499938964844,293.1499938964844,0.1398254036903381,-2998.274658203125,304.1468505859375,0.8349847197532654,0.2121562957763672,0.1915910989046096,292.6920471191406,297.1499938964844,293.1499938964844,0.0073303952813148,-530.8544921875,300.1921081542969,0.5057639479637146,0.050000000745058,0.0486881434917449,293.0969543457031,297.1499938964844,293.1499938964844,0.212440624833107,-3255.784423828125,304.14520263671875,0.9371291995048524,0.2970392405986786,0.2080726325511932,293.0770263671875,297.1499938964844,293.1499938964844,0.2764796614646911,-5422.43115234375,304.17041015625,0.9990000128746032,0.4523865580558777,0.3458699285984039,293.08184814453125,297.1499938964844,293.1499938964844,0.002283206442371,-865.0401000976562,294.29376220703125,0.5057639479637146,0.050000000745058,0.2309556007385254,291.2000427246094,291.1499938964844,257.1703186035156,256.2194519042969,279.1352233886719,293.08209228515625,291.1993713378906,1.0,0.2577623128890991,0.6179214715957642,0.6179214715957642,1.0,1.0,-1.2303446531295776,0.4781513810157776,0.7521932721138,0.1828653067350387,0.0,0.0,0.675954282283783,42.855865478515625,43.0,4.704015254974365,-14944.4931640625,195.444076538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,308.67938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18164.8359375,18000.0,0.0,0.0,0.3451871573925018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8035316467285156,0.8035396933555603,-8.028752745303791e-06,0.0,0.0003503210900817,0.0,0.0,77.3248291015625,0.0,0.0,0.0,0.4872668385505676,4.0,0.0,1.0
497760,293.1128845214844,297.1499938964844,293.1499938964844,0.140286773443222,-3006.326904296875,304.1466064453125,0.835545539855957,0.212651714682579,0.1920353472232818,292.6887512207031,297.1499938964844,293.1499938964844,0.0074325776658952,-536.2338256835938,300.2785949707031,0.5057345032691956,0.050000000745058,0.0486885607242584,293.0969543457031,297.1499938964844,293.1499938964844,0.2131288200616836,-3264.305419921875,304.14483642578125,0.9378833770751952,0.2977149784564972,0.2085426747798919,293.0673828125,297.1499938964844,293.1499938964844,0.2764797210693359,-5423.859375,304.16668701171875,0.9990000128746032,0.4552054405212402,0.3459277153015136,293.07977294921875,297.1499938964844,293.1499938964844,0.0022961846552789,-870.1129150390625,294.30743408203125,0.5057345032691956,0.050000000745058,0.2309575825929641,291.1952819824219,291.1499938964844,257.1427307128906,256.19451904296875,279.1341552734375,293.0800170898437,291.19403076171875,1.0,0.2579744160175323,0.6170504689216614,0.6170504689216614,1.0,1.0,-1.231513500213623,0.4782311022281647,0.753282368183136,0.1826153993606567,0.0,0.0,0.6733997464179993,42.88178253173828,46.0,-5.614356994628906,-14940.0830078125,195.8858184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,308.6956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18144.6328125,18000.0,0.0,0.0,0.3446485102176666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7965916395187378,0.7965996265411377,-7.956749868753832e-06,0.0,0.0003497744037304,0.0,0.0,75.81571197509766,0.0,0.0,0.0,0.4843129813671112,4.0,0.0,1.0
497820,293.1126403808594,297.1499938964844,293.1499938964844,0.1413105130195617,-3024.260498046875,304.1460266113281,0.8350806832313538,0.2136435508728027,0.1929396241903305,292.6823425292969,297.1499938964844,293.1499938964844,0.0076491390354931,-547.5452270507812,300.45086669921875,0.5045965909957886,0.050000000745058,0.0487050004303455,293.0968933105469,297.1499938964844,293.1499938964844,0.214656800031662,-3283.269775390625,304.1440124511719,0.9371916651725768,0.2990689873695373,0.2094963043928146,293.0547180175781,297.1499938964844,293.1499938964844,0.2787213027477264,-5462.220703125,304.1573486328125,0.9990000128746032,0.4598822295665741,0.3481762409210205,293.075439453125,297.1499938964844,293.1499938964844,0.0023250600788742,-881.58837890625,294.3312072753906,0.5045965909957886,0.050000000745058,0.2310355454683303,291.1788024902344,291.1499938964844,257.08697509765625,256.1441955566406,279.1319885253906,293.0757141113281,291.1768493652344,1.0,0.2592819631099701,0.6151376962661743,0.6151376962661743,1.0,1.0,-1.2365543842315674,0.4794277548789978,0.7571266889572144,0.1826145350933075,0.0,0.0,0.6705857515335083,43.36887741088867,49.0,-20.50225257873535,-14964.9794921875,198.5871124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,308.7240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18085.30859375,18000.0,0.0,0.0,0.3434544801712036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7872265577316284,0.7872344255447388,-7.8532630141126e-06,0.0,0.0003485626366455,0.0,0.0,73.76174926757812,0.0,0.0,0.0,0.4802906513214111,4.0,0.0,1.0
497880,293.1126403808594,297.1499938964844,293.1499938964844,0.1413105130195617,-3024.260498046875,304.1460266113281,0.8350806832313538,0.2136435508728027,0.1929396241903305,292.6823425292969,297.1499938964844,293.1499938964844,0.0076491390354931,-547.5452270507812,300.45086669921875,0.5045965909957886,0.050000000745058,0.0487050004303455,293.0968933105469,297.1499938964844,293.1499938964844,0.214656800031662,-3283.269775390625,304.1440124511719,0.9371916651725768,0.2990689873695373,0.2094963043928146,293.0547180175781,297.1499938964844,293.1499938964844,0.2787213027477264,-5462.220703125,304.1573486328125,0.9990000128746032,0.4598822295665741,0.3481762409210205,293.075439453125,297.1499938964844,293.1499938964844,0.0023250600788742,-881.58837890625,294.3312072753906,0.5045965909957886,0.050000000745058,0.2310355454683303,291.1788024902344,291.1499938964844,257.08697509765625,256.1441955566406,279.1319885253906,293.0757141113281,291.1768493652344,1.0,0.2592819631099701,0.6151376962661743,0.6151376962661743,1.0,1.0,-1.2365543842315674,0.4794277548789978,0.7571266889572144,0.1826145350933075,0.0,0.0,0.6705857515335083,43.36887741088867,49.0,-20.50225257873535,-14964.9794921875,198.5871124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,308.7240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18085.30859375,18000.0,0.0,0.0,0.3434544801712036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7872265577316284,0.7872344255447388,-7.8532630141126e-06,0.0,0.0003485626366455,0.0,0.0,73.76174926757812,0.0,0.0,0.0,0.4802906513214111,4.0,0.0,1.0
497940,293.1123962402344,297.1499938964844,293.1499938964844,0.1424134671688079,-3043.5849609375,304.1455078125,0.8328966498374939,0.214635744690895,0.1938611418008804,292.6761474609375,297.1499938964844,293.1499938964844,0.0078805424273014,-559.3898315429688,300.6239318847656,0.5023128986358643,0.050000000745058,0.0487390644848346,293.09686279296875,297.1499938964844,293.1499938964844,0.2163029164075851,-3303.6787109375,304.1432800292969,0.9340990781784058,0.3004243671894073,0.2104642391204834,293.0511169433594,297.1499938964844,293.1499938964844,0.2834422588348388,-5539.28173828125,304.14703369140625,0.9990000128746032,0.4630435705184936,0.3527890145778656,293.0709533691406,297.1499938964844,293.1499938964844,0.0023569234181195,-894.3584594726562,294.3533935546875,0.5023128986358643,0.050000000745058,0.2311971336603164,291.15753173828125,291.1499938964844,257.0305480957031,256.09326171875,279.12994384765625,293.0711975097656,291.1553649902344,1.0,0.2615705132484436,0.6130298972129822,0.6130298972129822,1.0,1.0,-1.2445930242538452,0.4817622601985931,0.7628307938575745,0.1831509470939636,0.0,0.0,0.670975923538208,44.34730911254883,52.0,-28.16525077819824,-15030.1298828125,203.3607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,308.7400207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.67578125,18000.0,0.0,0.0,0.3423645496368408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7847447395324707,0.7847525477409363,-7.813823685864918e-06,0.0,0.0003474565164651,0.0,0.0,73.13744354248047,0.0,0.0,0.0,0.4791484177112579,4.0,0.0,1.0
498000,293.1123962402344,297.1499938964844,293.1499938964844,0.1424134671688079,-3043.5849609375,304.1455078125,0.8328966498374939,0.214635744690895,0.1938611418008804,292.6761474609375,297.1499938964844,293.1499938964844,0.0078805424273014,-559.3898315429688,300.6239318847656,0.5023128986358643,0.050000000745058,0.0487390644848346,293.09686279296875,297.1499938964844,293.1499938964844,0.2163029164075851,-3303.6787109375,304.1432800292969,0.9340990781784058,0.3004243671894073,0.2104642391204834,293.0511169433594,297.1499938964844,293.1499938964844,0.2834422588348388,-5539.28173828125,304.14703369140625,0.9990000128746032,0.4630435705184936,0.3527890145778656,293.0709533691406,297.1499938964844,293.1499938964844,0.0023569234181195,-894.3584594726562,294.3533935546875,0.5023128986358643,0.050000000745058,0.2311971336603164,291.15753173828125,291.1499938964844,257.0305480957031,256.09326171875,279.12994384765625,293.0711975097656,291.1553649902344,1.0,0.2615705132484436,0.6130298972129822,0.6130298972129822,1.0,1.0,-1.2445930242538452,0.4817622601985931,0.7628307938575745,0.1831509470939636,0.0,0.0,0.670975923538208,44.34730911254883,52.0,-28.16525077819824,-15030.1298828125,203.3607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,308.7400207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.67578125,18000.0,0.0,0.0,0.3423645496368408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7847447395324707,0.7847525477409363,-7.813823685864918e-06,0.0,0.0003474565164651,0.0,0.0,73.13744354248047,0.0,0.0,0.0,0.4791484177112579,4.0,0.0,1.0
498060,293.1122131347656,297.1499938964844,293.1499938964844,0.1435514837503433,-3063.47607421875,304.1451110839844,0.8294278979301453,0.2156275659799575,0.1947961896657943,292.670166015625,297.1499938964844,293.1499938964844,0.008126082830131,-571.6124267578125,300.7988586425781,0.4992058873176574,0.050000000745058,0.0487877577543258,293.0968017578125,297.1499938964844,293.1499938964844,0.2179998010396957,-3324.64892578125,304.1427001953125,0.929175853729248,0.3017791211605072,0.211442768573761,293.0560302734375,297.1499938964844,293.1499938964844,0.2901437282562256,-5646.57080078125,304.1368713378906,0.9990000128746032,0.4645703732967376,0.3592796921730041,293.0664367675781,297.1499938964844,293.1499938964844,0.0023910419549793,-908.0398559570312,294.3763122558594,0.4992058873176574,0.050000000745058,0.2314281314611435,291.135009765625,291.1499938964844,256.9735717773437,256.0418395996094,279.1282653808594,293.06671142578125,291.1328430175781,1.0,0.264642983675003,0.6107686161994934,0.6107686161994934,1.0,1.0,-1.255015850067139,0.4849914908409118,0.770024299621582,0.1841007024049759,0.0,0.0,0.6744851469993591,45.73283386230469,55.0,-30.760671615600582,-15128.2509765625,209.8802185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,308.73712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.341796875,18000.0,0.0,0.0,0.3416644632816314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892589569091797,0.78926682472229,-7.841065780667122e-06,0.0,0.0003467459755484,0.0,0.0,73.95677947998047,0.0,0.0,0.0,0.4809496700763702,4.0,0.0,1.0
498120,293.1122131347656,297.1499938964844,293.1499938964844,0.1435514837503433,-3063.47607421875,304.1451110839844,0.8294278979301453,0.2156275659799575,0.1947961896657943,292.670166015625,297.1499938964844,293.1499938964844,0.008126082830131,-571.6124267578125,300.7988586425781,0.4992058873176574,0.050000000745058,0.0487877577543258,293.0968017578125,297.1499938964844,293.1499938964844,0.2179998010396957,-3324.64892578125,304.1427001953125,0.929175853729248,0.3017791211605072,0.211442768573761,293.0560302734375,297.1499938964844,293.1499938964844,0.2901437282562256,-5646.57080078125,304.1368713378906,0.9990000128746032,0.4645703732967376,0.3592796921730041,293.0664367675781,297.1499938964844,293.1499938964844,0.0023910419549793,-908.0398559570312,294.3763122558594,0.4992058873176574,0.050000000745058,0.2314281314611435,291.135009765625,291.1499938964844,256.9735717773437,256.0418395996094,279.1282653808594,293.06671142578125,291.1328430175781,1.0,0.264642983675003,0.6107686161994934,0.6107686161994934,1.0,1.0,-1.255015850067139,0.4849914908409118,0.770024299621582,0.1841007024049759,0.0,0.0,0.6744851469993591,45.73283386230469,55.0,-30.760671615600582,-15128.2509765625,209.8802185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,308.73712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.341796875,18000.0,0.0,0.0,0.3416644632816314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892589569091797,0.78926682472229,-7.841065780667122e-06,0.0,0.0003467459755484,0.0,0.0,73.95677947998047,0.0,0.0,0.0,0.4809496700763702,4.0,0.0,1.0
498180,293.1119384765625,297.1499938964844,293.1499938964844,0.1447104066610336,-3083.663818359375,304.1448059082031,0.8250609040260315,0.2166419625282287,0.1957546025514602,292.6645202636719,297.1499938964844,293.1499938964844,0.0083846068009734,-584.0709228515625,300.9756164550781,0.4955446422100067,0.050000000745058,0.0488486588001251,293.0967712402344,297.1499938964844,293.1499938964844,0.2197087556123733,-3345.68505859375,304.14227294921875,0.92295503616333,0.3031323254108429,0.2124292701482772,293.0685119628906,297.1499938964844,293.1499938964844,0.2984176576137543,-5777.18017578125,304.12750244140625,0.9990000128746032,0.4644352495670318,0.3672353327274322,293.0620422363281,297.1499938964844,293.1499938964844,0.0024268683046102,-922.366455078125,294.401123046875,0.4955446422100067,0.050000000745058,0.2317170053720474,291.1130065917969,291.1499938964844,256.91619873046875,255.99002075195312,279.1269226074219,293.0622863769531,291.1109924316406,1.0,0.2683352530002594,0.6083903908729553,0.6083903908729553,1.0,1.0,-1.2673190832138062,0.4889192879199981,0.7783997654914856,0.1853667497634887,0.0,0.0,0.6809031963348389,47.4572639465332,58.0,-30.433130264282227,-15252.3623046875,217.89073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,308.71197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.005859375,18000.0,0.0,0.0,0.3415922522544861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8004304766654968,0.800438404083252,-7.933680535643362e-06,0.0,0.0003466727212071,0.0,0.0,76.19197082519531,0.0,0.0,0.0,0.4855842292308807,4.0,0.0,1.0
498240,293.1119384765625,297.1499938964844,293.1499938964844,0.1447104066610336,-3083.663818359375,304.1448059082031,0.8250609040260315,0.2166419625282287,0.1957546025514602,292.6645202636719,297.1499938964844,293.1499938964844,0.0083846068009734,-584.0709228515625,300.9756164550781,0.4955446422100067,0.050000000745058,0.0488486588001251,293.0967712402344,297.1499938964844,293.1499938964844,0.2197087556123733,-3345.68505859375,304.14227294921875,0.92295503616333,0.3031323254108429,0.2124292701482772,293.0685119628906,297.1499938964844,293.1499938964844,0.2984176576137543,-5777.18017578125,304.12750244140625,0.9990000128746032,0.4644352495670318,0.3672353327274322,293.0620422363281,297.1499938964844,293.1499938964844,0.0024268683046102,-922.366455078125,294.401123046875,0.4955446422100067,0.050000000745058,0.2317170053720474,291.1130065917969,291.1499938964844,256.91619873046875,255.99002075195312,279.1269226074219,293.0622863769531,291.1109924316406,1.0,0.2683352530002594,0.6083903908729553,0.6083903908729553,1.0,1.0,-1.2673190832138062,0.4889192879199981,0.7783997654914856,0.1853667497634887,0.0,0.0,0.6809031963348389,47.4572639465332,58.0,-30.433130264282227,-15252.3623046875,217.89073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,308.71197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.005859375,18000.0,0.0,0.0,0.3415922522544861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8004304766654968,0.800438404083252,-7.933680535643362e-06,0.0,0.0003466727212071,0.0,0.0,76.19197082519531,0.0,0.0,0.0,0.4855842292308807,4.0,0.0,1.0
498300,293.1117248535156,297.1499938964844,293.1499938964844,0.145301416516304,-3093.9296875,304.1446838378906,0.822645366191864,0.2171636372804641,0.1962508559226989,292.6619567871094,297.1499938964844,293.1499938964844,0.0085183568298816,-590.3508911132812,301.064453125,0.4935708940029144,0.050000000745058,0.048883032053709,293.0967712402344,297.1499938964844,293.1499938964844,0.2205610573291778,-3356.144287109375,304.1421203613281,0.9195202589035034,0.3038082122802734,0.2129249274730682,293.0772705078125,297.1499938964844,293.1499938964844,0.3030357956886291,-5849.408203125,304.1231994628906,0.9990000128746032,0.4637490510940552,0.3716504275798797,293.0598449707031,297.1499938964844,293.1499938964844,0.0024453604128211,-929.7388305664062,294.4144592285156,0.4935708940029144,0.050000000745058,0.2318800538778305,291.1025085449219,291.1499938964844,256.8873596191406,255.9640045166016,279.1263732910156,293.06011962890625,291.1005554199219,1.0,0.2703701853752136,0.6071670651435852,0.6071670651435852,1.0,1.0,-1.2740460634231567,0.4910947382450104,0.782951295375824,0.1860940605401992,0.0,0.0,0.6851247549057007,48.428321838378906,58.0,-29.66283226013184,-15322.337890625,222.389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,308.6910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.82421875,18000.0,0.0,0.0,0.3418485224246979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8083575367927551,0.808365523815155,-8.003845323401038e-06,0.0,0.0003469327930361,0.0,0.0,77.83515167236328,0.0,0.0,0.0,0.4889129102230072,4.0,0.0,1.0
498360,293.11151123046875,297.1499938964844,293.1499938964844,0.1458965241909027,-3104.246337890625,304.1445617675781,0.8201070427894592,0.217691034078598,0.1967557370662689,292.6596069335937,297.1499938964844,293.1499938964844,0.0086547285318374,-596.6395874023438,301.1532897949219,0.4915242493152618,0.050000000745058,0.0489197447896003,293.0967712402344,297.1499938964844,293.1499938964844,0.2214095592498779,-3366.5361328125,304.1420288085937,0.9159505367279052,0.3044836521148681,0.213421955704689,293.0875244140625,297.1499938964844,293.1499938964844,0.3079281449317932,-5925.47021484375,304.11920166015625,0.9990000128746032,0.4626520872116089,0.3763088583946228,293.05767822265625,297.1499938964844,293.1499938964844,0.0024642487987875,-937.2510375976562,294.428466796875,0.4915242493152618,0.050000000745058,0.2320542186498642,291.0924377441406,291.1499938964844,256.8584899902344,255.9379119873047,279.1258850097656,293.05792236328125,291.0906066894531,1.0,0.2725111842155456,0.6059255003929138,0.6059255003929138,1.0,1.0,-1.2810933589935305,0.4933864772319793,0.7877068519592285,0.1868723928928375,0.0,0.0,0.6899805665016174,49.46413803100586,61.0,-28.63887596130371,-15396.794921875,227.1885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16607666015625,308.664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17814.732421875,18000.0,0.0,0.0,0.342323362827301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.81776362657547,0.8177717328071594,-8.08969525678549e-06,0.0,0.0003474146942608,0.0,0.0,79.83161163330078,0.0,0.0,0.0,0.4928903877735138,4.0,0.0,1.0
498420,293.1110534667969,297.1499938964844,293.1499938964844,0.1470899432897567,-3124.874267578125,304.1443786621094,0.8147366046905518,0.2187588661909103,0.1977841109037399,292.6559753417969,297.1499938964844,293.1499938964844,0.0089340452104806,-609.1677856445312,301.3302001953125,0.4872558712959289,0.050000000745058,0.0489993505179882,293.0967712402344,297.1499938964844,293.1499938964844,0.223089724779129,-3387.052978515625,304.1418762207031,0.9086611866950988,0.3058327138423919,0.2144193947315216,293.1120910644531,297.1499938964844,293.1499938964844,0.3183969855308532,-6086.83642578125,304.112060546875,0.9990000128746032,0.4592642784118652,0.3862164318561554,293.0533142089844,297.1499938964844,293.1499938964844,0.0025032872799783,-952.7153930664062,294.4589538574219,0.4872558712959289,0.050000000745058,0.2324318289756775,291.07373046875,291.1499938964844,256.80059814453125,255.88563537597656,279.1251525878906,293.0535583496094,291.0721130371094,1.0,0.2770538032054901,0.6034002900123596,0.6034002900123596,1.0,1.0,-1.2959660291671753,0.4982472062110901,0.79771888256073,0.1885482221841812,0.0,0.0,0.7014232873916626,51.70620346069336,64.0,-26.084461212158203,-15556.9169921875,237.59246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02349853515625,308.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17756.203125,18000.0,0.0,0.0,0.343960553407669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8406482934951782,0.840656578540802,-8.306922609335743e-06,0.0,0.0003490762319415,0.0,0.0,84.87995910644531,0.0,0.0,0.0,0.5026659965515137,4.0,0.0,1.0
498480,293.1110534667969,297.1499938964844,293.1499938964844,0.1470899432897567,-3124.874267578125,304.1443786621094,0.8147366046905518,0.2187588661909103,0.1977841109037399,292.6559753417969,297.1499938964844,293.1499938964844,0.0089340452104806,-609.1677856445312,301.3302001953125,0.4872558712959289,0.050000000745058,0.0489993505179882,293.0967712402344,297.1499938964844,293.1499938964844,0.223089724779129,-3387.052978515625,304.1418762207031,0.9086611866950988,0.3058327138423919,0.2144193947315216,293.1120910644531,297.1499938964844,293.1499938964844,0.3183969855308532,-6086.83642578125,304.112060546875,0.9990000128746032,0.4592642784118652,0.3862164318561554,293.0533142089844,297.1499938964844,293.1499938964844,0.0025032872799783,-952.7153930664062,294.4589538574219,0.4872558712959289,0.050000000745058,0.2324318289756775,291.07373046875,291.1499938964844,256.80059814453125,255.88563537597656,279.1251525878906,293.0535583496094,291.0721130371094,1.0,0.2770538032054901,0.6034002900123596,0.6034002900123596,1.0,1.0,-1.2959660291671753,0.4982472062110901,0.79771888256073,0.1885482221841812,0.0,0.0,0.7014232873916626,51.70620346069336,64.0,-26.084461212158203,-15556.9169921875,237.59246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02349853515625,308.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17756.203125,18000.0,0.0,0.0,0.343960553407669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8406482934951782,0.840656578540802,-8.306922609335743e-06,0.0,0.0003490762319415,0.0,0.0,84.87995910644531,0.0,0.0,0.0,0.5026659965515137,4.0,0.0,1.0
498540,293.1105651855469,297.1499938964844,293.1499938964844,0.1482762992382049,-3145.30029296875,304.144287109375,0.8090439438819885,0.2198430597782135,0.1988340616226196,292.6537475585937,297.1499938964844,293.1499938964844,0.0092217680066823,-621.5838012695312,301.5053405761719,0.482768714427948,0.050000000745058,0.0490860901772975,293.0967712402344,297.1499938964844,293.1499938964844,0.224732369184494,-3407.037353515625,304.141845703125,0.901560604572296,0.3071787059307098,0.2154200375080108,293.1397705078125,297.1499938964844,293.1499938964844,0.3295850753784179,-6257.39599609375,304.1060791015625,0.9990000128746032,0.4546156227588653,0.3967300057411194,293.0490417480469,297.1499938964844,293.1499938964844,0.0025434149429202,-968.5213012695312,294.4925231933594,0.482768714427948,0.050000000745058,0.232843279838562,291.05743408203125,291.1499938964844,256.74267578125,255.8332672119141,279.1261901855469,293.0564880371094,291.0561218261719,1.0,0.2818694114685058,0.6010447144508362,0.6010447144508362,1.0,1.0,-1.3116453886032104,0.5035033226013184,0.8081420660018921,0.1904573440551757,0.0,0.0,0.7148926258087158,54.14453506469727,52.0,-22.609447479248047,-15728.3974609375,248.9560089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85009765625,308.5193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17703.982421875,18000.0,0.0,0.0,0.3465421199798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8683963418006897,0.8684049248695374,-8.583087037550285e-06,0.0,0.0003516961878631,0.0,0.0,91.35154724121094,0.0,0.0,0.0,0.5146740078926086,4.0,0.0,1.0
498600,293.1105651855469,297.1499938964844,293.1499938964844,0.1482762992382049,-3145.30029296875,304.144287109375,0.8090439438819885,0.2198430597782135,0.1988340616226196,292.6537475585937,297.1499938964844,293.1499938964844,0.0092217680066823,-621.5838012695312,301.5053405761719,0.482768714427948,0.050000000745058,0.0490860901772975,293.0967712402344,297.1499938964844,293.1499938964844,0.224732369184494,-3407.037353515625,304.141845703125,0.901560604572296,0.3071787059307098,0.2154200375080108,293.1397705078125,297.1499938964844,293.1499938964844,0.3295850753784179,-6257.39599609375,304.1060791015625,0.9990000128746032,0.4546156227588653,0.3967300057411194,293.0490417480469,297.1499938964844,293.1499938964844,0.0025434149429202,-968.5213012695312,294.4925231933594,0.482768714427948,0.050000000745058,0.232843279838562,291.05743408203125,291.1499938964844,256.74267578125,255.8332672119141,279.1261901855469,293.0564880371094,291.0561218261719,1.0,0.2818694114685058,0.6010447144508362,0.6010447144508362,1.0,1.0,-1.3116453886032104,0.5035033226013184,0.8081420660018921,0.1904573440551757,0.0,0.0,0.7148926258087158,54.14453506469727,52.0,-22.609447479248047,-15728.3974609375,248.9560089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85009765625,308.5193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17703.982421875,18000.0,0.0,0.0,0.3465421199798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8683963418006897,0.8684049248695374,-8.583087037550285e-06,0.0,0.0003516961878631,0.0,0.0,91.35154724121094,0.0,0.0,0.0,0.5146740078926086,4.0,0.0,1.0
498660,293.1098327636719,297.1499938964844,293.1499938964844,0.1491726338863372,-3160.372802734375,304.14471435546875,0.8116034269332886,0.2209933847188949,0.1998310387134552,292.6515197753906,297.1499938964844,293.1499938964844,0.0094853015616536,-631.9573974609375,301.6850280761719,0.4835500419139862,0.050000000745058,0.0490708090364933,293.0965576171875,297.1499938964844,293.1499938964844,0.2259362936019897,-3421.31884765625,304.1426086425781,0.9043676257133484,0.3085719347000122,0.2163656800985336,293.15899658203125,297.1499938964844,293.1499938964844,0.3285984992980957,-6235.34375,304.1229858398437,0.9990000128746032,0.4509352445602417,0.3949032425880432,293.04498291015625,297.1499938964844,293.1499938964844,0.0025794203393161,-982.0755615234376,294.5401611328125,0.4835500419139862,0.050000000745058,0.2327707856893539,291.0588684082031,291.1499938964844,256.684814453125,255.78091430664065,279.1323547363281,293.0645751953125,291.0611267089844,1.0,0.2808812260627746,0.5995796918869019,0.5995796918869019,1.0,1.0,-1.3116899728775024,0.5026544332504272,0.8090354800224304,0.1895029693841934,0.0,0.0,0.7274282574653625,53.7568588256836,40.0,7.501380443572998,-15791.0009765625,248.1068878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.44140625,18000.0,0.0,0.0,0.3498499989509582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8981594443321228,0.8981683254241943,-8.900888133211993e-06,0.0,0.0003550532856024,0.0,0.0,98.78536224365234,0.0,0.0,0.0,0.5276729464530945,4.0,0.0,1.0
498720,293.1098327636719,297.1499938964844,293.1499938964844,0.1491726338863372,-3160.372802734375,304.14471435546875,0.8116034269332886,0.2209933847188949,0.1998310387134552,292.6515197753906,297.1499938964844,293.1499938964844,0.0094853015616536,-631.9573974609375,301.6850280761719,0.4835500419139862,0.050000000745058,0.0490708090364933,293.0965576171875,297.1499938964844,293.1499938964844,0.2259362936019897,-3421.31884765625,304.1426086425781,0.9043676257133484,0.3085719347000122,0.2163656800985336,293.15899658203125,297.1499938964844,293.1499938964844,0.3285984992980957,-6235.34375,304.1229858398437,0.9990000128746032,0.4509352445602417,0.3949032425880432,293.04498291015625,297.1499938964844,293.1499938964844,0.0025794203393161,-982.0755615234376,294.5401611328125,0.4835500419139862,0.050000000745058,0.2327707856893539,291.0588684082031,291.1499938964844,256.684814453125,255.78091430664065,279.1323547363281,293.0645751953125,291.0611267089844,1.0,0.2808812260627746,0.5995796918869019,0.5995796918869019,1.0,1.0,-1.3116899728775024,0.5026544332504272,0.8090354800224304,0.1895029693841934,0.0,0.0,0.7274282574653625,53.7568588256836,40.0,7.501380443572998,-15791.0009765625,248.1068878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.44140625,18000.0,0.0,0.0,0.3498499989509582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8981594443321228,0.8981683254241943,-8.900888133211993e-06,0.0,0.0003550532856024,0.0,0.0,98.78536224365234,0.0,0.0,0.0,0.5276729464530945,4.0,0.0,1.0
498780,293.1088562011719,297.1499938964844,293.1499938964844,0.1495899558067321,-3166.60986328125,304.1457824707031,0.8214125037193298,0.2222069948911667,0.2008064240217209,292.6478881835937,297.1499938964844,293.1499938964844,0.009716841392219,-639.6929321289062,301.87579345703125,0.4890148937702179,0.050000000745058,0.0489660091698169,293.09600830078125,297.1499938964844,293.1499938964844,0.2264153212308883,-3426.22412109375,304.144287109375,0.916892409324646,0.3100360333919525,0.2172946482896804,293.1535949707031,297.1499938964844,293.1499938964844,0.3157495260238647,-6029.57666015625,304.15362548828125,0.9990000128746032,0.451745867729187,0.3821091651916504,293.04119873046875,297.1499938964844,293.1499938964844,0.0026066051796078,-990.9657592773438,294.6149597167969,0.4890148937702179,0.050000000745058,0.232273668050766,291.09649658203125,291.1499938964844,256.6271057128906,255.72869873046875,279.1376953125,293.0624694824219,291.1011657714844,1.0,0.2754877507686615,0.5986312627792358,0.5986312627792358,1.0,1.0,-1.2979010343551636,0.4963307976722717,0.8015702366828918,0.1857921630144119,0.0,0.0,0.7323161959648132,50.883785247802734,43.0,47.30186462402344,-15725.041015625,236.5011749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55975341796875,308.4599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17826.8984375,18000.0,0.0,0.0,0.3531626760959625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917039394378662,0.9170485138893129,-9.138274435827045e-06,0.0,0.0003584152145776,0.0,0.0,103.97687530517578,0.0,0.0,0.0,0.5360879302024841,4.0,0.0,1.0
498840,293.1088562011719,297.1499938964844,293.1499938964844,0.1495899558067321,-3166.60986328125,304.1457824707031,0.8214125037193298,0.2222069948911667,0.2008064240217209,292.6478881835937,297.1499938964844,293.1499938964844,0.009716841392219,-639.6929321289062,301.87579345703125,0.4890148937702179,0.050000000745058,0.0489660091698169,293.09600830078125,297.1499938964844,293.1499938964844,0.2264153212308883,-3426.22412109375,304.144287109375,0.916892409324646,0.3100360333919525,0.2172946482896804,293.1535949707031,297.1499938964844,293.1499938964844,0.3157495260238647,-6029.57666015625,304.15362548828125,0.9990000128746032,0.451745867729187,0.3821091651916504,293.04119873046875,297.1499938964844,293.1499938964844,0.0026066051796078,-990.9657592773438,294.6149597167969,0.4890148937702179,0.050000000745058,0.232273668050766,291.09649658203125,291.1499938964844,256.6271057128906,255.72869873046875,279.1376953125,293.0624694824219,291.1011657714844,1.0,0.2754877507686615,0.5986312627792358,0.5986312627792358,1.0,1.0,-1.2979010343551636,0.4963307976722717,0.8015702366828918,0.1857921630144119,0.0,0.0,0.7323161959648132,50.883785247802734,43.0,47.30186462402344,-15725.041015625,236.5011749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55975341796875,308.4599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17826.8984375,18000.0,0.0,0.0,0.3531626760959625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917039394378662,0.9170485138893129,-9.138274435827045e-06,0.0,0.0003584152145776,0.0,0.0,103.97687530517578,0.0,0.0,0.0,0.5360879302024841,4.0,0.0,1.0
498900,293.1083984375,297.1499938964844,293.1499938964844,0.1497393101453781,-3168.6337890625,304.1462707519531,0.8254364132881165,0.222816452383995,0.2013179361820221,292.6452941894531,297.1499938964844,293.1499938964844,0.0098379729315638,-643.5282592773438,301.9744567871094,0.4911709427833557,0.050000000745058,0.0489260889589786,293.0957336425781,297.1499938964844,293.1499938964844,0.2265558540821075,-3427.42431640625,304.1450500488281,0.922352373600006,0.310774028301239,0.2177804857492447,293.14288330078125,297.1499938964844,293.1499938964844,0.3102793395519256,-5943.287109375,304.16278076171875,0.9990000128746032,0.453800618648529,0.3771197199821472,293.0393981933594,297.1499938964844,293.1499938964844,0.0026192667428404,-994.8287963867188,294.6572265625,0.4911709427833557,0.050000000745058,0.2320843040943145,291.12188720703125,291.1499938964844,256.598388671875,255.7026824951172,279.1378479003906,293.0576477050781,291.1262512207031,1.0,0.2737972736358642,0.598040759563446,0.598040759563446,1.0,1.0,-1.2928282022476196,0.4938966333866119,0.7989315390586853,0.1842235624790191,0.0,0.0,0.7316436171531677,49.790626525878906,43.0,56.55686569213867,-15691.390625,232.2086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5355224609375,308.4591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.751953125,18000.0,0.0,0.0,0.3546128869056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920100748538971,0.9201099276542664,-9.192746802000327e-06,0.0,0.0003598869952838,0.0,0.0,104.96629333496094,0.0,0.0,0.0,0.5375188589096069,4.0,0.0,1.0
498960,293.1080017089844,297.1499938964844,293.1499938964844,0.149976298213005,-3172.29296875,304.1465148925781,0.8284026980400085,0.2234226316213607,0.2018368691205978,292.6422424316406,297.1499938964844,293.1499938964844,0.0099712684750556,-647.911376953125,302.0733337402344,0.4926437735557556,0.050000000745058,0.0488994270563125,293.0954895019531,297.1499938964844,293.1499938964844,0.226826399564743,-3430.348876953125,304.1454467773437,0.9263941049575806,0.3115108609199524,0.2182734608650207,293.1312255859375,297.1499938964844,293.1499938964844,0.3064726591110229,-5883.73291015625,304.1673278808594,0.9990000128746032,0.4561813175678253,0.3737506866455078,293.0376281738281,297.1499938964844,293.1499938964844,0.0026327341329306,-999.2302856445312,294.6953125,0.4926437735557556,0.050000000745058,0.2319578230381012,291.1412658691406,291.1499938964844,256.5697326660156,255.67672729492188,279.137451171875,293.0526428222656,291.1442565917969,1.0,0.2725976407527923,0.5973839163780212,0.5973839163780212,1.0,1.0,-1.2898136377334597,0.4922657012939453,0.7975478768348694,0.1831053793430328,0.0,0.0,0.7302418947219849,49.066707611083984,46.0,52.08244323730469,-15664.8310546875,229.50881958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5296936035156,308.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.853515625,18000.0,0.0,0.0,0.3559085428714752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9195548295974731,0.9195640087127686,-9.203406079905108e-06,0.0,0.0003612019063439,0.0,0.0,104.95930480957033,0.0,0.0,0.0,0.5373890399932861,4.0,0.0,1.0
499020,293.10723876953125,297.1499938964844,293.1499938964844,0.1506627798080444,-3183.53515625,304.1465148925781,0.8322691321372986,0.2246387898921966,0.2028983533382415,292.6355285644531,297.1499938964844,293.1499938964844,0.0102692991495132,-657.9268798828125,302.2713928222656,0.4942462146282196,0.050000000745058,0.0488710328936576,293.094970703125,297.1499938964844,293.1499938964844,0.2276831567287445,-3440.32763671875,304.1455383300781,0.9315842390060424,0.3129932880401611,0.2192815542221069,293.10943603515625,297.1499938964844,293.1499938964844,0.3021381199359894,-5817.27880859375,304.1685485839844,0.9990000128746032,0.4610856175422668,0.3701298236846924,293.03399658203125,297.1499938964844,293.1499938964844,0.0026643062010407,-1010.3294677734376,294.76092529296875,0.4942462146282196,0.050000000745058,0.23182313144207,291.1641845703125,291.1499938964844,256.5128173828125,255.6250762939453,279.1361999511719,293.0440368652344,291.1656188964844,1.0,0.2715076208114624,0.5959434509277344,0.5959434509277344,1.0,1.0,-1.2877534627914429,0.4905752837657928,0.7971781492233276,0.1816818416118621,0.0,0.0,0.7266401052474976,48.312625885009766,49.0,33.55447006225586,-15639.7333984375,227.1029357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5608215332031,308.47125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.5,18000.0,0.0,0.0,0.3580310046672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139089584350586,0.913918137550354,-9.1569763753796e-06,0.0,0.0003633559390436,0.0,0.0,103.58657836914062,0.0,0.0,0.0,0.535010039806366,4.0,0.0,1.0
499080,293.10723876953125,297.1499938964844,293.1499938964844,0.1506627798080444,-3183.53515625,304.1465148925781,0.8322691321372986,0.2246387898921966,0.2028983533382415,292.6355285644531,297.1499938964844,293.1499938964844,0.0102692991495132,-657.9268798828125,302.2713928222656,0.4942462146282196,0.050000000745058,0.0488710328936576,293.094970703125,297.1499938964844,293.1499938964844,0.2276831567287445,-3440.32763671875,304.1455383300781,0.9315842390060424,0.3129932880401611,0.2192815542221069,293.10943603515625,297.1499938964844,293.1499938964844,0.3021381199359894,-5817.27880859375,304.1685485839844,0.9990000128746032,0.4610856175422668,0.3701298236846924,293.03399658203125,297.1499938964844,293.1499938964844,0.0026643062010407,-1010.3294677734376,294.76092529296875,0.4942462146282196,0.050000000745058,0.23182313144207,291.1641845703125,291.1499938964844,256.5128173828125,255.6250762939453,279.1361999511719,293.0440368652344,291.1656188964844,1.0,0.2715076208114624,0.5959434509277344,0.5959434509277344,1.0,1.0,-1.2877534627914429,0.4905752837657928,0.7971781492233276,0.1816818416118621,0.0,0.0,0.7266401052474976,48.312625885009766,49.0,33.55447006225586,-15639.7333984375,227.1029357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5608215332031,308.47125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.5,18000.0,0.0,0.0,0.3580310046672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139089584350586,0.913918137550354,-9.1569763753796e-06,0.0,0.0003633559390436,0.0,0.0,103.58657836914062,0.0,0.0,0.0,0.535010039806366,4.0,0.0,1.0
499140,293.1065368652344,297.1499938964844,293.1499938964844,0.1515651792287826,-3198.715087890625,304.14617919921875,0.8337686061859131,0.2258650809526443,0.2039935290813446,292.628662109375,297.1499938964844,293.1499938964844,0.0106036560609936,-669.1571044921875,302.4695129394531,0.4943113327026367,0.050000000745058,0.0488698780536651,293.094482421875,297.1499938964844,293.1499938964844,0.2288582026958465,-3454.41259765625,304.1450500488281,0.9334378242492676,0.3144904971122741,0.220319390296936,293.09326171875,297.1499938964844,293.1499938964844,0.3014756739139557,-5809.14208984375,304.1633605957031,0.9990000128746032,0.4654083549976349,0.3699836134910583,293.0302429199219,297.1499938964844,293.1499938964844,0.0027003127615898,-1023.6239624023438,294.8174743652344,0.4943113327026367,0.050000000745058,0.2318176627159118,291.17254638671875,291.1499938964844,256.4564208984375,255.57388305664065,279.1349792480469,293.0381774902344,291.1727294921875,1.0,0.2718725204467773,0.5943767428398132,0.5943767428398132,1.0,1.0,-1.2901285886764526,0.4906412363052368,0.7994873523712158,0.181166186928749,0.0,0.0,0.722932755947113,48.317909240722656,52.0,14.060461044311523,-15651.7490234375,227.9833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6273803710937,308.4986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18083.841796875,18000.0,0.0,0.0,0.3595951199531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9058879613876344,0.90589702129364,-9.07293906493578e-06,0.0,0.0003649433201644,0.0,0.0,101.50701904296876,0.0,0.0,0.0,0.5315128564834595,4.0,0.0,1.0
