time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
499200,293.1065368652344,297.1499938964844,293.1499938964844,0.1515651792287826,-3198.715087890625,304.14617919921875,0.8337686061859131,0.2258650809526443,0.2039935290813446,292.628662109375,297.1499938964844,293.1499938964844,0.0106036560609936,-669.1571044921875,302.4695129394531,0.4943113327026367,0.050000000745058,0.0488698780536651,293.094482421875,297.1499938964844,293.1499938964844,0.2288582026958465,-3454.41259765625,304.1450500488281,0.9334378242492676,0.3144904971122741,0.220319390296936,293.09326171875,297.1499938964844,293.1499938964844,0.3014756739139557,-5809.14208984375,304.1633605957031,0.9990000128746032,0.4654083549976349,0.3699836134910583,293.0302429199219,297.1499938964844,293.1499938964844,0.0027003127615898,-1023.6239624023438,294.8174743652344,0.4943113327026367,0.050000000745058,0.2318176627159118,291.17254638671875,291.1499938964844,256.4564208984375,255.57388305664065,279.1349792480469,293.0381774902344,291.1727294921875,1.0,0.2718725204467773,0.5943767428398132,0.5943767428398132,1.0,1.0,-1.2901285886764526,0.4906412363052368,0.7994873523712158,0.181166186928749,0.0,0.0,0.722932755947113,48.317909240722656,52.0,14.060461044311523,-15651.7490234375,227.9833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6273803710937,308.4986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18083.841796875,18000.0,0.0,0.0,0.3595951199531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9058879613876344,0.90589702129364,-9.07293906493578e-06,0.0,0.0003649433201644,0.0,0.0,101.50701904296876,0.0,0.0,0.0,0.5315128564834595,4.0,0.0,1.0
499260,293.1058654785156,297.1499938964844,293.1499938964844,0.1526438295841217,-3217.064453125,304.1456604003906,0.8333593606948853,0.227103054523468,0.2051195800304412,292.6222229003906,297.1499938964844,293.1499938964844,0.0109720332548022,-681.32470703125,302.6673583984375,0.493145078420639,0.050000000745058,0.0488904379308223,293.09393310546875,297.1499938964844,293.1499938964844,0.2302929461002349,-3471.791015625,304.1443176269531,0.9326192736625672,0.3160031139850616,0.2213838547468185,293.08453369140625,297.1499938964844,293.1499938964844,0.3038219213485718,-5848.10791015625,304.15496826171875,0.9990000128746032,0.468626320362091,0.3726122677326202,293.0263977050781,297.1499938964844,293.1499938964844,0.0027401505503803,-1038.77685546875,294.8674621582031,0.493145078420639,0.050000000745058,0.2319151908159256,291.1695861816406,291.1499938964844,256.40069580078125,255.52325439453125,279.13397216796875,293.0350341796875,291.1689147949219,1.0,0.2733982503414154,0.5927210450172424,0.5927210450172424,1.0,1.0,-1.2960536479949951,0.4921121895313263,0.8039414882659912,0.1813729107379913,0.0,0.0,0.7204242944717407,48.928810119628906,55.0,-1.841191530227661,-15698.9970703125,231.50669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7056884765625,308.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.015625,18000.0,0.0,0.0,0.3607446253299713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989933729171753,0.8990023732185364,-8.993793926492799e-06,0.0,0.0003661099181044,0.0,0.0,99.68312072753906,0.0,0.0,0.0,0.5284773111343384,4.0,0.0,1.0
499320,293.1058654785156,297.1499938964844,293.1499938964844,0.1526438295841217,-3217.064453125,304.1456604003906,0.8333593606948853,0.227103054523468,0.2051195800304412,292.6222229003906,297.1499938964844,293.1499938964844,0.0109720332548022,-681.32470703125,302.6673583984375,0.493145078420639,0.050000000745058,0.0488904379308223,293.09393310546875,297.1499938964844,293.1499938964844,0.2302929461002349,-3471.791015625,304.1443176269531,0.9326192736625672,0.3160031139850616,0.2213838547468185,293.08453369140625,297.1499938964844,293.1499938964844,0.3038219213485718,-5848.10791015625,304.15496826171875,0.9990000128746032,0.468626320362091,0.3726122677326202,293.0263977050781,297.1499938964844,293.1499938964844,0.0027401505503803,-1038.77685546875,294.8674621582031,0.493145078420639,0.050000000745058,0.2319151908159256,291.1695861816406,291.1499938964844,256.40069580078125,255.52325439453125,279.13397216796875,293.0350341796875,291.1689147949219,1.0,0.2733982503414154,0.5927210450172424,0.5927210450172424,1.0,1.0,-1.2960536479949951,0.4921121895313263,0.8039414882659912,0.1813729107379913,0.0,0.0,0.7204242944717407,48.928810119628906,55.0,-1.841191530227661,-15698.9970703125,231.50669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7056884765625,308.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.015625,18000.0,0.0,0.0,0.3607446253299713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989933729171753,0.8990023732185364,-8.993793926492799e-06,0.0,0.0003661099181044,0.0,0.0,99.68312072753906,0.0,0.0,0.0,0.5284773111343384,4.0,0.0,1.0
499380,293.105224609375,297.1499938964844,293.1499938964844,0.1538469791412353,-3237.60986328125,304.1451110839844,0.8314799070358276,0.2283514887094497,0.2062719315290451,292.6163330078125,297.1499938964844,293.1499938964844,0.0113728959113359,-694.1739501953125,302.8652038574219,0.4910345077514648,0.050000000745058,0.0489285290241241,293.0934143066406,297.1499938964844,293.1499938964844,0.2319110184907913,-3491.443359375,304.1435241699219,0.9297375082969666,0.3175296187400818,0.2224711775779724,293.0836181640625,297.1499938964844,293.1499938964844,0.3085801899433136,-5924.16796875,304.1453857421875,0.9990000128746032,0.4704891145229339,0.3774330019950866,293.0224914550781,297.1499938964844,293.1499938964844,0.0027831234037876,-1055.3878173828125,294.9136962890625,0.4910345077514648,0.050000000745058,0.232095867395401,291.15924072265625,291.1499938964844,256.3457946777344,255.4732666015625,279.13330078125,293.03472900390625,291.1580505371094,1.0,0.2758435010910034,0.5910159349441528,0.5910159349441528,1.0,1.0,-1.3047902584075928,0.4947028756141662,0.8100873827934265,0.1821532696485519,0.0,0.0,0.7198256254196167,50.02856063842773,58.0,-12.72302532196045,-15777.98828125,237.19390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7761535644531,308.5657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18029.90625,18000.0,0.0,0.0,0.361670047044754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955118656158447,0.895520806312561,-8.947236892709043e-06,0.0,0.0003670491278171,0.0,0.0,98.71591186523438,0.0,0.0,0.0,0.5269181132316589,4.0,0.0,1.0
499440,293.105224609375,297.1499938964844,293.1499938964844,0.1538469791412353,-3237.60986328125,304.1451110839844,0.8314799070358276,0.2283514887094497,0.2062719315290451,292.6163330078125,297.1499938964844,293.1499938964844,0.0113728959113359,-694.1739501953125,302.8652038574219,0.4910345077514648,0.050000000745058,0.0489285290241241,293.0934143066406,297.1499938964844,293.1499938964844,0.2319110184907913,-3491.443359375,304.1435241699219,0.9297375082969666,0.3175296187400818,0.2224711775779724,293.0836181640625,297.1499938964844,293.1499938964844,0.3085801899433136,-5924.16796875,304.1453857421875,0.9990000128746032,0.4704891145229339,0.3774330019950866,293.0224914550781,297.1499938964844,293.1499938964844,0.0027831234037876,-1055.3878173828125,294.9136962890625,0.4910345077514648,0.050000000745058,0.232095867395401,291.15924072265625,291.1499938964844,256.3457946777344,255.4732666015625,279.13330078125,293.03472900390625,291.1580505371094,1.0,0.2758435010910034,0.5910159349441528,0.5910159349441528,1.0,1.0,-1.3047902584075928,0.4947028756141662,0.8100873827934265,0.1821532696485519,0.0,0.0,0.7198256254196167,50.02856063842773,58.0,-12.72302532196045,-15777.98828125,237.19390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7761535644531,308.5657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18029.90625,18000.0,0.0,0.0,0.361670047044754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955118656158447,0.895520806312561,-8.947236892709043e-06,0.0,0.0003670491278171,0.0,0.0,98.71591186523438,0.0,0.0,0.0,0.5269181132316589,4.0,0.0,1.0
499500,293.1049194335937,297.1499938964844,293.1499938964844,0.154480755329132,-3248.4365234375,304.14483642578125,0.8301104307174683,0.2289787828922271,0.206856369972229,292.6136169433594,297.1499938964844,293.1499938964844,0.0115853734314441,-700.791748046875,302.9642333984375,0.4897009134292602,0.050000000745058,0.0489531345665454,293.0931701660156,297.1499938964844,293.1499938964844,0.2327674627304077,-3501.841796875,304.14312744140625,0.927690088748932,0.318297266960144,0.2230221629142761,293.0859069824219,297.1499938964844,293.1499938964844,0.3117064833641052,-5973.4736328125,304.1405334472656,0.9990000128746032,0.470879852771759,0.3805145919322967,293.0205383300781,297.1499938964844,293.1499938964844,0.0028056225273758,-1064.1409912109375,294.9361267089844,0.4897009134292602,0.050000000745058,0.2322125881910324,291.1523742675781,291.1499938964844,256.3186950683594,255.44854736328125,279.13311767578125,293.0357360839844,291.1510314941406,1.0,0.2773489952087402,0.5901587605476379,0.5901587605476379,1.0,1.0,-1.3100214004516602,0.4963471591472626,0.81367427110672,0.1827226430177688,0.0,0.0,0.7203536033630371,50.73332595825195,58.0,-16.401155471801758,-15827.921875,240.73416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8038024902344,308.57958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0859375,18000.0,0.0,0.0,0.3621128499507904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954547643661499,0.8954637050628662,-8.941229680203833e-06,0.0,0.0003674984909594,0.0,0.0,98.65752410888672,0.0,0.0,0.0,0.5268728137016296,4.0,0.0,1.0
499560,293.1046142578125,297.1499938964844,293.1499938964844,0.1551297307014465,-3259.517578125,304.14459228515625,0.8285092711448669,0.2296075522899627,0.2074454724788665,292.6110534667969,297.1499938964844,293.1499938964844,0.0118057252839207,-707.506591796875,303.0633544921875,0.4882130920886993,0.050000000745058,0.04898102581501,293.0928955078125,297.1499938964844,293.1499938964844,0.2336463034152984,-3512.502685546875,304.1427917480469,0.9253170490264891,0.3190673291683197,0.2235773652791977,293.08990478515625,297.1499938964844,293.1499938964844,0.3152617216110229,-6029.13671875,304.13580322265625,0.9990000128746032,0.4709080159664154,0.3839772641658783,293.01861572265625,297.1499938964844,293.1499938964844,0.0028286618180572,-1073.125732421875,294.9584045410156,0.4882130920886993,0.050000000745058,0.2323448956012725,291.144775390625,291.1499938964844,256.29180908203125,255.42404174804688,279.133056640625,293.03765869140625,291.14337158203125,1.0,0.2790159583091736,0.5893064737319946,0.5893064737319946,1.0,1.0,-1.3157434463500977,0.4981942176818847,0.8175492882728577,0.1833969950675964,0.0,0.0,0.7214614152908325,51.52937698364258,61.0,-19.07697486877441,-15884.0029296875,244.69122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,308.5907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.486328125,18000.0,0.0,0.0,0.3625760078430176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8966385722160339,0.8966475129127502,-8.94832282938296e-06,0.0,0.0003679685469251,0.0,0.0,98.91470336914062,0.0,0.0,0.0,0.5273712277412415,4.0,0.0,1.0
499620,293.1040954589844,297.1499938964844,293.1499938964844,0.1564575135707855,-3282.15673828125,304.1441955566406,0.8247627019882202,0.2308673709630966,0.2086345255374908,292.6064147949219,297.1499938964844,293.1499938964844,0.0122702671214938,-721.1615600585938,303.2619323730469,0.484851062297821,0.050000000745058,0.049045406281948,293.0924072265625,297.1499938964844,293.1499938964844,0.2354484796524047,-3534.32080078125,304.1421813964844,0.9198344349861144,0.3206125497817993,0.2246981561183929,293.102294921875,297.1499938964844,293.1499938964844,0.3234579861164093,-6156.22509765625,304.1268920898437,0.9990000128746032,0.4699304699897766,0.391853392124176,293.01483154296875,297.1499938964844,293.1499938964844,0.0028761571738868,-1091.6754150390625,295.0030517578125,0.484851062297821,0.050000000745058,0.2326502799987793,291.1285095214844,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.0445556640625,291.12701416015625,1.0,0.2827552855014801,0.5876408219337463,0.5876408219337463,1.0,1.0,-1.328413724899292,0.5024110674858093,0.8260027170181274,0.1850206106901168,0.0,0.0,0.7254075407981873,53.36021041870117,64.0,-22.074268341064453,-16011.87109375,253.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842041015625,308.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.9375,18000.0,0.0,0.0,0.3636574447154999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90281343460083,0.9028224349021912,-9.003686500363983e-06,0.0,0.0003690660814754,0.0,0.0,100.41339111328124,0.0,0.0,0.0,0.5300458073616028,4.0,0.0,1.0
499680,293.1040954589844,297.1499938964844,293.1499938964844,0.1564575135707855,-3282.15673828125,304.1441955566406,0.8247627019882202,0.2308673709630966,0.2086345255374908,292.6064147949219,297.1499938964844,293.1499938964844,0.0122702671214938,-721.1615600585938,303.2619323730469,0.484851062297821,0.050000000745058,0.049045406281948,293.0924072265625,297.1499938964844,293.1499938964844,0.2354484796524047,-3534.32080078125,304.1421813964844,0.9198344349861144,0.3206125497817993,0.2246981561183929,293.102294921875,297.1499938964844,293.1499938964844,0.3234579861164093,-6156.22509765625,304.1268920898437,0.9990000128746032,0.4699304699897766,0.391853392124176,293.01483154296875,297.1499938964844,293.1499938964844,0.0028761571738868,-1091.6754150390625,295.0030517578125,0.484851062297821,0.050000000745058,0.2326502799987793,291.1285095214844,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.0445556640625,291.12701416015625,1.0,0.2827552855014801,0.5876408219337463,0.5876408219337463,1.0,1.0,-1.328413724899292,0.5024110674858093,0.8260027170181274,0.1850206106901168,0.0,0.0,0.7254075407981873,53.36021041870117,64.0,-22.074268341064453,-16011.87109375,253.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842041015625,308.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.9375,18000.0,0.0,0.0,0.3636574447154999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90281343460083,0.9028224349021912,-9.003686500363983e-06,0.0,0.0003690660814754,0.0,0.0,100.41339111328124,0.0,0.0,0.0,0.5300458073616028,4.0,0.0,1.0
499740,293.1036071777344,297.1499938964844,293.1499938964844,0.1578057706356048,-3305.08447265625,304.1438903808594,0.8204784989356995,0.2321261465549469,0.2098330855369568,292.6024169921875,297.1499938964844,293.1499938964844,0.0127670969814062,-735.027587890625,303.4607238769531,0.4810437560081482,0.050000000745058,0.049119621515274,293.09197998046875,297.1499938964844,293.1499938964844,0.2372824549674987,-3556.453857421875,304.1417541503906,0.9137266278266908,0.3221607804298401,0.2258290946483612,293.11932373046875,297.1499938964844,293.1499938964844,0.3328364193439483,-6299.95947265625,304.1190185546875,0.9990000128746032,0.4676940441131592,0.4007405936717987,293.0111999511719,297.1499938964844,293.1499938964844,0.0029251512605696,-1110.80712890625,295.0484619140625,0.4810437560081482,0.050000000745058,0.2330023497343063,291.1119079589844,291.1499938964844,256.1871032714844,255.32833862304688,279.1339111328125,293.0558776855469,291.1104431152344,1.0,0.2869296669960022,0.5860604047775269,0.5860604047775269,1.0,1.0,-1.3423893451690674,0.5072125792503357,0.8351767659187317,0.1869597136974334,0.0,0.0,0.7316022515296936,55.463321685791016,52.0,-22.85939216613769,-16156.8447265625,264.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82537841796875,308.60015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.45703125,18000.0,0.0,0.0,0.365079402923584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9140231609344482,0.9140322804450988,-9.115266038861591e-06,0.0,0.0003705091658048,0.0,0.0,103.26087188720705,0.0,0.0,0.0,0.5349586009979248,4.0,0.0,1.0
499800,293.1036071777344,297.1499938964844,293.1499938964844,0.1578057706356048,-3305.08447265625,304.1438903808594,0.8204784989356995,0.2321261465549469,0.2098330855369568,292.6024169921875,297.1499938964844,293.1499938964844,0.0127670969814062,-735.027587890625,303.4607238769531,0.4810437560081482,0.050000000745058,0.049119621515274,293.09197998046875,297.1499938964844,293.1499938964844,0.2372824549674987,-3556.453857421875,304.1417541503906,0.9137266278266908,0.3221607804298401,0.2258290946483612,293.11932373046875,297.1499938964844,293.1499938964844,0.3328364193439483,-6299.95947265625,304.1190185546875,0.9990000128746032,0.4676940441131592,0.4007405936717987,293.0111999511719,297.1499938964844,293.1499938964844,0.0029251512605696,-1110.80712890625,295.0484619140625,0.4810437560081482,0.050000000745058,0.2330023497343063,291.1119079589844,291.1499938964844,256.1871032714844,255.32833862304688,279.1339111328125,293.0558776855469,291.1104431152344,1.0,0.2869296669960022,0.5860604047775269,0.5860604047775269,1.0,1.0,-1.3423893451690674,0.5072125792503357,0.8351767659187317,0.1869597136974334,0.0,0.0,0.7316022515296936,55.463321685791016,52.0,-22.85939216613769,-16156.8447265625,264.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82537841796875,308.60015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.45703125,18000.0,0.0,0.0,0.365079402923584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9140231609344482,0.9140322804450988,-9.115266038861591e-06,0.0,0.0003705091658048,0.0,0.0,103.26087188720705,0.0,0.0,0.0,0.5349586009979248,4.0,0.0,1.0
499860,293.1029663085937,297.1499938964844,293.1499938964844,0.1588686257600784,-3322.793701171875,304.1441955566406,0.823870062828064,0.2334301471710205,0.2109618633985519,292.5986328125,297.1499938964844,293.1499938964844,0.0132325291633605,-746.56103515625,303.6615905761719,0.4823924601078033,0.050000000745058,0.0490932054817676,293.09136962890625,297.1499938964844,293.1499938964844,0.2387160658836364,-3573.38134765625,304.14215087890625,0.918135941028595,0.3237533569335937,0.2269067913293838,293.1303100585937,297.1499938964844,293.1499938964844,0.3304485976696014,-6257.8642578125,304.1339416503906,0.9990000128746032,0.4662036597728729,0.3976060748100281,293.0076599121094,297.1499938964844,293.1499938964844,0.0029694444965571,-1127.45947265625,295.10577392578125,0.4823924601078033,0.050000000745058,0.2328770160675048,291.1107482910156,291.1499938964844,256.1365966796875,255.2820587158203,279.13885498046875,293.0656433105469,291.1126708984375,1.0,0.2854455709457397,0.5851863622665405,0.5851863622665405,1.0,1.0,-1.3411040306091309,0.5060503482818604,0.8350536823272705,0.186192438006401,0.0,0.0,0.7373759746551514,54.77687454223633,55.0,4.06840705871582,-16197.34765625,261.9515991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7923583984375,308.6205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17858.927734375,18000.0,0.0,0.0,0.3667781054973602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9281785488128662,0.9281877875328064,-9.27033215702977e-06,0.0,0.0003722331603057,0.0,0.0,107.04399871826172,0.0,0.0,0.0,0.5411595702171326,4.0,0.0,1.0
499920,293.1029663085937,297.1499938964844,293.1499938964844,0.1588686257600784,-3322.793701171875,304.1441955566406,0.823870062828064,0.2334301471710205,0.2109618633985519,292.5986328125,297.1499938964844,293.1499938964844,0.0132325291633605,-746.56103515625,303.6615905761719,0.4823924601078033,0.050000000745058,0.0490932054817676,293.09136962890625,297.1499938964844,293.1499938964844,0.2387160658836364,-3573.38134765625,304.14215087890625,0.918135941028595,0.3237533569335937,0.2269067913293838,293.1303100585937,297.1499938964844,293.1499938964844,0.3304485976696014,-6257.8642578125,304.1339416503906,0.9990000128746032,0.4662036597728729,0.3976060748100281,293.0076599121094,297.1499938964844,293.1499938964844,0.0029694444965571,-1127.45947265625,295.10577392578125,0.4823924601078033,0.050000000745058,0.2328770160675048,291.1107482910156,291.1499938964844,256.1365966796875,255.2820587158203,279.13885498046875,293.0656433105469,291.1126708984375,1.0,0.2854455709457397,0.5851863622665405,0.5851863622665405,1.0,1.0,-1.3411040306091309,0.5060503482818604,0.8350536823272705,0.186192438006401,0.0,0.0,0.7373759746551514,54.77687454223633,55.0,4.06840705871582,-16197.34765625,261.9515991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7923583984375,308.6205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17858.927734375,18000.0,0.0,0.0,0.3667781054973602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9281785488128662,0.9281877875328064,-9.27033215702977e-06,0.0,0.0003722331603057,0.0,0.0,107.04399871826172,0.0,0.0,0.0,0.5411595702171326,4.0,0.0,1.0
499980,293.1024780273437,297.1499938964844,293.1499938964844,0.1597085446119308,-3336.419189453125,304.14471435546875,0.8258791565895081,0.2347252070903778,0.2121224403381347,292.5943603515625,297.1499938964844,293.1499938964844,0.0137147800996899,-757.4396362304688,303.86553955078125,0.4827918112277984,0.050000000745058,0.049085397273302,293.0909118652344,297.1499938964844,293.1499938964844,0.239794373512268,-3585.76806640625,304.1429443359375,0.9206845164299012,0.325334370136261,0.2280063182115554,293.1282958984375,297.1499938964844,293.1499938964844,0.3292726874351501,-6237.37060546875,304.140869140625,0.9990000128746032,0.4671047627925873,0.3966741859912872,293.00439453125,297.1499938964844,293.1499938964844,0.0030097803100943,-1141.8409423828125,295.177490234375,0.4827918112277984,0.050000000745058,0.2328399866819381,291.1297607421875,291.1499938964844,256.0875244140625,255.23696899414065,279.1390075683594,293.0675964355469,291.13055419921875,1.0,0.2856903672218323,0.5841136574745178,0.5841136574745178,1.0,1.0,-1.342638611793518,0.5059969425201416,0.8366417288780212,0.1857703775167465,0.0,0.0,0.7386215925216675,54.60237884521485,58.0,15.284919738769531,-16231.7265625,262.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.778076171875,308.6268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17940.96875,18000.0,0.0,0.0,0.3683848083019256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9345651865005492,0.934574544429779,-9.361127922602464e-06,0.0,0.0003738637606147,0.0,0.0,108.95361328125,0.0,0.0,0.0,0.5440844893455505,4.0,0.0,1.0
500040,293.1024780273437,297.1499938964844,293.1499938964844,0.1597085446119308,-3336.419189453125,304.14471435546875,0.8258791565895081,0.2347252070903778,0.2121224403381347,292.5943603515625,297.1499938964844,293.1499938964844,0.0137147800996899,-757.4396362304688,303.86553955078125,0.4827918112277984,0.050000000745058,0.049085397273302,293.0909118652344,297.1499938964844,293.1499938964844,0.239794373512268,-3585.76806640625,304.1429443359375,0.9206845164299012,0.325334370136261,0.2280063182115554,293.1282958984375,297.1499938964844,293.1499938964844,0.3292726874351501,-6237.37060546875,304.140869140625,0.9990000128746032,0.4671047627925873,0.3966741859912872,293.00439453125,297.1499938964844,293.1499938964844,0.0030097803100943,-1141.8409423828125,295.177490234375,0.4827918112277984,0.050000000745058,0.2328399866819381,291.1297607421875,291.1499938964844,256.0875244140625,255.23696899414065,279.1390075683594,293.0675964355469,291.13055419921875,1.0,0.2856903672218323,0.5841136574745178,0.5841136574745178,1.0,1.0,-1.342638611793518,0.5059969425201416,0.8366417288780212,0.1857703775167465,0.0,0.0,0.7386215925216675,54.60237884521485,58.0,15.284919738769531,-16231.7265625,262.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.778076171875,308.6268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17940.96875,18000.0,0.0,0.0,0.3683848083019256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9345651865005492,0.934574544429779,-9.361127922602464e-06,0.0,0.0003738637606147,0.0,0.0,108.95361328125,0.0,0.0,0.0,0.5440844893455505,4.0,0.0,1.0
500100,293.1022644042969,297.1499938964844,293.1499938964844,0.1602184325456619,-3344.876953125,304.1447448730469,0.8260383009910583,0.2353654652833938,0.2127041965723037,292.5920715332031,297.1499938964844,293.1499938964844,0.0139829078689217,-763.48388671875,303.9681091308594,0.4824312031269073,0.050000000745058,0.0490924306213855,293.0907287597656,297.1499938964844,293.1499938964844,0.2404682636260986,-3593.709716796875,304.1430053710937,0.9207911491394044,0.3261197209358215,0.2285582721233368,293.12725830078125,297.1499938964844,293.1499938964844,0.330080896615982,-6249.345703125,304.1410522460937,0.9990000128746032,0.4675836265087127,0.3975155353546142,293.0028076171875,297.1499938964844,293.1499938964844,0.0030317916534841,-1149.9910888671875,295.2090148925781,0.4824312031269073,0.050000000745058,0.2328733503818512,291.1326599121094,291.1499938964844,256.0635681152344,255.21490478515625,279.1387023925781,293.0685119628906,291.1329650878906,1.0,0.2862649261951446,0.5835241079330444,0.5835241079330444,1.0,1.0,-1.345057249069214,0.5066121220588684,0.8384451270103455,0.18588587641716,0.0,0.0,0.739471435546875,54.81934356689453,58.0,10.93252182006836,-16257.0302734375,263.6347351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7751770019531,308.6262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17952.81640625,18000.0,0.0,0.0,0.3691608011722564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9365234971046448,0.9365328550338744,-9.38605808187276e-06,0.0,0.000374651281163,0.0,0.0,109.51821899414062,0.0,0.0,0.0,0.5449972152709961,4.0,0.0,1.0
500160,293.10211181640625,297.1499938964844,293.1499938964844,0.1607592701911926,-3353.89111328125,304.14471435546875,0.8258065581321716,0.2360030859708786,0.2132881432771682,292.5897827148437,297.1499938964844,293.1499938964844,0.0142655838280916,-769.7510986328125,304.071044921875,0.4818078279495239,0.050000000745058,0.0491046085953712,293.0905456542969,297.1499938964844,293.1499938964844,0.241188958287239,-3602.24755859375,304.1429443359375,0.9203561544418336,0.3269040584564209,0.2291129827499389,293.1269836425781,297.1499938964844,293.1499938964844,0.3315282166004181,-6271.35400390625,304.1400451660156,0.9990000128746032,0.4679283499717712,0.3989670276641845,293.001220703125,297.1499938964844,293.1499938964844,0.0030546409543603,-1158.53955078125,295.23931884765625,0.4818078279495239,0.050000000745058,0.2329311072826385,291.1333923339844,291.1499938964844,256.0399780273437,255.1931915283203,279.13836669921875,293.0699462890625,291.13336181640625,1.0,0.2870954871177673,0.5829164385795593,0.5829164385795593,1.0,1.0,-1.3482496738433838,0.5075355172157288,0.840714156627655,0.186149924993515,0.0,0.0,0.7404967546463013,55.17909240722656,61.0,5.952450275421143,-16288.9462890625,265.7448425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7732849121094,308.62548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.82421875,18000.0,0.0,0.0,0.3699314892292022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9386164546012878,0.9386258721351624,-9.410118764208164e-06,0.0,0.0003754334175027,0.0,0.0,110.10150146484376,0.0,0.0,0.0,0.5459449887275696,4.0,0.0,1.0
500220,293.10186767578125,297.1499938964844,293.1499938964844,0.1619339734315872,-3373.6005859375,304.1445007324219,0.825447678565979,0.2372638285160064,0.2144443839788437,292.5873107910156,297.1499938964844,293.1499938964844,0.0164716485887765,-839.0177612304688,304.1445007324219,0.4988694190979004,0.0591296069324016,0.0544443093240261,293.0903015136719,297.1499938964844,293.1499938964844,0.242778405547142,-3621.204833984375,304.14263916015625,0.9196446537971495,0.3284623026847839,0.2302164435386657,293.1289367675781,297.1499938964844,293.1499938964844,0.3345140218734741,-6316.46875,304.1385803222656,0.9990000128746032,0.4681204259395599,0.4016912281513214,292.9981689453125,297.1499938964844,293.1499938964844,0.0031010233797132,-1176.1961669921875,295.295654296875,0.4806322157382965,0.050000000745058,0.233039915561676,291.1278381347656,291.1499938964844,255.99411010742188,255.1508178710937,279.13629150390625,293.0749206542969,291.1263122558594,1.0,0.2895366847515106,0.5814809203147888,0.5814809203147888,1.0,1.0,-1.3607667684555054,0.5118064284324646,0.8489603400230408,0.1877773404121399,0.0,0.0,0.7436679005622864,55.96163558959961,49.0,-9.48449993133545,-16400.84375,272.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7650756835937,308.613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.861328125,18000.0,0.0,0.0,0.3715316355228424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9440488219261168,0.9440582990646362,-9.46816180658061e-06,0.0,0.0003770573821384,0.0,0.0,111.58616638183594,0.0,0.0,0.0,0.5483863949775696,4.0,0.0,1.0
500280,293.10186767578125,297.1499938964844,293.1499938964844,0.1619339734315872,-3373.6005859375,304.1445007324219,0.825447678565979,0.2372638285160064,0.2144443839788437,292.5873107910156,297.1499938964844,293.1499938964844,0.0164716485887765,-839.0177612304688,304.1445007324219,0.4988694190979004,0.0591296069324016,0.0544443093240261,293.0903015136719,297.1499938964844,293.1499938964844,0.242778405547142,-3621.204833984375,304.14263916015625,0.9196446537971495,0.3284623026847839,0.2302164435386657,293.1289367675781,297.1499938964844,293.1499938964844,0.3345140218734741,-6316.46875,304.1385803222656,0.9990000128746032,0.4681204259395599,0.4016912281513214,292.9981689453125,297.1499938964844,293.1499938964844,0.0031010233797132,-1176.1961669921875,295.295654296875,0.4806322157382965,0.050000000745058,0.233039915561676,291.1278381347656,291.1499938964844,255.99411010742188,255.1508178710937,279.13629150390625,293.0749206542969,291.1263122558594,1.0,0.2895366847515106,0.5814809203147888,0.5814809203147888,1.0,1.0,-1.3607667684555054,0.5118064284324646,0.8489603400230408,0.1877773404121399,0.0,0.0,0.7436679005622864,55.96163558959961,49.0,-9.48449993133545,-16400.84375,272.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7650756835937,308.613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.861328125,18000.0,0.0,0.0,0.3715316355228424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9440488219261168,0.9440582990646362,-9.46816180658061e-06,0.0,0.0003770573821384,0.0,0.0,111.58616638183594,0.0,0.0,0.0,0.5483863949775696,4.0,0.0,1.0
500340,293.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444091796875,0.8332961797714233,0.0,0.2155163735151291,292.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1313171386719,0.5437092781066895,0.0,0.0661887302994728,293.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1424255371094,0.9304233193397522,0.0,0.2312555909156799,293.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1580505371094,0.9990000128746032,0.0,0.3915939629077911,292.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.34747314453125,0.484960675239563,0.0,0.2326387763023376,291.11553955078125,294.1499938964844,255.9499969482422,255.1099548339844,279.1377868652344,293.0753479003906,291.1161499023437,0.0,0.0,0.5803111791610718,0.5803111791610718,1.0,1.0,-1.3648078441619873,0.512643575668335,0.8521643280982971,0.1879123896360397,0.0,0.0,0.0,53.8897819519043,60.0,-5.897783756256104,-16468.21484375,269.497314453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7421264648437,308.6192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17880.4375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9548471570014954,0.9548567533493042,-9.580143341736402e-06,0.0,0.0,0.0,0.0,114.54302215576172,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444091796875,0.8332961797714233,0.0,0.2155163735151291,292.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1313171386719,0.5437092781066895,0.0,0.0661887302994728,293.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1424255371094,0.9304233193397522,0.0,0.2312555909156799,293.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1580505371094,0.9990000128746032,0.0,0.3915939629077911,292.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.34747314453125,0.484960675239563,0.0,0.2326387763023376,291.11553955078125,294.1499938964844,255.9499969482422,255.1099548339844,279.1377868652344,293.0753479003906,291.1161499023437,0.0,0.0,0.5803111791610718,0.5803111791610718,1.0,1.0,-1.3648078441619873,0.512643575668335,0.8521643280982971,0.1879123896360397,0.0,0.0,0.0,53.8897819519043,60.0,-5.897783756256104,-16468.21484375,269.497314453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7421264648437,308.6192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17880.4375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9548471570014954,0.9548567533493042,-9.580143341736402e-06,0.0,0.0,0.0,0.0,114.54302215576172,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378295898437,0.0,0.0,0.0008867204887792,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9574890136719,0.0,0.0,0.0003499717859085,292.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40240478515625,0.0,0.0,0.0009230284485965,292.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451171875,0.0,0.0,0.001732476404868,292.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9865417480469,0.0,0.0,0.0013422515476122,291.1787414550781,294.1499938964844,255.910400390625,255.07302856445312,272.1683044433594,276.9361877441406,291.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0062826685607433,2.4554863031767127e-08,0.0062826443463563,-0.0581753551959991,0.0,0.0,0.0,-0.0429576076567173,60.0,-388.964599609375,-0.0,-2.6904108381131664e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0961407048303601e-17,-1.0963168115827725e-17,1.7610507624088818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378295898437,0.0,0.0,0.0008867204887792,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9574890136719,0.0,0.0,0.0003499717859085,292.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40240478515625,0.0,0.0,0.0009230284485965,292.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451171875,0.0,0.0,0.001732476404868,292.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9865417480469,0.0,0.0,0.0013422515476122,291.1787414550781,294.1499938964844,255.910400390625,255.07302856445312,272.1683044433594,276.9361877441406,291.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0062826685607433,2.4554863031767127e-08,0.0062826443463563,-0.0581753551959991,0.0,0.0,0.0,-0.0429576076567173,60.0,-388.964599609375,-0.0,-2.6904108381131664e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0961407048303601e-17,-1.0963168115827725e-17,1.7610507624088818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8025207519531,0.0,0.0,0.000130353088025,292.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9037780761719,0.0,0.0,0.0001198557583848,292.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697814941406,0.0,0.0,0.0001083473835024,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2079772949219,0.0,0.0,0.0001610961626283,292.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683532714844,0.0,0.0,0.0005590360378846,291.1788635253906,294.1499938964844,255.8932037353516,255.0568389892578,271.7990417480469,268.7510681152344,291.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294546178542,2.2435679980503664e-08,0.0012945237103849,-0.0575950965285301,0.0,0.0,0.0,-0.0167095400393009,60.0,-187.79690551757807,-0.0,-1.1425427715039405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7892192914921884e-20,-1.919897187728088e-20,1.306778861384797e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7903137207031,0.0,0.0,0.0001072344239219,292.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.86962890625,0.0,0.0,0.0001128335352404,292.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36065673828125,0.0,0.0,8.343991066794842e-05,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1998291015625,0.0,0.0,0.000113043897727,292.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,0.0005351832951419,291.1789245605469,294.1499938964844,255.877670288086,255.04209899902344,271.6316223144531,263.6547241210937,291.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421368690207,2.239777963097822e-08,0.0011421145172789,-0.0576476082205772,0.0,0.0,0.0,-0.0159201174974441,60.0,-86.49015045166016,-0.0,-8.894323855201949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7971592415963415e-21,7.284306762713247e-21,-2.487147723065299e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7789001464844,0.0,0.0,0.0001071320657501,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8362731933594,0.0,0.0,0.0001128127478295,291.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522644042969,0.0,0.0,8.332545985467732e-05,291.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925964355469,0.0,0.0,0.0001128168441937,292.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,0.0005351330037228,291.178955078125,294.1499938964844,255.86373901367188,255.02877807617188,271.4716186523437,260.56671142578125,291.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415407061576,2.2414914369051075e-08,0.0011415182380005,-0.0576930344104766,0.0,0.0,0.0,-0.0159248486161232,60.0,-48.83992767333984,-0.0,-8.884692448418718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7804536667351074e-21,7.30096912061865e-21,-2.5205152519351506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675170898437,0.0,0.0,0.0001071365259122,292.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8031616210937,0.0,0.0,0.0001128183430409,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3439636230469,0.0,0.0,8.332857396453619e-05,291.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1853942871094,0.0,0.0,0.0001128203293774,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303894042969,0.0,0.0,0.0005351600120775,291.1789855957031,294.1499938964844,255.8513641357422,255.01681518554688,271.3131408691406,258.6977844238281,291.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415926273912,2.242192032042568e-08,0.0011415701592341,-0.0577112287282943,0.0,0.0,0.0,-0.015928266569972,60.0,-35.22768783569336,-0.0,-8.88550033550928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780281606705349e-21,7.301138757267709e-21,-2.5208571505623602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450561523437,0.0,0.0,0.0001071230144589,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7376403808594,0.0,0.0,0.0001128041403717,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32745361328125,0.0,0.0,8.33180602057837e-05,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711730957031,0.0,0.0,0.0001128060903283,292.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90557861328125,0.0,0.0,0.0005350926658138,291.1790466308594,294.1499938964844,255.83102416992188,254.99676513671875,271.00067138671875,256.87841796875,291.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.510608673095703,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137949474142e-21,-2.520857756407536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450561523437,0.0,0.0,0.0001071230144589,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7376403808594,0.0,0.0,0.0001128041403717,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32745361328125,0.0,0.0,8.33180602057837e-05,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711730957031,0.0,0.0,0.0001128060903283,292.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90557861328125,0.0,0.0,0.0005350926658138,291.1790466308594,294.1499938964844,255.83102416992188,254.99676513671875,271.00067138671875,256.87841796875,291.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.510608673095703,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137949474142e-21,-2.520857756407536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228698730469,0.0,0.0,0.0001070766666089,292.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.67303466796875,0.0,0.0,0.0001127553477999,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31121826171875,0.0,0.0,8.328200783580542e-05,290.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571350097656,0.0,0.0,0.0001127572759287,292.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8811340332031,0.0,0.0,0.0005348612903617,291.1790771484375,294.1499938964844,255.8162384033203,254.9815673828125,270.6942443847656,256.2065734863281,291.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.635757446289062,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228698730469,0.0,0.0,0.0001070766666089,292.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.67303466796875,0.0,0.0,0.0001127553477999,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31121826171875,0.0,0.0,8.328200783580542e-05,290.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571350097656,0.0,0.0,0.0001127572759287,292.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8811340332031,0.0,0.0,0.0005348612903617,291.1790771484375,294.1499938964844,255.8162384033203,254.9815673828125,270.6942443847656,256.2065734863281,291.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.635757446289062,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70098876953125,0.0,0.0,0.0001069971185643,291.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.609375,0.0,0.0,0.0001126716088037,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.295166015625,0.0,0.0,8.322014036821201e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1432800292969,0.0,0.0,0.0001126735078287,292.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570251464844,0.0,0.0,0.0005344640812836,291.1790771484375,294.1499938964844,255.80653381347656,254.97085571289065,270.3939208984375,255.95494079589844,291.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.50697898864746,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70098876953125,0.0,0.0,0.0001069971185643,291.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.609375,0.0,0.0,0.0001126716088037,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.295166015625,0.0,0.0,8.322014036821201e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1432800292969,0.0,0.0,0.0001126735078287,292.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570251464844,0.0,0.0,0.0005344640812836,291.1790771484375,294.1499938964844,255.80653381347656,254.97085571289065,270.3939208984375,255.95494079589844,291.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.50697898864746,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
