time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
501180,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6794128417969,0.0,0.0,0.0001068833225872,291.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.546630859375,0.0,0.0,0.0001125518028857,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27935791015625,0.0,0.0,8.313162834383547e-05,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1296081542969,0.0,0.0,0.0001125536655308,292.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.833251953125,0.0,0.0,0.0005338957416824,291.1790466308594,294.1499938964844,255.8014678955078,254.96421813964844,270.0997619628906,255.8586883544922,291.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.463224411010746,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6794128417969,0.0,0.0,0.0001068833225872,291.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.546630859375,0.0,0.0,0.0001125518028857,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27935791015625,0.0,0.0,8.313162834383547e-05,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1296081542969,0.0,0.0,0.0001125536655308,292.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.833251953125,0.0,0.0,0.0005338957416824,291.1790466308594,294.1499938964844,255.8014678955078,254.96421813964844,270.0997619628906,255.8586883544922,291.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.463224411010746,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66876220703125,0.0,0.0,0.0001068130659405,291.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.515625,0.0,0.0,0.0001124778282246,291.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2715148925781,0.0,0.0,8.307697862619534e-05,290.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1228332519531,0.0,0.0,0.0001124796763178,292.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.82147216796875,0.0,0.0,0.0005335448659025,291.17901611328125,294.1499938964844,255.8005523681641,254.9623107910156,269.9550170898437,255.83599853515625,291.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.44233131408692,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581726074219,0.0,0.0,0.0001067335615516,291.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4848327636719,0.0,0.0,0.0001123941110563,291.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637634277344,0.0,0.0,8.30151402624324e-05,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161193847656,0.0,0.0,0.0001123959518736,292.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.809814453125,0.0,0.0,0.0005331477732397,291.1789855957031,294.1499938964844,255.8006286621093,254.96128845214844,269.81182861328125,255.8221130371093,291.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.41892433166504,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63720703125,0.0,0.0,0.0001065456162905,291.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4239807128906,0.0,0.0,0.0001121962268371,291.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24835205078125,0.0,0.0,8.286895899800584e-05,290.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1028137207031,0.0,0.0,0.0001121980385505,292.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7867126464844,0.0,0.0,0.0005322091164998,291.17889404296875,294.1499938964844,255.8035430908203,254.961654663086,269.5301818847656,255.80946350097656,291.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.36273193359375,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63720703125,0.0,0.0,0.0001065456162905,291.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4239807128906,0.0,0.0,0.0001121962268371,291.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24835205078125,0.0,0.0,8.286895899800584e-05,290.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1028137207031,0.0,0.0,0.0001121980385505,292.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7867126464844,0.0,0.0,0.0005322091164998,291.17889404296875,294.1499938964844,255.8035430908203,254.961654663086,269.5301818847656,255.80946350097656,291.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.36273193359375,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6165771484375,0.0,0.0,0.0001063170566339,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.36407470703125,0.0,0.0,0.000111955567263,291.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331848144531,0.0,0.0,8.269119280157611e-05,290.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896911621094,0.0,0.0,0.0001119573425967,292.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7639465332031,0.0,0.0,0.000531067547854,291.1787414550781,294.1499938964844,255.8097686767578,254.96495056152344,269.2548217773437,255.807861328125,291.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.2932243347168,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6165771484375,0.0,0.0,0.0001063170566339,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.36407470703125,0.0,0.0,0.000111955567263,291.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331848144531,0.0,0.0,8.269119280157611e-05,290.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896911621094,0.0,0.0,0.0001119573425967,292.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7639465332031,0.0,0.0,0.000531067547854,291.1787414550781,294.1499938964844,255.8097686767578,254.96495056152344,269.2548217773437,255.807861328125,291.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.2932243347168,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5962219238281,0.0,0.0,0.0001060455542756,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3051147460937,0.0,0.0,0.0001116696803364,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182312011719,0.0,0.0,8.248001540778205e-05,290.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767517089844,0.0,0.0,0.0001116714338422,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7415466308594,0.0,0.0,0.0005297114839777,291.1785583496094,294.1499938964844,255.8188934326172,254.97076416015625,268.9857482910156,255.8121337890625,291.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.21015739440918,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5962219238281,0.0,0.0,0.0001060455542756,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3051147460937,0.0,0.0,0.0001116696803364,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182312011719,0.0,0.0,8.248001540778205e-05,290.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767517089844,0.0,0.0,0.0001116714338422,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7415466308594,0.0,0.0,0.0005297114839777,291.1785583496094,294.1499938964844,255.8188934326172,254.97076416015625,268.9857482910156,255.8121337890625,291.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.21015739440918,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.576171875,0.0,0.0,0.0001057293120538,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2471008300781,0.0,0.0,0.0001113366888603,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034912109375,0.0,0.0,8.223405166063458e-05,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639953613281,0.0,0.0,0.0001113384059863,292.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7194519042969,0.0,0.0,0.0005281319026835,291.1783142089844,294.1499938964844,255.8304443359375,254.97872924804688,268.7229919433594,255.82017517089844,290.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.113468170166016,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.576171875,0.0,0.0,0.0001057293120538,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2471008300781,0.0,0.0,0.0001113366888603,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034912109375,0.0,0.0,8.223405166063458e-05,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639953613281,0.0,0.0,0.0001113384059863,292.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7194519042969,0.0,0.0,0.0005281319026835,291.1783142089844,294.1499938964844,255.8304443359375,254.97872924804688,268.7229919433594,255.82017517089844,290.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.113468170166016,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5662841796875,0.0,0.0,0.0001055540924426,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.21844482421875,0.0,0.0,0.0001111521778511,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961975097656,0.0,0.0,8.209776569856331e-05,290.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05767822265625,0.0,0.0,0.0001111538877012,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70855712890625,0.0,0.0,0.000527256692294,291.1781616210937,294.1499938964844,255.8369903564453,254.9833984375,268.593994140625,255.82525634765625,290.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.060041427612305,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0001053674423019,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1900329589844,0.0,0.0,0.00011095564696,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18896484375,0.0,0.0,8.195259579224512e-05,290.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0514221191406,0.0,0.0,0.0001109573349822,292.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6977233886719,0.0,0.0,0.0005263244383968,291.1780090332031,294.1499938964844,255.843978881836,254.9884490966797,268.4665832519531,255.8309326171875,290.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348826915025,60.0,-27.00328063964844,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370178222656,0.0,0.0,0.0001049603088176,291.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1339416503906,0.0,0.0,0.0001105269329855,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1746520996094,0.0,0.0,8.163593156496063e-05,290.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390014648437,0.0,0.0,0.0001105285991798,292.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67633056640625,0.0,0.0,0.0005242908373475,291.1776428222656,294.1499938964844,255.85906982421875,254.99952697753903,268.2164306640625,255.8437042236328,290.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.88001251220703,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370178222656,0.0,0.0,0.0001049603088176,291.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1339416503906,0.0,0.0,0.0001105269329855,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1746520996094,0.0,0.0,8.163593156496063e-05,290.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390014648437,0.0,0.0,0.0001105285991798,292.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67633056640625,0.0,0.0,0.0005242908373475,291.1776428222656,294.1499938964844,255.85906982421875,254.99952697753903,268.2164306640625,255.8437042236328,290.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.88001251220703,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5178527832031,0.0,0.0,0.0001045097087626,291.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.07879638671875,0.0,0.0,0.0001100524605135,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605224609375,0.0,0.0,8.128546323860064e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267639160156,0.0,0.0,0.000110054090328,292.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552429199219,0.0,0.0,0.0005220401799306,291.17724609375,294.1499938964844,255.87527465820312,255.01158142089844,267.9725341796875,255.85797119140625,290.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664074361324,0.0,0.0,0.0,-0.0143049331381917,60.0,-26.744348526000977,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5178527832031,0.0,0.0,0.0001045097087626,291.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.07879638671875,0.0,0.0,0.0001100524605135,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605224609375,0.0,0.0,8.128546323860064e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267639160156,0.0,0.0,0.000110054090328,292.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552429199219,0.0,0.0,0.0005220401799306,291.17724609375,294.1499938964844,255.87527465820312,255.01158142089844,267.9725341796875,255.85797119140625,290.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664074361324,0.0,0.0,0.0,-0.0143049331381917,60.0,-26.744348526000977,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990234375,0.0,0.0,0.0001040189672494,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.02459716796875,0.0,0.0,0.0001095357074518,291.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466064453125,0.0,0.0,8.090377377811819e-05,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01470947265625,0.0,0.0,0.0001095373081625,291.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.634521484375,0.0,0.0,0.0005195889389142,291.1767578125,294.1499938964844,255.8921356201172,255.02423095703125,267.73486328125,255.87326049804688,290.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.8535690315957254e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.59736442565918,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990234375,0.0,0.0,0.0001040189672494,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.02459716796875,0.0,0.0,0.0001095357074518,291.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466064453125,0.0,0.0,8.090377377811819e-05,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01470947265625,0.0,0.0,0.0001095373081625,291.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.634521484375,0.0,0.0,0.0005195889389142,291.1767578125,294.1499938964844,255.8921356201172,255.02423095703125,267.73486328125,255.87326049804688,290.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.8535690315957254e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.59736442565918,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48046875,0.0,0.0,0.0001034928209264,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.97137451171875,0.0,0.0,0.0001089816723833,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329040527344,0.0,0.0,8.049454481806606e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028076171875,0.0,0.0,0.0001089832439902,291.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141052246094,0.0,0.0,0.0005169608630239,291.1762084960937,294.1499938964844,255.9092254638672,255.0370941162109,267.5033264160156,255.88916015625,290.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766750365495,60.0,-26.44048118591309,-0.0,-8.291206654575944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48046875,0.0,0.0,0.0001034928209264,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.97137451171875,0.0,0.0,0.0001089816723833,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329040527344,0.0,0.0,8.049454481806606e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028076171875,0.0,0.0,0.0001089832439902,291.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141052246094,0.0,0.0,0.0005169608630239,291.1762084960937,294.1499938964844,255.9092254638672,255.0370941162109,267.5033264160156,255.88916015625,290.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766750365495,60.0,-26.44048118591309,-0.0,-8.291206654575944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713134765625,0.0,0.0,0.0001032182917697,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9450988769531,0.0,0.0,0.0001086925985873,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1261291503906,0.0,0.0,8.028102456592023e-05,290.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969482421875,0.0,0.0,0.0001086941483663,291.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6040344238281,0.0,0.0,0.0005155896069481,291.1759033203125,294.1499938964844,255.917709350586,255.04347229003903,267.38983154296875,255.897201538086,290.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998314246535,1.7537850283133594e-08,0.0010998138459399,-0.0449626967310905,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.358858108520508,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.46221923828125,0.0,0.0,0.0001029372433549,291.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190673828125,0.0,0.0,0.0001083966490114,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1194152832031,0.0,0.0,8.006242569535971e-05,290.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910888671875,0.0,0.0,0.0001083981842384,291.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5940246582031,0.0,0.0,0.0005141857545822,291.17559814453125,294.1499938964844,255.92608642578125,255.0497589111328,267.27783203125,255.9052276611328,290.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759534696801e-08,0.0010968191782012,-0.0440475419163703,0.0,0.0,0.0,-0.013333436101675,60.0,-26.275447845458984,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442443847656,0.0,0.0,0.0001023591394186,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8677062988281,0.0,0.0,0.0001077878987416,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1061096191406,0.0,0.0,7.96127860667184e-05,290.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795227050781,0.0,0.0,0.0001077894121408,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5742492675781,0.0,0.0,0.000511298130732,291.1748962402344,294.1499938964844,255.9422912597656,255.06187438964844,267.0582580566406,255.92105102539065,290.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.646715830361245e-08,0.0010906592942774,-0.0421648360788822,0.0,0.0,0.0,-0.0129762878641486,60.0,-26.10430335998535,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442443847656,0.0,0.0,0.0001023591394186,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8677062988281,0.0,0.0,0.0001077878987416,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1061096191406,0.0,0.0,7.96127860667184e-05,290.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795227050781,0.0,0.0,0.0001077894121408,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5742492675781,0.0,0.0,0.000511298130732,291.1748962402344,294.1499938964844,255.9422912597656,255.06187438964844,267.0582580566406,255.92105102539065,290.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.646715830361245e-08,0.0010906592942774,-0.0421648360788822,0.0,0.0,0.0,-0.0129762878641486,60.0,-26.10430335998535,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42657470703125,0.0,0.0,0.0001017660106299,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8172912597656,0.0,0.0,0.00010716333054,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929870605469,0.0,0.0,7.915146125014871e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681091308594,0.0,0.0,0.0001071648148354,291.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5548095703125,0.0,0.0,0.0005083354772068,291.1741638183594,294.1499938964844,255.95738220214844,255.07302856445312,266.84442138671875,255.936264038086,290.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800378824013e-08,0.001084339339286,-0.0402327552437782,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.92920684814453,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42657470703125,0.0,0.0,0.0001017660106299,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8172912597656,0.0,0.0,0.00010716333054,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929870605469,0.0,0.0,7.915146125014871e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681091308594,0.0,0.0,0.0001071648148354,291.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5548095703125,0.0,0.0,0.0005083354772068,291.1741638183594,294.1499938964844,255.95738220214844,255.07302856445312,266.84442138671875,255.936264038086,290.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800378824013e-08,0.001084339339286,-0.0402327552437782,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.92920684814453,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091491699219,0.0,0.0,0.0001011655622278,291.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.76776123046875,0.0,0.0,0.0001065310498233,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800476074219,0.0,0.0,7.868444663472474e-05,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568786621094,0.0,0.0,0.0001065325050149,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5356750488281,0.0,0.0,0.0005053362692706,291.1733093261719,294.1499938964844,255.97091674804688,255.0828552246093,266.63623046875,255.95046997070312,290.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979734785924848e-08,0.0010779415024444,-0.0382764004170894,0.0,0.0,0.0,-0.0122389132156968,60.0,-25.7524356842041,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091491699219,0.0,0.0,0.0001011655622278,291.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.76776123046875,0.0,0.0,0.0001065310498233,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800476074219,0.0,0.0,7.868444663472474e-05,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568786621094,0.0,0.0,0.0001065325050149,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5356750488281,0.0,0.0,0.0005053362692706,291.1733093261719,294.1499938964844,255.97091674804688,255.0828552246093,266.63623046875,255.95046997070312,290.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979734785924848e-08,0.0010779415024444,-0.0382764004170894,0.0,0.0,0.0,-0.0122389132156968,60.0,-25.7524356842041,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920288085937,0.0,0.0,0.0001005653903121,291.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7191162109375,0.0,0.0,0.0001058990674209,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672912597656,0.0,0.0,7.821764302207157e-05,290.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457702636719,0.0,0.0,0.0001059004935086,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.516845703125,0.0,0.0,0.0005023384001106,291.1723937988281,294.1499938964844,255.9824676513672,255.09097290039065,266.4334411621094,255.9633178710937,290.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.57626724243164,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920288085937,0.0,0.0,0.0001005653903121,291.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7191162109375,0.0,0.0,0.0001058990674209,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672912597656,0.0,0.0,7.821764302207157e-05,290.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457702636719,0.0,0.0,0.0001059004935086,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.516845703125,0.0,0.0,0.0005023384001106,291.1723937988281,294.1499938964844,255.9824676513672,255.09097290039065,266.4334411621094,255.9633178710937,290.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.57626724243164,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.383544921875,0.0,0.0,0.0001002676872303,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6950988769531,0.0,0.0,0.0001055855827871,291.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610046386719,0.0,0.0,7.79860929469578e-05,290.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9402770996094,0.0,0.0,0.0001055869943229,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075378417969,0.0,0.0,0.0005008513689972,291.17193603515625,294.1499938964844,255.98736572265625,255.09425354003903,266.3340148925781,255.96913146972656,290.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.489091873168945,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3751220703125,0.0,0.0,9.99726980808191e-05,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6713256835937,0.0,0.0,0.0001052749503287,291.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547180175781,0.0,0.0,7.775666017550975e-05,290.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.934814453125,0.0,0.0,0.0001052763473126,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983215332031,0.0,0.0,0.0004993779002688,291.1714172363281,294.1499938964844,255.99159240722656,255.0969696044922,266.2358703613281,255.97447204589844,290.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493239414685831e-08,0.0010652312776073,-0.0343886837363243,0.0,0.0,0.0,-0.0115019967779517,60.0,-25.40288352966309,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584899902344,0.0,0.0,9.93939902400598e-05,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6243896484375,0.0,0.0,0.0001046655597747,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423278808594,0.0,0.0,7.730654760962352e-05,290.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239807128906,0.0,0.0,0.0001046669349307,291.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.48004150390625,0.0,0.0,0.0004964872496202,291.1703491210937,294.1499938964844,255.9978179931641,255.1005096435547,266.0433044433594,255.98358154296875,290.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.234336853027344,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584899902344,0.0,0.0,9.93939902400598e-05,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6243896484375,0.0,0.0,0.0001046655597747,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423278808594,0.0,0.0,7.730654760962352e-05,290.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239807128906,0.0,0.0,0.0001046669349307,291.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.48004150390625,0.0,0.0,0.0004964872496202,291.1703491210937,294.1499938964844,255.9978179931641,255.1005096435547,266.0433044433594,255.98358154296875,290.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.234336853027344,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34210205078125,0.0,0.0,9.883497114060448e-05,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5782470703125,0.0,0.0,0.0001040769129758,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,7.687175093451515e-05,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91326904296875,0.0,0.0,0.000104078259028,291.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,0.0004936949699185,291.169189453125,294.1499938964844,256.000732421875,255.1011657714844,265.85552978515625,255.9903564453125,290.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.07245635986328,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34210205078125,0.0,0.0,9.883497114060448e-05,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5782470703125,0.0,0.0,0.0001040769129758,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,7.687175093451515e-05,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91326904296875,0.0,0.0,0.000104078259028,291.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,0.0004936949699185,291.169189453125,294.1499938964844,256.000732421875,255.1011657714844,265.85552978515625,255.9903564453125,290.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.07245635986328,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.325927734375,0.0,0.0,9.830039198277518e-05,291.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5328674316406,0.0,0.0,0.000103514001239,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,7.645597361261025e-05,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027099609375,0.0,0.0,0.0001035153181874,291.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443054199219,0.0,0.0,0.0004910247516818,291.16796875,294.1499938964844,255.99989318847656,255.0985870361328,265.6722717285156,255.9944763183593,290.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409325928468661e-08,0.0010474123992025,-0.0289359614253044,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.91887855529785,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
