time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
503520,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.325927734375,0.0,0.0,9.830039198277518e-05,291.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5328674316406,0.0,0.0,0.000103514001239,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,7.645597361261025e-05,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027099609375,0.0,0.0,0.0001035153181874,291.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443054199219,0.0,0.0,0.0004910247516818,291.16796875,294.1499938964844,255.99989318847656,255.0985870361328,265.6722717285156,255.9944763183593,290.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409325928468661e-08,0.0010474123992025,-0.0289359614253044,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.91887855529785,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099670410156,0.0,0.0,9.779403626453131e-05,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4882507324219,0.0,0.0,0.0001029807972372,291.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060119628906,0.0,0.0,7.606213330291212e-05,290.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922424316406,0.0,0.0,0.0001029820923577,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42681884765625,0.0,0.0,0.0004884955123998,291.1666564941406,294.1499938964844,255.99484252929688,255.0923614501953,265.4933166503906,255.99563598632807,290.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.77495002746582,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099670410156,0.0,0.0,9.779403626453131e-05,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4882507324219,0.0,0.0,0.0001029807972372,291.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060119628906,0.0,0.0,7.606213330291212e-05,290.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922424316406,0.0,0.0,0.0001029820923577,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42681884765625,0.0,0.0,0.0004884955123998,291.1666564941406,294.1499938964844,255.99484252929688,255.0923614501953,265.4933166503906,255.99563598632807,290.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.77495002746582,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.30206298828125,0.0,0.0,9.755233622854576e-05,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4662170410156,0.0,0.0,0.0001027262842399,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000915527344,0.0,0.0,7.587414438603446e-05,290.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870544433594,0.0,0.0,0.0001027275648084,291.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41815185546875,0.0,0.0,0.0004872881982009,291.1659851074219,294.1499938964844,255.99058532714844,255.08778381347656,265.4053955078125,255.9950256347656,290.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.70696830749512,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2942199707031,0.0,0.0,9.731865429785104e-05,291.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4443664550781,0.0,0.0,0.0001024802186293,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9941711425781,0.0,0.0,7.569239096483216e-05,290.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88189697265625,0.0,0.0,0.0001024814919219,291.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095458984375,0.0,0.0,0.0004861209890805,291.1652526855469,294.1499938964844,255.9851226806641,255.08213806152344,265.31842041015625,255.9935760498047,290.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.64178276062012,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786560058594,0.0,0.0,9.68761305557564e-05,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4011535644531,0.0,0.0,0.0001020142299239,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98248291015625,0.0,0.0,7.534820178989321e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,0.0001020154813886,291.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925170898437,0.0,0.0,0.0004839105822611,291.1637878417969,294.1499938964844,255.9703369140625,255.0675048828125,265.1473083496094,255.988021850586,290.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634519848589209e-09,0.0010322361486032,-0.0242900196462869,0.0,0.0,0.0,-0.0095890667289495,60.0,-24.520187377929688,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786560058594,0.0,0.0,9.68761305557564e-05,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4011535644531,0.0,0.0,0.0001020142299239,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98248291015625,0.0,0.0,7.534820178989321e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,0.0001020154813886,291.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925170898437,0.0,0.0,0.0004839105822611,291.1637878417969,294.1499938964844,255.9703369140625,255.0675048828125,265.1473083496094,255.988021850586,290.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634519848589209e-09,0.0010322361486032,-0.0242900196462869,0.0,0.0,0.0,-0.0095890667289495,60.0,-24.520187377929688,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2632751464844,0.0,0.0,9.64643113547936e-05,291.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3586120605469,0.0,0.0,0.0001015805901261,291.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9709167480469,0.0,0.0,7.502789958380163e-05,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614807128906,0.0,0.0,0.0001015818197629,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37567138671875,0.0,0.0,0.0004818535526283,291.1622009277344,294.1499938964844,255.9499969482422,255.048095703125,264.9797668457031,255.9786834716797,290.6341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278571862727,9.121348121254869e-09,0.0010278481058776,-0.0229463782161474,0.0,0.0,0.0,-0.009334665723145,60.0,-24.41049194335937,-0.0,-7.203176011216783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2632751464844,0.0,0.0,9.64643113547936e-05,291.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3586120605469,0.0,0.0,0.0001015805901261,291.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9709167480469,0.0,0.0,7.502789958380163e-05,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614807128906,0.0,0.0,0.0001015818197629,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37567138671875,0.0,0.0,0.0004818535526283,291.1622009277344,294.1499938964844,255.9499969482422,255.048095703125,264.9797668457031,255.9786834716797,290.6341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278571862727,9.121348121254869e-09,0.0010278481058776,-0.0229463782161474,0.0,0.0,0.0,-0.009334665723145,60.0,-24.41049194335937,-0.0,-7.203176011216783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480773925781,0.0,0.0,9.605181548977272e-05,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3166809082031,0.0,0.0,0.0001011462227324,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594421386719,0.0,0.0,7.470706623280421e-05,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.85137939453125,0.0,0.0,0.0001011474305414,291.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3590393066406,0.0,0.0,0.0004797931469511,291.1605529785156,294.1499938964844,255.92222595214844,255.02218627929688,264.81549072265625,255.9651794433593,290.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234614601358,8.607329071708136e-09,0.001023452845402,-0.0216003973037004,0.0,0.0,0.0,-0.0090798446908593,60.0,-24.31026268005371,-0.0,-7.14169630100514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480773925781,0.0,0.0,9.605181548977272e-05,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3166809082031,0.0,0.0,0.0001011462227324,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594421386719,0.0,0.0,7.470706623280421e-05,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.85137939453125,0.0,0.0,0.0001011474305414,291.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3590393066406,0.0,0.0,0.0004797931469511,291.1605529785156,294.1499938964844,255.92222595214844,255.02218627929688,264.81549072265625,255.9651794433593,290.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234614601358,8.607329071708136e-09,0.001023452845402,-0.0216003973037004,0.0,0.0,0.0,-0.0090798446908593,60.0,-24.31026268005371,-0.0,-7.14169630100514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330627441406,0.0,0.0,9.560537000652404e-05,291.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2754211425781,0.0,0.0,0.0001006761085591,291.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94805908203125,0.0,0.0,7.435982843162492e-05,290.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414001464844,0.0,0.0,0.0001006773018161,291.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426208496094,0.0,0.0,0.0004775631532538,291.1588134765625,294.1499938964844,255.8858795166016,254.9887084960937,264.6543884277344,255.9468231201172,290.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018704031594,8.051021183064222e-09,0.0010186959989368,-0.020143549889326,0.0,0.0,0.0,-0.008804059587419,60.0,-24.210004806518555,-0.0,-7.075455243921169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330627441406,0.0,0.0,9.560537000652404e-05,291.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2754211425781,0.0,0.0,0.0001006761085591,291.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94805908203125,0.0,0.0,7.435982843162492e-05,290.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414001464844,0.0,0.0,0.0001006773018161,291.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426208496094,0.0,0.0,0.0004775631532538,291.1588134765625,294.1499938964844,255.8858795166016,254.9887084960937,264.6543884277344,255.9468231201172,290.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018704031594,8.051021183064222e-09,0.0010186959989368,-0.020143549889326,0.0,0.0,0.0,-0.008804059587419,60.0,-24.210004806518555,-0.0,-7.075455243921169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,9.538016456644982e-05,291.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2550048828125,0.0,0.0,0.0001004389632726,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424133300781,0.0,0.0,7.418466702802107e-05,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83642578125,0.0,0.0,0.0001004401419777,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33447265625,0.0,0.0,0.0004764382611028,291.15789794921875,294.1499938964844,255.86471557617188,254.9693145751953,264.574951171875,255.93572998046875,290.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770394994111031e-09,0.0010162964463233,-0.0194086041301488,0.0,0.0,0.0,-0.0086649414151906,60.0,-24.160202026367188,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182006835937,0.0,0.0,9.515901183476672e-05,291.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2347717285156,0.0,0.0,0.0001002060962491,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9367980957031,0.0,0.0,7.401266339002177e-05,290.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314819335937,0.0,0.0,0.0001002072604023,291.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263854980469,0.0,0.0,0.000475333596114,291.156982421875,294.1499938964844,255.84165954589844,254.9482879638672,264.4962158203125,255.92340087890625,290.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139475343748,7.494826981258031e-09,0.0010139399673789,-0.0186868738383054,0.0,0.0,0.0,-0.0085283303633332,60.0,-24.11168670654297,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034912109375,0.0,0.0,9.47477892623283e-05,291.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1947326660156,0.0,0.0,9.977307490771636e-05,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256591796875,0.0,0.0,7.369281956925988e-05,290.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216552734375,0.0,0.0,9.97742245090194e-05,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3103332519531,0.0,0.0,0.0004732795641757,291.1550598144531,294.1499938964844,255.790267944336,254.9015350341797,264.3407287597656,255.89508056640625,290.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009565196,6.982410205580436e-09,0.0010095582110807,-0.0173447486013174,0.0,0.0,0.0,-0.0082743018865585,60.0,-24.02256202697754,-0.0,-6.949077402396142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034912109375,0.0,0.0,9.47477892623283e-05,291.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1947326660156,0.0,0.0,9.977307490771636e-05,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256591796875,0.0,0.0,7.369281956925988e-05,290.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216552734375,0.0,0.0,9.97742245090194e-05,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3103332519531,0.0,0.0,0.0004732795641757,291.1550598144531,294.1499938964844,255.790267944336,254.9015350341797,264.3407287597656,255.89508056640625,290.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009565196,6.982410205580436e-09,0.0010095582110807,-0.0173447486013174,0.0,0.0,0.0,-0.0082743018865585,60.0,-24.02256202697754,-0.0,-6.949077402396142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18896484375,0.0,0.0,9.440782014280558e-05,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1552429199219,0.0,0.0,9.94150759652257e-05,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,7.342839671764523e-05,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118896484375,0.0,0.0,9.941621101461352e-05,291.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29443359375,0.0,0.0,0.0004715814138762,291.1530456542969,294.1499938964844,255.732421875,254.8490753173828,264.1876220703125,255.8620758056641,290.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059418855234,6.558769971576339e-09,0.0010059353662654,-0.0162350758910179,0.0,0.0,0.0,-0.0080642839893698,60.0,-23.95096206665039,-0.0,-6.899291804529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18896484375,0.0,0.0,9.440782014280558e-05,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1552429199219,0.0,0.0,9.94150759652257e-05,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,7.342839671764523e-05,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118896484375,0.0,0.0,9.941621101461352e-05,291.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29443359375,0.0,0.0,0.0004715814138762,291.1530456542969,294.1499938964844,255.732421875,254.8490753173828,264.1876220703125,255.8620758056641,290.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059418855234,6.558769971576339e-09,0.0010059353662654,-0.0162350758910179,0.0,0.0,0.0,-0.0080642839893698,60.0,-23.95096206665039,-0.0,-6.899291804529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.174560546875,0.0,0.0,9.416850662091748e-05,291.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.11627197265625,0.0,0.0,9.916308772517368e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90362548828125,0.0,0.0,7.324226316995919e-05,290.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021850585937,0.0,0.0,9.916420094668864e-05,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2787170410156,0.0,0.0,0.0004703860904555,291.15093994140625,294.1499938964844,255.6688232421875,254.79151916503903,264.03662109375,255.82432556152344,290.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033911094069,6.260552076753356e-09,0.0010033849393948,-0.015453896485269,0.0,0.0,0.0,-0.0079164430499076,60.0,-23.90488815307617,-0.0,-6.864352286584109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.174560546875,0.0,0.0,9.416850662091748e-05,291.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.11627197265625,0.0,0.0,9.916308772517368e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90362548828125,0.0,0.0,7.324226316995919e-05,290.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021850585937,0.0,0.0,9.916420094668864e-05,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2787170410156,0.0,0.0,0.0004703860904555,291.15093994140625,294.1499938964844,255.6688232421875,254.79151916503903,264.03662109375,255.82432556152344,290.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033911094069,6.260552076753356e-09,0.0010033849393948,-0.015453896485269,0.0,0.0,0.0,-0.0079164430499076,60.0,-23.90488815307617,-0.0,-6.864352286584109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602478027344,0.0,0.0,9.404900629306212e-05,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0777587890625,0.0,0.0,9.9037257314194e-05,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927001953125,0.0,0.0,7.3149312811438e-05,290.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79254150390625,0.0,0.0,9.903835598379374e-05,291.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631225585937,0.0,0.0,0.0004697891999967,291.14874267578125,294.1499938964844,255.60015869140625,254.7294921875,263.8874206542969,255.78143310546875,290.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605888037275e-09,0.0010021108901128,-0.0150637235492467,0.0,0.0,0.0,-0.0078426022082567,60.0,-23.89019012451172,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602478027344,0.0,0.0,9.404900629306212e-05,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0777587890625,0.0,0.0,9.9037257314194e-05,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927001953125,0.0,0.0,7.3149312811438e-05,290.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79254150390625,0.0,0.0,9.903835598379374e-05,291.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631225585937,0.0,0.0,0.0004697891999967,291.14874267578125,294.1499938964844,255.60015869140625,254.7294921875,263.8874206542969,255.78143310546875,290.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605888037275e-09,0.0010021108901128,-0.0150637235492467,0.0,0.0,0.0,-0.0078426022082567,60.0,-23.89019012451172,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15313720703125,0.0,0.0,9.40366808208637e-05,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0586853027344,0.0,0.0,9.90242842817679e-05,290.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8872375488281,0.0,0.0,7.313973037526011e-05,290.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877197265625,0.0,0.0,9.902537567541005e-05,291.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.25537109375,0.0,0.0,0.0004697276744991,291.1476135253906,294.1499938964844,255.5641632080078,254.69699096679688,263.8134155273437,255.75782775878903,290.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.895862579345703,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14605712890625,0.0,0.0,9.40556637942791e-05,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0396728515625,0.0,0.0,9.90442858892493e-05,290.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8818054199219,0.0,0.0,7.315449329325929e-05,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7829284667969,0.0,0.0,9.90453700069338e-05,291.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24761962890625,0.0,0.0,0.0004698225529864,291.1464538574219,294.1499938964844,255.52716064453125,254.66358947753903,263.7397155761719,255.732666015625,290.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119855733288659e-09,0.0010021809721365,-0.0150853339582681,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.910139083862305,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13189697265625,0.0,0.0,9.418190165888518e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.001953125,0.0,0.0,9.917721763486044e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709716796875,0.0,0.0,7.325267506530508e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7732849121094,0.0,0.0,9.917829447658733e-05,291.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2322082519531,0.0,0.0,0.0004704531456809,291.1440734863281,294.1499938964844,255.4505310058593,254.59445190429688,263.5931701660156,255.67735290527344,290.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277079744876346e-09,0.0010035251034423,-0.0154971927404403,0.0,0.0,0.0,-0.0079246303066611,60.0,-23.96363067626953,-0.0,-6.866286383910848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13189697265625,0.0,0.0,9.418190165888518e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.001953125,0.0,0.0,9.917721763486044e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709716796875,0.0,0.0,7.325267506530508e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7732849121094,0.0,0.0,9.917829447658733e-05,291.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2322082519531,0.0,0.0,0.0004704531456809,291.1440734863281,294.1499938964844,255.4505310058593,254.59445190429688,263.5931701660156,255.67735290527344,290.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277079744876346e-09,0.0010035251034423,-0.0154971927404403,0.0,0.0,0.0,-0.0079246303066611,60.0,-23.96363067626953,-0.0,-6.866286383910848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177978515625,0.0,0.0,9.440991561859846e-05,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9644775390625,0.0,0.0,9.941734606400132e-05,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601379394531,0.0,0.0,7.343001925619319e-05,290.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.763671875,0.0,0.0,9.9418408353813e-05,291.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168884277344,0.0,0.0,0.0004715922113973,291.1415710449219,294.1499938964844,255.37095642089844,254.522689819336,263.44757080078125,255.6146850585937,290.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059602791443,6.561123200299335e-09,0.001005953643471,-0.016241243109107,0.0,0.0,0.0,-0.0080654416233301,60.0,-24.048189163208008,-0.0,-6.899567495111114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177978515625,0.0,0.0,9.440991561859846e-05,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9644775390625,0.0,0.0,9.941734606400132e-05,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601379394531,0.0,0.0,7.343001925619319e-05,290.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.763671875,0.0,0.0,9.9418408353813e-05,291.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168884277344,0.0,0.0,0.0004715922113973,291.1415710449219,294.1499938964844,255.37095642089844,254.522689819336,263.44757080078125,255.6146850585937,290.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059602791443,6.561123200299335e-09,0.001005953643471,-0.016241243109107,0.0,0.0,0.0,-0.0080654416233301,60.0,-24.048189163208008,-0.0,-6.899567495111114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.103759765625,0.0,0.0,9.469949145568536e-05,291.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.92730712890625,0.0,0.0,9.972228872356936e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,7.365524652414024e-05,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540588378906,0.0,0.0,9.97233364614658e-05,291.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015686035156,0.0,0.0,0.0004730387299787,291.1389465332031,294.1499938964844,255.2891540527344,254.44891357421875,263.302734375,255.5443420410156,290.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921861750441849e-09,0.0010090383002534,-0.0171861555427312,0.0,0.0,0.0,-0.0082442751154303,60.0,-24.156566619873047,-0.0,-6.941951369299204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.103759765625,0.0,0.0,9.469949145568536e-05,291.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.92730712890625,0.0,0.0,9.972228872356936e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,7.365524652414024e-05,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540588378906,0.0,0.0,9.97233364614658e-05,291.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015686035156,0.0,0.0,0.0004730387299787,291.1389465332031,294.1499938964844,255.2891540527344,254.44891357421875,263.302734375,255.5443420410156,290.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921861750441849e-09,0.0010090383002534,-0.0171861555427312,0.0,0.0,0.0,-0.0082442751154303,60.0,-24.156566619873047,-0.0,-6.941951369299204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897216796875,0.0,0.0,9.498601139057428e-05,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.890380859375,0.0,0.0,0.0001000240154098,290.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384704589844,0.0,0.0,7.387809455394745e-05,290.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444152832031,0.0,0.0,0.0001000250558718,291.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1863098144531,0.0,0.0,0.0004744700272567,291.13623046875,294.1499938964844,255.20584106445312,254.373764038086,263.1585693359375,255.4672393798828,290.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120978113263,7.278801561483305e-09,0.0010120905935764,-0.0181210730224847,0.0,0.0,0.0,-0.0084212254732847,60.0,-24.27416038513184,-0.0,-6.984016209798939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897216796875,0.0,0.0,9.498601139057428e-05,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.890380859375,0.0,0.0,0.0001000240154098,290.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384704589844,0.0,0.0,7.387809455394745e-05,290.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444152832031,0.0,0.0,0.0001000250558718,291.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1863098144531,0.0,0.0,0.0004744700272567,291.13623046875,294.1499938964844,255.20584106445312,254.373764038086,263.1585693359375,255.4672393798828,290.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120978113263,7.278801561483305e-09,0.0010120905935764,-0.0181210730224847,0.0,0.0,0.0,-0.0084212254732847,60.0,-24.27416038513184,-0.0,-6.984016209798939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08270263671875,0.0,0.0,9.511604002909736e-05,291.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8720092773437,0.0,0.0,0.0001001609489321,290.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330383300781,0.0,0.0,7.39792303647846e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7395935058594,0.0,0.0,0.0001001619821181,291.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1787109375,0.0,0.0,0.0004751195665448,291.13482666015625,294.1499938964844,255.163818359375,254.3358764648437,263.08673095703125,255.4264678955078,290.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134831536561,7.440783100776116e-09,0.0010134757030755,-0.0185453295707702,0.0,0.0,0.0,-0.0085015278309583,60.0,-24.332002639770508,-0.0,-7.003147572959278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0757141113281,0.0,0.0,9.523482003714888e-05,291.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85369873046875,0.0,0.0,0.0001002860299195,290.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82763671875,0.0,0.0,7.407160592265427e-05,290.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347717285156,0.0,0.0,0.0001002870631054,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711120605469,0.0,0.0,0.0004757129063364,291.1333923339844,294.1499938964844,255.1217041015625,254.29786682128903,263.0151062011719,255.3847198486328,290.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.38804626464844,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,9.543132910039276e-05,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8172912597656,0.0,0.0,0.0001004929727059,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168029785156,0.0,0.0,7.422445196425542e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72509765625,0.0,0.0,0.00010049399134,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559143066406,0.0,0.0,0.0004766945494338,291.13043212890625,294.1499938964844,255.0374450683593,254.22183227539065,262.8723449707031,255.2990264892578,290.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168422013521,7.83353915068119e-09,0.0010168344015255,-0.0195739790797233,0.0,0.0,0.0,-0.0086962347850203,60.0,-24.491680145263672,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,9.543132910039276e-05,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8172912597656,0.0,0.0,0.0001004929727059,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168029785156,0.0,0.0,7.422445196425542e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72509765625,0.0,0.0,0.00010049399134,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559143066406,0.0,0.0,0.0004766945494338,291.13043212890625,294.1499938964844,255.0374450683593,254.22183227539065,262.8723449707031,255.2990264892578,290.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168422013521,7.83353915068119e-09,0.0010168344015255,-0.0195739790797233,0.0,0.0,0.0,-0.0086962347850203,60.0,-24.491680145263672,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478210449219,0.0,0.0,9.557041630614548e-05,291.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7811584472656,0.0,0.0,0.0001006394450087,290.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80596923828125,0.0,0.0,7.43326309020631e-05,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154235839844,0.0,0.0,0.0001006404563668,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14080810546875,0.0,0.0,0.0004773893742822,291.1273498535156,294.1499938964844,254.95379638671875,254.1463165283203,262.7303771972656,255.21170043945312,290.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006787233227897e-09,0.0010183160193264,-0.0200277063995599,0.0,0.0,0.0,-0.0087821222841739,60.0,-24.581336975097656,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478210449219,0.0,0.0,9.557041630614548e-05,291.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7811584472656,0.0,0.0,0.0001006394450087,290.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80596923828125,0.0,0.0,7.43326309020631e-05,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154235839844,0.0,0.0,0.0001006404563668,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14080810546875,0.0,0.0,0.0004773893742822,291.1273498535156,294.1499938964844,254.95379638671875,254.1463165283203,262.7303771972656,255.21170043945312,290.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006787233227897e-09,0.0010183160193264,-0.0200277063995599,0.0,0.0,0.0,-0.0087821222841739,60.0,-24.581336975097656,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
