time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
505860,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.033935546875,0.0,0.0,9.56505973590538e-05,291.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7453308105469,0.0,0.0,0.0001007238970487,290.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951354980469,0.0,0.0,7.439499313477427e-05,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70574951171875,0.0,0.0,0.0001007248938549,291.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.125732421875,0.0,0.0,0.0004777899594046,291.1241760253906,294.1499938964844,254.8714294433593,254.0719146728516,262.58935546875,255.124267578125,290.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892143279314,0.0,0.0,0.0,-0.0088316248729825,60.0,-24.65559959411621,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.033935546875,0.0,0.0,9.56505973590538e-05,291.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7453308105469,0.0,0.0,0.0001007238970487,290.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951354980469,0.0,0.0,7.439499313477427e-05,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70574951171875,0.0,0.0,0.0001007248938549,291.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.125732421875,0.0,0.0,0.0004777899594046,291.1241760253906,294.1499938964844,254.8714294433593,254.0719146728516,262.58935546875,255.124267578125,290.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892143279314,0.0,0.0,0.0,-0.0088316248729825,60.0,-24.65559959411621,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201110839844,0.0,0.0,9.567246888764204e-05,291.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7098083496094,0.0,0.0,0.0001007469327305,290.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843322753906,0.0,0.0,7.441199704771861e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,0.0001007479149848,291.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107482910156,0.0,0.0,0.0004778992442879,291.1208801269531,294.1499938964844,254.7910919189453,253.99929809570312,262.4493103027344,255.0380249023437,290.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604381531476,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.71373176574707,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201110839844,0.0,0.0,9.567246888764204e-05,291.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7098083496094,0.0,0.0,0.0001007469327305,290.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843322753906,0.0,0.0,7.441199704771861e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,0.0001007479149848,291.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107482910156,0.0,0.0,0.0004778992442879,291.1208801269531,294.1499938964844,254.7910919189453,253.99929809570312,262.4493103027344,255.0380249023437,290.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604381531476,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.71373176574707,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132141113281,0.0,0.0,9.56622970988974e-05,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6921691894531,0.0,0.0,0.0001007362225209,290.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789306640625,0.0,0.0,7.4404088081792e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912536621094,0.0,0.0,0.0001007372047752,291.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.103271484375,0.0,0.0,0.0004778484581038,291.11920166015625,294.1499938964844,254.7518768310547,253.9638519287109,262.3797302246094,254.99571228027344,290.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121138428407448e-09,0.0010192942572757,-0.0203271806240081,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.73649978637696,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0063171386719,0.0,0.0,9.563878847984596e-05,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6746520996094,0.0,0.0,0.000100711476989,290.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735290527344,0.0,0.0,7.438580360030755e-05,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864013671875,0.0,0.0,0.0001007124446914,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958251953125,0.0,0.0,0.0004777310823556,291.11749267578125,294.1499938964844,254.71343994140625,253.92909240722656,262.3104248046875,254.9540863037109,290.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091828540557344e-09,0.0010190437315031,-0.0202504210174083,0.0,0.0,0.0,-0.0088242832571268,60.0,-24.755313873291016,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9926147460937,0.0,0.0,9.555494762025774e-05,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63983154296875,0.0,0.0,0.0001006231977953,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,7.432058919221163e-05,290.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767578125,0.0,0.0,0.0001006241582217,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809936523437,0.0,0.0,0.0004773123364429,291.1139831542969,294.1499938964844,254.63922119140625,253.86192321777344,262.1727905273437,254.873275756836,290.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181582765653,7.987320138624911e-09,0.0010181502439081,-0.0199767239391803,0.0,0.0,0.0,-0.0087724747136235,60.0,-24.78124237060547,-0.0,-7.067890095413534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9926147460937,0.0,0.0,9.555494762025774e-05,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63983154296875,0.0,0.0,0.0001006231977953,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,7.432058919221163e-05,290.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767578125,0.0,0.0,0.0001006241582217,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809936523437,0.0,0.0,0.0004773123364429,291.1139831542969,294.1499938964844,254.63922119140625,253.86192321777344,262.1727905273437,254.873275756836,290.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181582765653,7.987320138624911e-09,0.0010181502439081,-0.0199767239391803,0.0,0.0,0.0,-0.0087724747136235,60.0,-24.78124237060547,-0.0,-7.067890095413534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789733886719,0.0,0.0,9.54287825152278e-05,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6053466796875,0.0,0.0,0.0001004903533612,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520446777344,0.0,0.0,7.422246562782675e-05,290.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,0.0001004912992357,291.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06622314453125,0.0,0.0,0.0004766821803059,291.1103820800781,294.1499938964844,254.56912231445312,253.7984313964844,262.0364074707031,254.79600524902344,290.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830082360271717e-09,0.0010168058797717,-0.0195649247616529,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.792877197265625,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789733886719,0.0,0.0,9.54287825152278e-05,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6053466796875,0.0,0.0,0.0001004903533612,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520446777344,0.0,0.0,7.422246562782675e-05,290.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,0.0001004912992357,291.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06622314453125,0.0,0.0,0.0004766821803059,291.1103820800781,294.1499938964844,254.56912231445312,253.7984313964844,262.0364074707031,254.79600524902344,290.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830082360271717e-09,0.0010168058797717,-0.0195649247616529,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.792877197265625,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96539306640625,0.0,0.0,9.527007932774724e-05,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5712280273437,0.0,0.0,0.0001003232391667,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413330078125,0.0,0.0,7.409902900690213e-05,290.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6574401855469,0.0,0.0,0.0001003241704893,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0515441894531,0.0,0.0,0.0004758895083796,291.1066589355469,294.1499938964844,254.5038452148437,253.73928833007807,261.90142822265625,254.7230529785156,290.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301901594474e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.79117584228516,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96539306640625,0.0,0.0,9.527007932774724e-05,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5712280273437,0.0,0.0,0.0001003232391667,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413330078125,0.0,0.0,7.409902900690213e-05,290.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6574401855469,0.0,0.0,0.0001003241704893,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0515441894531,0.0,0.0,0.0004758895083796,291.1066589355469,294.1499938964844,254.5038452148437,253.73928833007807,261.90142822265625,254.7230529785156,290.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301901594474e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.79117584228516,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518737792969,0.0,0.0,9.508954099146648e-05,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5374755859375,0.0,0.0,0.0001001331402221,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73065185546875,0.0,0.0,7.3958610300906e-05,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478271484375,0.0,0.0,0.0001001340569928,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0369567871094,0.0,0.0,0.0004749877552967,291.10284423828125,294.1499938964844,254.4441070556641,253.6851043701172,261.7680358886719,254.6549072265625,290.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320534724704e-09,0.0010131909511983,-0.0184576846659183,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.77851676940918,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518737792969,0.0,0.0,9.508954099146648e-05,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5374755859375,0.0,0.0,0.0001001331402221,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73065185546875,0.0,0.0,7.3958610300906e-05,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478271484375,0.0,0.0,0.0001001340569928,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0369567871094,0.0,0.0,0.0004749877552967,291.10284423828125,294.1499938964844,254.4441070556641,253.6851043701172,261.7680358886719,254.6549072265625,290.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320534724704e-09,0.0010131909511983,-0.0184576846659183,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.77851676940918,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451599121094,0.0,0.0,9.499435691395774e-05,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.520751953125,0.0,0.0,0.0001000328993541,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253112792969,0.0,0.0,7.388457015622407e-05,290.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430358886719,0.0,0.0,0.0001000338161247,291.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296936035156,0.0,0.0,0.0004745122860185,291.10089111328125,294.1499938964844,254.41651916503903,253.6600799560547,261.7019958496094,254.6228790283203,290.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121839586645,7.288697645435603e-09,0.0010121766244992,-0.0181469898670911,0.0,0.0,0.0,-0.0084261391311883,60.0,-24.76862335205078,-0.0,-6.985184342056527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384460449219,0.0,0.0,9.489771036896856e-05,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5041198730469,0.0,0.0,9.993113781092688e-05,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200012207031,0.0,0.0,7.380940223811194e-05,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382141113281,0.0,0.0,9.993204002967104e-05,291.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224609375,0.0,0.0,0.0004740295407827,291.0989074707031,294.1499938964844,254.39059448242188,253.63653564453125,261.6363830566406,254.5922241210937,290.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011153915897,7.168262872170317e-09,0.0010111468145623,-0.0178315453231334,0.0,0.0,0.0,-0.0083664348348975,60.0,-24.75693893432617,-0.0,-6.970975618969534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92510986328125,0.0,0.0,9.470438817515968e-05,291.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4711303710937,0.0,0.0,9.972757106879726e-05,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093811035156,0.0,0.0,7.365904457401484e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6286315917969,0.0,0.0,9.97284660115838e-05,291.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080261230469,0.0,0.0,0.0004730639338959,291.0948791503906,294.1499938964844,254.3440399169922,253.5942230224609,261.5064697265625,254.53477478027344,290.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.72937774658203,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92510986328125,0.0,0.0,9.470438817515968e-05,291.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4711303710937,0.0,0.0,9.972757106879726e-05,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093811035156,0.0,0.0,7.365904457401484e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6286315917969,0.0,0.0,9.97284660115838e-05,291.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080261230469,0.0,0.0,0.0004730639338959,291.0948791503906,294.1499938964844,254.3440399169922,253.5942230224609,261.5064697265625,254.53477478027344,290.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.72937774658203,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,9.451765799894928e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4384765625,0.0,0.0,9.953094559023155e-05,290.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69879150390625,0.0,0.0,7.351380918407813e-05,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190490722656,0.0,0.0,9.953182598110288e-05,291.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99371337890625,0.0,0.0,0.0004721312434412,291.0907592773437,294.1499938964844,254.3051300048828,253.55880737304688,261.3783569335937,254.4828491210937,290.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663046147298e-09,0.0010070969583466,-0.0165910366922616,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.6972713470459,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,9.451765799894928e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4384765625,0.0,0.0,9.953094559023155e-05,290.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69879150390625,0.0,0.0,7.351380918407813e-05,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190490722656,0.0,0.0,9.953182598110288e-05,291.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99371337890625,0.0,0.0,0.0004721312434412,291.0907592773437,294.1499938964844,254.3051300048828,253.55880737304688,261.3783569335937,254.4828491210937,290.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663046147298e-09,0.0010070969583466,-0.0165910366922616,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.6972713470459,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985900878906,0.0,0.0,9.434430103283376e-05,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061889648437,0.0,0.0,9.934840636560692e-05,290.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882019042969,0.0,0.0,7.337897113757208e-05,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094665527344,0.0,0.0,9.934927220456302e-05,291.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794616699219,0.0,0.0,0.0004712653462775,291.0865173339844,294.1499938964844,254.27456665039065,253.53094482421875,261.252197265625,254.4368438720703,290.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.4786305209452175e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.662086486816406,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985900878906,0.0,0.0,9.434430103283376e-05,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061889648437,0.0,0.0,9.934840636560692e-05,290.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882019042969,0.0,0.0,7.337897113757208e-05,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094665527344,0.0,0.0,9.934927220456302e-05,291.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794616699219,0.0,0.0,0.0004712653462775,291.0865173339844,294.1499938964844,254.27456665039065,253.53094482421875,261.252197265625,254.4368438720703,290.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.4786305209452175e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.662086486816406,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854064941406,0.0,0.0,9.418934496352448e-05,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37420654296875,0.0,0.0,9.918523574015126e-05,290.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776733398437,0.0,0.0,7.325845217565075e-05,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59991455078125,0.0,0.0,9.918609430314972e-05,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652709960937,0.0,0.0,0.0004704913590103,291.0821838378906,294.1499938964844,254.2530670166016,253.51126098632807,261.1280517578125,254.39700317382807,290.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285527209826114e-09,0.0010035983286798,-0.0155193200334906,0.0,0.0,0.0,-0.007928823120892,60.0,-24.624984741210938,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854064941406,0.0,0.0,9.418934496352448e-05,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37420654296875,0.0,0.0,9.918523574015126e-05,290.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776733398437,0.0,0.0,7.325845217565075e-05,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59991455078125,0.0,0.0,9.918609430314972e-05,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652709960937,0.0,0.0,0.0004704913590103,291.0821838378906,294.1499938964844,254.2530670166016,253.51126098632807,261.1280517578125,254.39700317382807,290.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285527209826114e-09,0.0010035983286798,-0.0155193200334906,0.0,0.0,0.0,-0.007928823120892,60.0,-24.624984741210938,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788452148437,0.0,0.0,9.412046347279102e-05,291.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583374023437,0.0,0.0,9.911270171869546e-05,290.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723937988281,0.0,0.0,7.32048720237799e-05,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,9.911355300573632e-05,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9582214355469,0.0,0.0,0.0004701472935266,291.0799865722656,294.1499938964844,254.2459411621093,253.5046844482422,261.0668334960937,254.3796539306641,290.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199682101026838e-09,0.0010028642136603,-0.0152944447472691,0.0,0.0,0.0,-0.0078862663358449,60.0,-24.60592269897461,-0.0,-6.857231937829057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722839355469,0.0,0.0,9.405644959770144e-05,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3425598144531,0.0,0.0,9.904530452331528e-05,290.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671447753906,0.0,0.0,7.315508264582604e-05,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903625488281,0.0,0.0,9.904614125844093e-05,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.951171875,0.0,0.0,0.0004698275879491,291.0777587890625,294.1499938964844,254.2413482666016,253.5003967285156,261.00604248046875,254.36366271972656,290.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021881898865,6.119909912172261e-09,0.0010021820198744,-0.0150854755192995,0.0,0.0,0.0,-0.007846719585359,60.0,-24.58666038513184,-0.0,-6.84790535387947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592224121094,0.0,0.0,9.394779044669122e-05,291.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,9.893088281387465e-05,290.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566162109375,0.0,0.0,7.307056512217969e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,9.893171227304264e-05,291.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371032714844,0.0,0.0,0.0004692848306149,291.0732116699219,294.1499938964844,254.2400817871093,253.4990081787109,260.8862609863281,254.3371124267578,290.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984484019450065e-09,0.0010010239202529,-0.0147307133302092,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.54745864868164,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592224121094,0.0,0.0,9.394779044669122e-05,291.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,9.893088281387465e-05,290.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566162109375,0.0,0.0,7.307056512217969e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,9.893171227304264e-05,291.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371032714844,0.0,0.0,0.0004692848306149,291.0732116699219,294.1499938964844,254.2400817871093,253.4990081787109,260.8862609863281,254.3371124267578,290.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984484019450065e-09,0.0010010239202529,-0.0147307133302092,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.54745864868164,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84619140625,0.0,0.0,9.386460442328826e-05,291.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801513671875,0.0,0.0,9.884329483611508e-05,290.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461181640625,0.0,0.0,7.300587458303198e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,9.88441170193255e-05,291.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9231262207031,0.0,0.0,0.0004688693734351,291.0685729980469,294.1499938964844,254.25,253.5077209472656,260.7688293457031,254.3179626464844,290.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001432383432,5.880809172964518e-09,0.0010001374175772,-0.0144591219723224,0.0,0.0,0.0,-0.0077281859703361,60.0,-24.507354736328125,-0.0,-6.819989550876926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84619140625,0.0,0.0,9.386460442328826e-05,291.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801513671875,0.0,0.0,9.884329483611508e-05,290.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461181640625,0.0,0.0,7.300587458303198e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,9.88441170193255e-05,291.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9231262207031,0.0,0.0,0.0004688693734351,291.0685729980469,294.1499938964844,254.25,253.5077209472656,260.7688293457031,254.3179626464844,290.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001432383432,5.880809172964518e-09,0.0010001374175772,-0.0144591219723224,0.0,0.0,0.0,-0.0077281859703361,60.0,-24.507354736328125,-0.0,-6.819989550876926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332214355469,0.0,0.0,9.382054122397676e-05,291.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,9.879690333036706e-05,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356201171875,0.0,0.0,7.297159754671156e-05,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616455078125,0.0,0.0,9.879771823761983e-05,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,0.000468649319373,291.0638122558594,294.1499938964844,254.26608276367188,253.5219573974609,260.6537780761719,254.305892944336,290.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825873117260016e-09,0.0009996674489229,-0.0143152084201574,0.0,0.0,0.0,-0.0077009508386254,60.0,-24.469541549682617,-0.0,-6.81358400811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332214355469,0.0,0.0,9.382054122397676e-05,291.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,9.879690333036706e-05,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356201171875,0.0,0.0,7.297159754671156e-05,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616455078125,0.0,0.0,9.879771823761983e-05,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,0.000468649319373,291.0638122558594,294.1499938964844,254.26608276367188,253.5219573974609,260.6537780761719,254.305892944336,290.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825873117260016e-09,0.0009996674489229,-0.0143152084201574,0.0,0.0,0.0,-0.0077009508386254,60.0,-24.469541549682617,-0.0,-6.81358400811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202514648437,0.0,0.0,9.382586722495034e-05,291.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2188415527344,0.0,0.0,9.88025203696452e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,7.297573756659403e-05,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55206298828125,0.0,0.0,9.880332072498275e-05,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952941894531,0.0,0.0,0.0004686759493779,291.0589599609375,294.1499938964844,254.28282165527344,253.5367431640625,260.5410461425781,254.29977416992188,290.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246606566945e-09,0.0009997236775234,-0.0143324797973036,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.441049575805664,-0.0,-6.814352104811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202514648437,0.0,0.0,9.382586722495034e-05,291.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2188415527344,0.0,0.0,9.88025203696452e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,7.297573756659403e-05,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55206298828125,0.0,0.0,9.880332072498275e-05,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952941894531,0.0,0.0,0.0004686759493779,291.0589599609375,294.1499938964844,254.28282165527344,253.5367431640625,260.5410461425781,254.29977416992188,290.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246606566945e-09,0.0009997236775234,-0.0143324797973036,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.441049575805664,-0.0,-6.814352104811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81378173828125,0.0,0.0,9.384607255924492e-05,291.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2036437988281,0.0,0.0,9.88238025456667e-05,290.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6198425292969,0.0,0.0,7.299145363504067e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472717285156,0.0,0.0,9.882459562504664e-05,291.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883361816406,0.0,0.0,0.0004687769105657,291.0564880371094,294.1499938964844,254.2914276123047,253.54432678222656,260.4855651855469,254.29864501953125,290.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.8576237194074565e-09,0.0009999386966228,-0.0143983848392963,0.0,0.0,0.0,-0.0077166901901364,60.0,-24.43125343322754,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80731201171875,0.0,0.0,9.387554746354e-05,291.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18853759765625,0.0,0.0,9.88548417808488e-05,290.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,7.301438017748296e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424499511719,0.0,0.0,9.885562758427112e-05,291.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88140869140625,0.0,0.0,0.000468924146844,291.05401611328125,294.1499938964844,254.30018615722656,253.55203247070312,260.4306335449219,254.298568725586,290.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002583730965,5.894323251709466e-09,0.0010002524359151,-0.0144945252686738,0.0,0.0,0.0,-0.0077348835766315,60.0,-24.42399978637696,-0.0,-6.821566245207579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944030761719,0.0,0.0,9.396405221195891e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,9.89480540738441e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60406494140625,0.0,0.0,7.308321801247075e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328369140625,0.0,0.0,9.894883260130882e-05,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675842285156,0.0,0.0,0.0004693663213402,291.0489501953125,294.1499938964844,254.318115234375,253.5677795410156,260.3222961425781,254.3011779785156,290.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004563513073435e-09,0.001001195050776,-0.0147833144292235,0.0,0.0,0.0,-0.0077895335853099,60.0,-24.416879653930664,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944030761719,0.0,0.0,9.396405221195891e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,9.89480540738441e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60406494140625,0.0,0.0,7.308321801247075e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328369140625,0.0,0.0,9.894883260130882e-05,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675842285156,0.0,0.0,0.0004693663213402,291.0489501953125,294.1499938964844,254.318115234375,253.5677795410156,260.3222961425781,254.3011779785156,290.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004563513073435e-09,0.001001195050776,-0.0147833144292235,0.0,0.0,0.0,-0.0077895335853099,60.0,-24.416879653930664,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.781494140625,0.0,0.0,9.408732876181602e-05,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285400390625,0.0,0.0,9.907787170959637e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,7.317909330595285e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231628417969,0.0,0.0,9.907864296110348e-05,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.853759765625,0.0,0.0,0.0004699821292888,291.04376220703125,294.1499938964844,254.33657836914065,253.5839385986328,260.2160949707031,254.3072967529297,290.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.1581104660035635e-09,0.0010025079827755,-0.0151855451986193,0.0,0.0,0.0,-0.007865653373301,60.0,-24.41938591003418,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
