time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
508200,291.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.781494140625,0.0,0.0,9.408732876181602e-05,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285400390625,0.0,0.0,9.907787170959637e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,7.317909330595285e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231628417969,0.0,0.0,9.907864296110348e-05,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.853759765625,0.0,0.0,0.0004699821292888,291.04376220703125,294.1499938964844,254.33657836914065,253.5839385986328,260.2160949707031,254.3072967529297,290.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.1581104660035635e-09,0.0010025079827755,-0.0151855451986193,0.0,0.0,0.0,-0.007865653373301,60.0,-24.41938591003418,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685852050781,0.0,0.0,9.42401384236291e-05,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0988464355469,0.0,0.0,9.923879406414926e-05,290.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829467773437,0.0,0.0,7.329794607358053e-05,290.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5134582519531,0.0,0.0,9.923955803969876e-05,291.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399353027344,0.0,0.0,0.0004707454936578,291.0384521484375,294.1499938964844,254.35552978515625,253.6004943847656,260.1119689941406,254.31642150878903,289.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348466197181324e-09,0.00100413558539,-0.0156841911375522,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.42980194091797,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685852050781,0.0,0.0,9.42401384236291e-05,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0988464355469,0.0,0.0,9.923879406414926e-05,290.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829467773437,0.0,0.0,7.329794607358053e-05,290.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5134582519531,0.0,0.0,9.923955803969876e-05,291.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399353027344,0.0,0.0,0.0004707454936578,291.0384521484375,294.1499938964844,254.35552978515625,253.6004943847656,260.1119689941406,254.31642150878903,289.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348466197181324e-09,0.00100413558539,-0.0156841911375522,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.42980194091797,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7556457519531,0.0,0.0,9.441703150514512e-05,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693359375,0.0,0.0,9.942507313098758e-05,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723571777344,0.0,0.0,7.343552715610713e-05,290.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037536621094,0.0,0.0,9.942582983057946e-05,291.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261413574219,0.0,0.0,0.0004716291441582,291.0330505371094,294.1499938964844,254.3749389648437,253.61740112304688,260.00982666015625,254.3281707763672,289.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820154484456e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.44684410095215,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7556457519531,0.0,0.0,9.441703150514512e-05,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693359375,0.0,0.0,9.942507313098758e-05,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723571777344,0.0,0.0,7.343552715610713e-05,290.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037536621094,0.0,0.0,9.942582983057946e-05,291.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261413574219,0.0,0.0,0.0004716291441582,291.0330505371094,294.1499938964844,254.3749389648437,253.61740112304688,260.00982666015625,254.3281707763672,289.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820154484456e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.44684410095215,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74920654296875,0.0,0.0,9.4512892246712e-05,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546264648437,0.0,0.0,9.952602704288438e-05,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670471191406,0.0,0.0,7.351009116973728e-05,290.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988708496094,0.0,0.0,9.952678374247624e-05,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192138671875,0.0,0.0,0.0004721080185845,291.0303039550781,294.1499938964844,254.38479614257807,253.6259765625,259.95953369140625,254.3349609375,289.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070475982502,6.688242404351285e-09,0.0010070409625768,-0.0165742207318544,0.0,0.0,0.0,-0.0081284614279866,60.0,-24.45748710632324,-0.0,-6.91448818201934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74273681640625,0.0,0.0,9.461194713367148e-05,291.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399780273437,0.0,0.0,9.963034244719891e-05,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56170654296875,0.0,0.0,7.358712900895625e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49395751953125,0.0,0.0,9.96310918708332e-05,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81231689453125,0.0,0.0,0.0004726028419099,291.0274963378906,294.1499938964844,254.39474487304688,253.6346130371093,259.9096984863281,254.34225463867188,289.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.469127655029297,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.72979736328125,0.0,0.0,9.481774031883106e-05,291.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107727050781,0.0,0.0,9.984705684473738e-05,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5510559082031,0.0,0.0,7.374719280051067e-05,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841613769531,0.0,0.0,9.984779899241404e-05,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79852294921875,0.0,0.0,0.0004736308474093,291.0218505859375,294.1499938964844,254.41493225097656,253.6521148681641,259.8114013671875,254.3582305908203,289.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068006180332986e-09,0.0010102882515639,-0.0175689496099948,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.494705200195312,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.72979736328125,0.0,0.0,9.481774031883106e-05,291.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107727050781,0.0,0.0,9.984705684473738e-05,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5510559082031,0.0,0.0,7.374719280051067e-05,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841613769531,0.0,0.0,9.984779899241404e-05,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79852294921875,0.0,0.0,0.0004736308474093,291.0218505859375,294.1499938964844,254.41493225097656,253.6521148681641,259.8114013671875,254.3582305908203,289.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068006180332986e-09,0.0010102882515639,-0.0175689496099948,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.494705200195312,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71685791015625,0.0,0.0,9.502672764938323e-05,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817199707031,0.0,0.0,0.0001000671400106,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54034423828125,0.0,0.0,7.390973769361153e-05,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47430419921875,0.0,0.0,0.0001000678748823,291.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846984863281,0.0,0.0,0.0004746748309116,291.0160827636719,294.1499938964844,254.43544006347656,253.6698303222656,259.7150573730469,254.3759155273437,289.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354811875215e-09,0.0010125144617632,-0.0182508621364831,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.521982192993164,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71685791015625,0.0,0.0,9.502672764938323e-05,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817199707031,0.0,0.0,0.0001000671400106,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54034423828125,0.0,0.0,7.390973769361153e-05,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47430419921875,0.0,0.0,0.0001000678748823,291.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846984863281,0.0,0.0,0.0004746748309116,291.0160827636719,294.1499938964844,254.43544006347656,253.6698303222656,259.7150573730469,254.3759155273437,289.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354811875215e-09,0.0010125144617632,-0.0182508621364831,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.521982192993164,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038879394531,0.0,0.0,9.523039625491948e-05,291.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9528503417969,0.0,0.0,0.0001002816134132,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52960205078125,0.0,0.0,7.406814256682992e-05,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643859863281,0.0,0.0,0.000100282333733,291.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7708740234375,0.0,0.0,0.0004756922135129,291.0101928710937,294.1499938964844,254.4562225341797,253.6877593994141,259.6205749511719,254.3949737548828,289.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014691661112,7.582069194711494e-09,0.0010146839777007,-0.0189153719693422,0.0,0.0,0.0,-0.0085715698078274,60.0,-24.548789978027344,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038879394531,0.0,0.0,9.523039625491948e-05,291.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9528503417969,0.0,0.0,0.0001002816134132,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52960205078125,0.0,0.0,7.406814256682992e-05,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643859863281,0.0,0.0,0.000100282333733,291.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7708740234375,0.0,0.0,0.0004756922135129,291.0101928710937,294.1499938964844,254.4562225341797,253.6877593994141,259.6205749511719,254.3949737548828,289.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014691661112,7.582069194711494e-09,0.0010146839777007,-0.0189153719693422,0.0,0.0,0.0,-0.0085715698078274,60.0,-24.548789978027344,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69091796875,0.0,0.0,9.54193455982022e-05,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241027832031,0.0,0.0,0.000100480596302,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188293457031,0.0,0.0,7.421510963467881e-05,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,0.0001004813166218,291.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.757080078125,0.0,0.0,0.0004766361089423,291.0041809082031,294.1499938964844,254.47726440429688,253.7058563232422,259.5279846191406,254.41514587402344,289.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.572816848754883,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69091796875,0.0,0.0,9.54193455982022e-05,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241027832031,0.0,0.0,0.000100480596302,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188293457031,0.0,0.0,7.421510963467881e-05,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,0.0001004813166218,291.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.757080078125,0.0,0.0,0.0004766361089423,291.0041809082031,294.1499938964844,254.47726440429688,253.7058563232422,259.5279846191406,254.41514587402344,289.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.572816848754883,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844177246094,0.0,0.0,9.550512913847342e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9097900390625,0.0,0.0,0.0001005709345918,290.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.513427734375,0.0,0.0,7.428182289004326e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,0.0001005716476356,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7501525878906,0.0,0.0,0.0004770646046381,291.0011291503906,294.1499938964844,254.48785400390625,253.71495056152344,259.482421875,254.4255523681641,289.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.9243180906019e-09,0.0010176106588914,-0.0198117271065711,0.0,0.0,0.0,-0.0087412381544709,60.0,-24.582996368408203,-0.0,-7.060411633119656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67791748046875,0.0,0.0,9.558400051901116e-05,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8955383300781,0.0,0.0,0.0001006539896479,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080261230469,0.0,0.0,7.434316648868844e-05,290.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444274902344,0.0,0.0,0.0001006546954158,291.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432556152344,0.0,0.0,0.0004774586122948,290.998046875,294.1499938964844,254.4984893798828,253.7240753173828,259.43731689453125,254.4361114501953,289.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.59170722961425,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649169921875,0.0,0.0,9.571425471222028e-05,291.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671264648437,0.0,0.0,0.0001007911632768,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971923828125,0.0,0.0,7.444447692250833e-05,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43438720703125,0.0,0.0,0.0001007918617688,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294311523437,0.0,0.0,0.0004781093157362,290.9917907714844,294.1499938964844,254.51988220214844,253.74237060546875,259.3484191894531,254.4576110839844,289.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184826150170466e-09,0.0010198383824899,-0.0204939693212509,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.60313606262207,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649169921875,0.0,0.0,9.571425471222028e-05,291.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671264648437,0.0,0.0,0.0001007911632768,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971923828125,0.0,0.0,7.444447692250833e-05,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43438720703125,0.0,0.0,0.0001007918617688,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294311523437,0.0,0.0,0.0004781093157362,290.9917907714844,294.1499938964844,254.51988220214844,253.74237060546875,259.3484191894531,254.4576110839844,289.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184826150170466e-09,0.0010198383824899,-0.0204939693212509,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.60313606262207,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65191650390625,0.0,0.0,9.580043843016028e-05,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388671875,0.0,0.0,0.0001008819235721,290.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862976074219,0.0,0.0,7.45115103200078e-05,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42431640625,0.0,0.0,0.0001008826147881,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156066894531,0.0,0.0,0.0004785398487001,290.9854431152344,294.1499938964844,254.54139709472656,253.7607269287109,259.2614440917969,254.4794158935547,289.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292171393975423e-09,0.0010207564337179,-0.0207750871777534,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.60431861877441,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65191650390625,0.0,0.0,9.580043843016028e-05,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388671875,0.0,0.0,0.0001008819235721,290.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862976074219,0.0,0.0,7.45115103200078e-05,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42431640625,0.0,0.0,0.0001008826147881,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156066894531,0.0,0.0,0.0004785398487001,290.9854431152344,294.1499938964844,254.54139709472656,253.7607269287109,259.2614440917969,254.4794158935547,289.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292171393975423e-09,0.0010207564337179,-0.0207750871777534,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.60431861877441,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.638916015625,0.0,0.0,9.583351493347436e-05,291.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108215332031,0.0,0.0,0.0001009167608572,290.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47540283203125,0.0,0.0,7.453723083017394e-05,290.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142150878906,0.0,0.0,0.0001009174447972,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017822265625,0.0,0.0,0.0004787051002494,290.9789733886719,294.1499938964844,254.56298828125,253.7790985107422,259.1763916015625,254.5013122558593,289.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.333344680977461e-09,0.0010211087064817,-0.0208829119801521,0.0,0.0,0.0,-0.0089440122246742,60.0,-24.59300994873047,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.638916015625,0.0,0.0,9.583351493347436e-05,291.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108215332031,0.0,0.0,0.0001009167608572,290.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47540283203125,0.0,0.0,7.453723083017394e-05,290.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142150878906,0.0,0.0,0.0001009174447972,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017822265625,0.0,0.0,0.0004787051002494,290.9789733886719,294.1499938964844,254.56298828125,253.7790985107422,259.1763916015625,254.5013122558593,289.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.333344680977461e-09,0.0010211087064817,-0.0208829119801521,0.0,0.0,0.0,-0.0089440122246742,60.0,-24.59300994873047,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,291.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,9.5805931778159e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7829895019531,0.0,0.0,0.0001008877225103,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,7.451578130712733e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,0.0001008883991744,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,0.0004785673809237,290.9723815917969,294.1499938964844,254.5846099853516,253.7974548339844,259.0933532714844,254.5231170654297,289.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.566606521606445,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,291.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,9.5805931778159e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7829895019531,0.0,0.0,0.0001008877225103,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,7.451578130712733e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,0.0001008883991744,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,0.0004785673809237,290.9723815917969,294.1499938964844,254.5846099853516,253.7974548339844,259.0933532714844,254.5231170654297,289.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.566606521606445,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,291.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61944580078125,0.0,0.0,9.576645243214443e-05,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7691345214844,0.0,0.0,0.0001008461549645,290.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590148925781,0.0,0.0,7.448507676599547e-05,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39898681640625,0.0,0.0,0.0001008468243526,291.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6811218261719,0.0,0.0,0.0004783702024724,290.96905517578125,294.1499938964844,254.59542846679688,253.80661010742188,259.0526123046875,254.533920288086,289.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204024147242,8.249745775401607e-09,0.0010203941492363,-0.0206639803946018,0.0,0.0,0.0,-0.0089025702327489,60.0,-24.54735946655273,-0.0,-7.0990829215134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,291.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61297607421875,0.0,0.0,9.571307600708678e-05,291.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7553405761719,0.0,0.0,0.0001007899481919,290.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535522460937,0.0,0.0,7.444356015184894e-05,290.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938903808594,0.0,0.0,0.0001007906103041,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,0.0004781035531777,290.9656982421875,294.1499938964844,254.60623168945312,253.81573486328125,259.0122985839844,254.544662475586,289.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198336094617,8.183221211766067e-09,0.0010198254603892,-0.0204897653311491,0.0,0.0,0.0,-0.0088695921003818,60.0,-24.524564743041992,-0.0,-7.091168896522505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,291.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,9.55564100877382e-05,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279357910156,0.0,0.0,0.0001006249804049,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.442626953125,0.0,0.0,7.43217024137266e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837280273437,0.0,0.0,0.0001006256352411,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605224609375,0.0,0.0,0.0004773210384882,290.9589233398437,294.1499938964844,254.62779235839844,253.8339233398437,258.9330749511719,254.5658569335937,289.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181642137467,7.987994266045462e-09,0.0010181562975049,-0.0199784897267818,0.0,0.0,0.0,-0.0087728099897503,60.0,-24.466672897338867,-0.0,-7.067970386742672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,291.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,9.55564100877382e-05,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279357910156,0.0,0.0,0.0001006249804049,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.442626953125,0.0,0.0,7.43217024137266e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837280273437,0.0,0.0,0.0001006256352411,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605224609375,0.0,0.0,0.0004773210384882,290.9589233398437,294.1499938964844,254.62779235839844,253.8339233398437,258.9330749511719,254.5658569335937,289.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181642137467,7.987994266045462e-09,0.0010181562975049,-0.0199784897267818,0.0,0.0,0.0,-0.0087728099897503,60.0,-24.466672897338867,-0.0,-7.067970386742672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,9.534499986330049e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7007751464844,0.0,0.0,0.0001004023652058,290.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,7.415727304760367e-05,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,0.000100403012766,291.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468200683594,0.0,0.0,0.0004762650642078,290.9520263671875,294.1499938964844,254.64927673339844,253.8519897460937,258.8558654785156,254.5865478515625,289.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159115772694,7.724563211297664e-09,0.0010159037774428,-0.0192885696887969,0.0,0.0,0.0,-0.00864221714437,60.0,-24.39295768737793,-0.0,-7.036726401565829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,9.534499986330049e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7007751464844,0.0,0.0,0.0001004023652058,290.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,7.415727304760367e-05,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,0.000100403012766,291.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468200683594,0.0,0.0,0.0004762650642078,290.9520263671875,294.1499938964844,254.64927673339844,253.8519897460937,258.8558654785156,254.5865478515625,289.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159115772694,7.724563211297664e-09,0.0010159037774428,-0.0192885696887969,0.0,0.0,0.0,-0.00864221714437,60.0,-24.39295768737793,-0.0,-7.036726401565829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,291.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741882324219,0.0,0.0,9.510121890343726e-05,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.673828125,0.0,0.0,0.0001001456548692,290.71875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207458496094,0.0,0.0,7.396766886813566e-05,290.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633117675781,0.0,0.0,0.0001001462951535,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331787109375,0.0,0.0,0.0004750473599415,290.945068359375,294.1499938964844,254.67062377929688,253.869873046875,258.78057861328125,254.6067352294922,289.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133137693628,7.420797754065233e-09,0.0010133064351975,-0.0184929836541414,0.0,0.0,0.0,-0.0084916278719902,60.0,-24.30837821960449,-0.0,-7.000785728905613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,291.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741882324219,0.0,0.0,9.510121890343726e-05,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.673828125,0.0,0.0,0.0001001456548692,290.71875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207458496094,0.0,0.0,7.396766886813566e-05,290.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633117675781,0.0,0.0,0.0001001462951535,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331787109375,0.0,0.0,0.0004750473599415,290.945068359375,294.1499938964844,254.67062377929688,253.869873046875,258.78057861328125,254.6067352294922,289.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133137693628,7.420797754065233e-09,0.0010133064351975,-0.0184929836541414,0.0,0.0,0.0,-0.0084916278719902,60.0,-24.30837821960449,-0.0,-7.000785728905613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56134033203125,0.0,0.0,9.486348426435144e-05,291.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471862792969,0.0,0.0,9.989531827159226e-05,290.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098205566406,0.0,0.0,7.378276495728642e-05,290.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,9.989594400394708e-05,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195983886719,0.0,0.0,0.0004738598654512,290.9380187988281,294.1499938964844,254.69178771972656,253.88755798339844,258.707275390625,254.62643432617188,289.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107804555445,7.1245707111700085e-09,0.0010107732377946,-0.0177171062678098,0.0,0.0,0.0,-0.0083447750657796,60.0,-24.2203369140625,-0.0,-6.965824894678009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56134033203125,0.0,0.0,9.486348426435144e-05,291.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471862792969,0.0,0.0,9.989531827159226e-05,290.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098205566406,0.0,0.0,7.378276495728642e-05,290.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,9.989594400394708e-05,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195983886719,0.0,0.0,0.0004738598654512,290.9380187988281,294.1499938964844,254.69178771972656,253.88755798339844,258.707275390625,254.62643432617188,289.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107804555445,7.1245707111700085e-09,0.0010107732377946,-0.0177171062678098,0.0,0.0,0.0,-0.0083447750657796,60.0,-24.2203369140625,-0.0,-6.965824894678009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,9.47556472965516e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339416503906,0.0,0.0,9.97817624011077e-05,290.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40435791015625,0.0,0.0,7.369888771791011e-05,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480224609375,0.0,0.0,9.978238813346252e-05,291.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128234863281,0.0,0.0,0.0004733212117571,290.9344787597656,294.1499938964844,254.70230102539065,253.89630126953125,258.6713562011719,254.63612365722656,289.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096312034875,6.990195977607527e-09,0.0010096242185682,-0.0173651408404111,0.0,0.0,0.0,-0.0082781594246625,60.0,-24.17774200439453,-0.0,-6.949994713068008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54852294921875,0.0,0.0,9.465705079492182e-05,291.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6207580566406,0.0,0.0,9.967794176191092e-05,290.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988952636719,0.0,0.0,7.362219912465662e-05,290.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428955078125,0.0,0.0,9.967856021830812e-05,291.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060485839844,0.0,0.0,0.0004728287167381,290.930908203125,294.1499938964844,254.71275329589844,253.9049835205078,258.6358337402344,254.645751953125,289.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085804387927,6.867336477256458e-09,0.0010085735702887,-0.0170433335006237,0.0,0.0,0.0,-0.0082172518596053,60.0,-24.13689422607422,-0.0,-6.935536589480763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,291.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,9.449380740989e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5945129394531,0.0,0.0,9.950603998731822e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,7.349523366428912e-05,290.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326721191406,0.0,0.0,9.95066511677578e-05,291.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.592529296875,0.0,0.0,0.0004720133147202,290.9236755371094,294.1499938964844,254.73345947265625,253.92214965820312,258.5660705566406,254.6648406982422,289.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006840611808,6.663917861970958e-09,0.0010068339761346,-0.0165105033665895,0.0,0.0,0.0,-0.0081164082512259,60.0,-24.062599182128903,-0.0,-6.911631800221586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,291.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,9.449380740989e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5945129394531,0.0,0.0,9.950603998731822e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,7.349523366428912e-05,290.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326721191406,0.0,0.0,9.95066511677578e-05,291.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.592529296875,0.0,0.0,0.0004720133147202,290.9236755371094,294.1499938964844,254.73345947265625,253.92214965820312,258.5660705566406,254.6648406982422,289.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006840611808,6.663917861970958e-09,0.0010068339761346,-0.0165105033665895,0.0,0.0,0.0,-0.0081164082512259,60.0,-24.062599182128903,-0.0,-6.911631800221586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
