time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
510540,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,9.438220149604604e-05,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685119628906,0.0,0.0,9.938851871993391e-05,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770446777344,0.0,0.0,7.34084242139943e-05,290.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32244873046875,0.0,0.0,9.93891226244159e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790405273437,0.0,0.0,0.0004714558599516,290.9163818359375,294.1499938964844,254.7538604736328,253.93898010253903,258.49810791015625,254.68380737304688,289.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.5248380032301165e-09,0.0010056445607915,-0.0161461941897869,0.0,0.0,0.0,-0.0080474596470594,60.0,-24.001123428344727,-0.0,-6.895311344123911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,9.438220149604604e-05,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685119628906,0.0,0.0,9.938851871993391e-05,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770446777344,0.0,0.0,7.34084242139943e-05,290.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32244873046875,0.0,0.0,9.93891226244159e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790405273437,0.0,0.0,0.0004714558599516,290.9163818359375,294.1499938964844,254.7538604736328,253.93898010253903,258.49810791015625,254.68380737304688,289.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.5248380032301165e-09,0.0010056445607915,-0.0161461941897869,0.0,0.0,0.0,-0.0080474596470594,60.0,-24.001123428344727,-0.0,-6.895311344123911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101623535156,0.0,0.0,9.432460501557216e-05,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426940917969,0.0,0.0,9.932788088917732e-05,290.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660888671875,0.0,0.0,7.336363341892138e-05,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121643066406,0.0,0.0,9.932847024174408e-05,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655517578125,0.0,0.0,0.0004711681976914,290.9089660644531,294.1499938964844,254.77394104003903,253.9554748535156,258.4317932128906,254.7028045654297,289.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.453053646993112e-09,0.0010050305863842,-0.0159581564366817,0.0,0.0,0.0,-0.0080118719488382,60.0,-23.95315742492676,-0.0,-6.886895675961568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101623535156,0.0,0.0,9.432460501557216e-05,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426940917969,0.0,0.0,9.932788088917732e-05,290.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660888671875,0.0,0.0,7.336363341892138e-05,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121643066406,0.0,0.0,9.932847024174408e-05,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655517578125,0.0,0.0,0.0004711681976914,290.9089660644531,294.1499938964844,254.77394104003903,253.9554748535156,258.4317932128906,254.7028045654297,289.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.453053646993112e-09,0.0010050305863842,-0.0159581564366817,0.0,0.0,0.0,-0.0080118719488382,60.0,-23.95315742492676,-0.0,-6.886895675961568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974060058594,0.0,0.0,9.431808575754984e-05,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5170288085937,0.0,0.0,9.932101966114716e-05,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551330566406,0.0,0.0,7.335855480050668e-05,290.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,9.932160173775628e-05,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,0.0004711356596089,290.9014587402344,294.1499938964844,254.7936248779297,253.97157287597656,258.3670349121094,254.72189331054688,289.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444900613189475e-09,0.0010049606207758,-0.0159367993474006,0.0,0.0,0.0,-0.0080078290775418,60.0,-23.918590545654297,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974060058594,0.0,0.0,9.431808575754984e-05,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5170288085937,0.0,0.0,9.932101966114716e-05,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551330566406,0.0,0.0,7.335855480050668e-05,290.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,9.932160173775628e-05,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,0.0004711356596089,290.9014587402344,294.1499938964844,254.7936248779297,253.97157287597656,258.3670349121094,254.72189331054688,289.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444900613189475e-09,0.0010049606207758,-0.0159367993474006,0.0,0.0,0.0,-0.0080078290775418,60.0,-23.918590545654297,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49102783203125,0.0,0.0,9.433266677660868e-05,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5042724609375,0.0,0.0,9.933637193171307e-05,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3496398925781,0.0,0.0,7.336989801842719e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967224121094,0.0,0.0,9.93369540083222e-05,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453796386719,0.0,0.0,0.0004712085064966,290.8976745605469,294.1499938964844,254.8033142089844,253.97946166992188,258.3352355957031,254.7314910888672,289.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463051427374466e-09,0.0010051158023998,-0.0159843452274799,0.0,0.0,0.0,-0.0080168275162577,60.0,-23.90627861022949,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.484619140625,0.0,0.0,9.435541869606824e-05,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4915466308594,0.0,0.0,9.93603389360942e-05,290.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,7.338759314734489e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915344238281,0.0,0.0,9.936092101270332e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,0.0004713222151622,290.89385986328125,294.1499938964844,254.8128967285156,253.9872436523437,258.3037414550781,254.7411346435547,289.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491390980301048e-09,0.0010053580626845,-0.0160585809499025,0.0,0.0,0.0,-0.0080308765172958,60.0,-23.8962631225586,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,9.442561713512988e-05,291.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661865234375,0.0,0.0,9.94342626654543e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330993652344,0.0,0.0,7.344219193328172e-05,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811584472656,0.0,0.0,9.943483746610582e-05,291.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5251770019531,0.0,0.0,0.0004716728872153,290.8861694335937,294.1499938964844,254.83169555664065,254.00244140625,258.2418212890625,254.76052856445312,289.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578820599401069e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.88404655456543,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,9.442561713512988e-05,291.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661865234375,0.0,0.0,9.94342626654543e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330993652344,0.0,0.0,7.344219193328172e-05,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811584472656,0.0,0.0,9.943483746610582e-05,291.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5251770019531,0.0,0.0,0.0004716728872153,290.8861694335937,294.1499938964844,254.83169555664065,254.00244140625,258.2418212890625,254.76052856445312,289.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578820599401069e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.88404655456543,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45904541015625,0.0,0.0,9.451729420106858e-05,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4409484863281,0.0,0.0,9.953081462299453e-05,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,7.351349631790072e-05,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.270751953125,0.0,0.0,9.95313748717308e-05,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51171875,0.0,0.0,0.0004721308650914,290.8783569335937,294.1499938964844,254.8500061035156,254.01715087890625,258.1813049316406,254.77999877929688,289.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693017695624803e-09,0.0010070820571854,-0.0165867283940315,0.0,0.0,0.0,-0.0081308307126164,60.0,-23.8792667388916,-0.0,-6.915048800237855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45904541015625,0.0,0.0,9.451729420106858e-05,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4409484863281,0.0,0.0,9.953081462299453e-05,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,7.351349631790072e-05,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.270751953125,0.0,0.0,9.95313748717308e-05,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51171875,0.0,0.0,0.0004721308650914,290.8783569335937,294.1499938964844,254.8500061035156,254.01715087890625,258.1813049316406,254.77999877929688,289.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693017695624803e-09,0.0010070820571854,-0.0165867283940315,0.0,0.0,0.0,-0.0081308307126164,60.0,-23.8792667388916,-0.0,-6.915048800237855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461975097656,0.0,0.0,9.462879097554831e-05,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41583251953125,0.0,0.0,9.96482267510146e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,7.360021118074656e-05,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,9.964878699975088e-05,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49822998046875,0.0,0.0,0.0004726878250949,290.8704528808594,294.1499938964844,254.8680877685547,254.03155517578125,258.1221008300781,254.7995147705078,289.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.87975311279297,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461975097656,0.0,0.0,9.462879097554831e-05,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41583251953125,0.0,0.0,9.96482267510146e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,7.360021118074656e-05,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,9.964878699975088e-05,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49822998046875,0.0,0.0,0.0004726878250949,290.8704528808594,294.1499938964844,254.8680877685547,254.03155517578125,258.1221008300781,254.7995147705078,289.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.87975311279297,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.433349609375,0.0,0.0,9.476917330175638e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3908386230469,0.0,0.0,9.979606693377718e-05,290.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997741699219,0.0,0.0,7.37094014766626e-05,290.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.249755859375,0.0,0.0,9.979661990655586e-05,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847412109375,0.0,0.0,0.0004733891109935,290.8624267578125,294.1499938964844,254.8862762451172,254.0458526611328,258.06427001953125,254.8191375732422,289.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067871504875265e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.887008666992188,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.433349609375,0.0,0.0,9.476917330175638e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3908386230469,0.0,0.0,9.979606693377718e-05,290.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997741699219,0.0,0.0,7.37094014766626e-05,290.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.249755859375,0.0,0.0,9.979661990655586e-05,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847412109375,0.0,0.0,0.0004733891109935,290.8624267578125,294.1499938964844,254.8862762451172,254.0458526611328,258.06427001953125,254.8191375732422,289.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067871504875265e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.887008666992188,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42694091796875,0.0,0.0,9.485076589044183e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3783874511719,0.0,0.0,9.988198871724308e-05,290.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,7.377286237897351e-05,290.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444763183594,0.0,0.0,9.988253441406414e-05,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779663085937,0.0,0.0,0.0004737966810353,290.8583679199219,294.1499938964844,254.8953857421875,254.052963256836,258.0358581542969,254.8290100097656,289.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108428512481168e-09,0.0010106340050697,-0.0176748279482126,0.0,0.0,0.0,-0.0083367666229605,60.0,-23.893299102783203,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205017089844,0.0,0.0,9.493784455116838e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3659362792969,0.0,0.0,9.997368761105464e-05,290.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,7.384059426840395e-05,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391967773437,0.0,0.0,9.997423330787568e-05,291.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712219238281,0.0,0.0,0.0004742316959891,290.8542785644531,294.1499938964844,254.904525756836,254.06005859375,258.0076599121094,254.83892822265625,289.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216908848306502e-09,0.001011561602354,-0.0179589632898569,0.0,0.0,0.0,-0.0083905449137091,60.0,-23.900897979736328,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075927734375,0.0,0.0,9.513375698588789e-05,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34112548828125,0.0,0.0,0.0001001799973892,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773132324219,0.0,0.0,7.399296737276018e-05,290.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.000100180543086,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576721191406,0.0,0.0,0.000475210341392,290.8460388183594,294.1499938964844,254.9228363037109,254.0741577148437,257.9522705078125,254.85891723632807,289.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.9216537475586,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075927734375,0.0,0.0,9.513375698588789e-05,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34112548828125,0.0,0.0,0.0001001799973892,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773132324219,0.0,0.0,7.399296737276018e-05,290.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.000100180543086,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576721191406,0.0,0.0,0.000475210341392,290.8460388183594,294.1499938964844,254.9228363037109,254.0741577148437,257.9522705078125,254.85891723632807,289.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.9216537475586,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946228027344,0.0,0.0,9.535632852930576e-05,291.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,0.0001004143778118,290.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,7.416607695631683e-05,290.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0001004149089567,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,0.0004763221368193,290.83770751953125,294.1499938964844,254.941162109375,254.088134765625,257.8980712890625,254.879135131836,289.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.949115753173828,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946228027344,0.0,0.0,9.535632852930576e-05,291.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,0.0001004143778118,290.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,7.416607695631683e-05,290.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0001004149089567,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,0.0004763221368193,290.83770751953125,294.1499938964844,254.941162109375,254.088134765625,257.8980712890625,254.879135131836,289.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.949115753173828,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38165283203125,0.0,0.0,9.560521721141411e-05,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29180908203125,0.0,0.0,0.000100676472357,290.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,7.435965380864218e-05,290.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0001006770035019,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43048095703125,0.0,0.0,0.0004775654233526,290.8292236328125,294.1499938964844,254.9595184326172,254.1020050048828,257.8451538085937,254.8995513916016,289.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186787694692,8.048321120668334e-09,0.001018670736812,-0.0201364811509847,0.0,0.0,0.0,-0.0088027101010084,60.0,-23.983434677124023,-0.0,-7.075134789147344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38165283203125,0.0,0.0,9.560521721141411e-05,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29180908203125,0.0,0.0,0.000100676472357,290.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,7.435965380864218e-05,290.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0001006770035019,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43048095703125,0.0,0.0,0.0004775654233526,290.8292236328125,294.1499938964844,254.9595184326172,254.1020050048828,257.8451538085937,254.8995513916016,289.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186787694692,8.048321120668334e-09,0.001018670736812,-0.0201364811509847,0.0,0.0,0.0,-0.0088027101010084,60.0,-23.983434677124023,-0.0,-7.075134789147344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686218261719,0.0,0.0,9.58783202804625e-05,291.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672424316406,0.0,0.0,0.0001009640691336,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,7.457206811523065e-05,290.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001009645930025,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,0.0004789296363014,290.8206481933594,294.1499938964844,254.9778594970703,254.11573791503903,257.793212890625,254.9201202392578,289.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388560956973379e-09,0.0010215799557045,-0.021027510985732,0.0,0.0,0.0,-0.0089713810011744,60.0,-24.023344039916992,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686218261719,0.0,0.0,9.58783202804625e-05,291.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672424316406,0.0,0.0,0.0001009640691336,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,7.457206811523065e-05,290.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001009645930025,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,0.0004789296363014,290.8206481933594,294.1499938964844,254.9778594970703,254.11573791503903,257.793212890625,254.9201202392578,289.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388560956973379e-09,0.0010215799557045,-0.021027510985732,0.0,0.0,0.0,-0.0089713810011744,60.0,-24.023344039916992,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3620910644531,0.0,0.0,9.602471254765987e-05,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2549743652344,0.0,0.0,0.0001011182321235,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,7.4685929575935e-05,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0001011187559925,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.0004796609282493,290.8162841796875,294.1499938964844,254.9870147705078,254.12255859375,257.7677307128906,254.9304656982422,289.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231481865048,8.570947507280381e-09,0.001023139571771,-0.0215051267296075,0.0,0.0,0.0,-0.0090617975220084,60.0,-24.04599571228028,-0.0,-7.137354884889646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35552978515625,0.0,0.0,9.617624164093286e-05,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24273681640625,0.0,0.0,0.000101277793874,290.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,7.480378553736955e-05,290.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0001012783177429,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40313720703125,0.0,0.0,0.000480417831568,290.8119201660156,294.1499938964844,254.9961700439453,254.1293487548828,257.74249267578125,254.9408416748047,289.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247624013572,8.759722724960284e-09,0.0010247536702081,-0.0219994615763425,0.0,0.0,0.0,-0.0091553814709186,60.0,-24.069869995117188,-0.0,-7.1598961426389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424072265625,0.0,0.0,9.649583080317824e-05,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182922363281,0.0,0.0,0.0001016143505694,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,7.50523540773429e-05,290.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0001016148671624,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.389404296875,0.0,0.0,0.0004820142930839,290.8031005859375,294.1499938964844,255.01443481445312,254.1428375244141,257.6928100585937,254.96160888671875,289.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789311051185e-09,0.0010281583527103,-0.0230420716106891,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.121835708618164,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424072265625,0.0,0.0,9.649583080317824e-05,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182922363281,0.0,0.0,0.0001016143505694,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,7.50523540773429e-05,290.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0001016148671624,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.389404296875,0.0,0.0,0.0004820142930839,290.8031005859375,294.1499938964844,255.01443481445312,254.1428375244141,257.6928100585937,254.96160888671875,289.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789311051185e-09,0.0010281583527103,-0.0230420716106891,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.121835708618164,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,9.683587268227713e-05,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938781738281,0.0,0.0,0.0001019724295474,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,7.531682786066085e-05,290.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001019729388644,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756103515625,0.0,0.0,0.0004837128799408,290.79412841796875,294.1499938964844,255.0326232910156,254.1561737060547,257.6441955566406,254.9823760986328,289.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.17914772033692,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,9.683587268227713e-05,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938781738281,0.0,0.0,0.0001019724295474,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,7.531682786066085e-05,290.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001019729388644,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756103515625,0.0,0.0,0.0004837128799408,290.79412841796875,294.1499938964844,255.0326232910156,254.1561737060547,257.6441955566406,254.9823760986328,289.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.17914772033692,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3159484863281,0.0,0.0,9.719370427774264e-05,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1695251464844,0.0,0.0,0.0001023492441163,290.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,7.559514051536098e-05,290.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001023497534333,291.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617553710937,0.0,0.0,0.000485500349896,290.7850341796875,294.1499938964844,255.0507202148437,254.1693725585937,257.5966491699219,255.0030975341797,289.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.24110412597656,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3159484863281,0.0,0.0,9.719370427774264e-05,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1695251464844,0.0,0.0,0.0001023492441163,290.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,7.559514051536098e-05,290.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001023497534333,291.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617553710937,0.0,0.0,0.000485500349896,290.7850341796875,294.1499938964844,255.0507202148437,254.1693725585937,257.5966491699219,255.0030975341797,289.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.24110412597656,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026428222656,0.0,0.0,9.75670845946297e-05,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452331542969,0.0,0.0,0.0001027424368658,290.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,7.58855530875735e-05,290.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0001027429389068,291.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34783935546875,0.0,0.0,0.0004873654688708,290.7758178710937,294.1499938964844,255.06871032714844,254.1824188232422,257.5502319335937,255.023666381836,289.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492533952799477e-08,0.0010395704302936,-0.0265362728387117,0.0,0.0,0.0,-0.0100144082680344,60.0,-24.30731010437012,-0.0,-7.368466015122976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026428222656,0.0,0.0,9.75670845946297e-05,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452331542969,0.0,0.0,0.0001027424368658,290.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,7.58855530875735e-05,290.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0001027429389068,291.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34783935546875,0.0,0.0,0.0004873654688708,290.7758178710937,294.1499938964844,255.06871032714844,254.1824188232422,257.5502319335937,255.023666381836,289.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492533952799477e-08,0.0010395704302936,-0.0265362728387117,0.0,0.0,0.0,-0.0100144082680344,60.0,-24.30731010437012,-0.0,-7.368466015122976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29595947265625,0.0,0.0,9.775794023880736e-05,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1330871582031,0.0,0.0,0.0001029434206429,290.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,7.603398989886045e-05,290.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.000102943922684,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,0.0004883188521489,290.7711486816406,294.1499938964844,255.07765197753903,254.1888885498047,257.52734375,255.0338897705078,289.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416143340989,1.0730317967500014e-08,0.001041603507474,-0.0271587148308753,0.0,0.0,0.0,-0.0101322876289486,60.0,-24.34148597717285,-0.0,-7.397320445079458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892761230469,0.0,0.0,9.795196092454717e-05,291.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209411621094,0.0,0.0,0.0001031477368087,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,7.618490053573623e-05,290.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0001031482315738,291.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338928222656,0.0,0.0,0.0004892880679108,290.7664794921875,294.1499938964844,255.0865631103516,254.19532775878903,257.5047302246094,255.04405212402344,289.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972046382562441e-08,0.0010436704615131,-0.0277914498001337,0.0,0.0,0.0,-0.010252121835947,60.0,-24.376543045043945,-0.0,-7.426710624258703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758178710937,0.0,0.0,9.834612865233794e-05,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0967102050781,0.0,0.0,0.0001035628229146,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,7.649147300980985e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0001035633104038,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,0.0004912570002488,290.7569885253906,294.1499938964844,255.1042633056641,254.20806884765625,257.460205078125,255.0642242431641,289.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768109261989,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.448360443115234,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
