time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
512880,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758178710937,0.0,0.0,9.834612865233794e-05,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0967102050781,0.0,0.0,0.0001035628229146,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,7.649147300980985e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0001035633104038,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,0.0004912570002488,290.7569885253906,294.1499938964844,255.1042633056641,254.20806884765625,257.460205078125,255.0642242431641,289.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768109261989,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.448360443115234,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,9.874667739495636e-05,291.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724792480469,0.0,0.0,0.0001039846174535,290.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.680300768697634e-05,290.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0001039851049426,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057556152344,0.0,0.0,0.0004932578303851,290.74737548828125,294.1499938964844,255.12179565429688,254.2206420898437,257.4166564941406,255.0841064453125,289.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.522146224975582,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,9.874667739495636e-05,291.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724792480469,0.0,0.0,0.0001039846174535,290.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.680300768697634e-05,290.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0001039851049426,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057556152344,0.0,0.0,0.0004932578303851,290.74737548828125,294.1499938964844,255.12179565429688,254.2206420898437,257.4166564941406,255.0841064453125,289.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.522146224975582,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,9.915044211084024e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482788085937,0.0,0.0,0.0001044098025886,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,7.711705256951973e-05,290.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001044102900777,291.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916259765625,0.0,0.0,0.0004952747840434,290.7376403808594,294.1499938964844,255.13912963867188,254.23306274414065,257.3739929199219,255.1036834716797,289.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465236842729157e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.59707832336425,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,9.915044211084024e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482788085937,0.0,0.0,0.0001044098025886,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,7.711705256951973e-05,290.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001044102900777,291.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916259765625,0.0,0.0,0.0004952747840434,290.7376403808594,294.1499938964844,255.13912963867188,254.23306274414065,257.3739929199219,255.1036834716797,289.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465236842729157e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.59707832336425,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23779296875,0.0,0.0,9.9473814771045e-05,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0289611816406,0.0,0.0,0.0001047503319568,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,7.736856059636921e-05,290.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.00010475081217,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802429199219,0.0,0.0,0.0004968901048414,290.7297668457031,294.1499938964844,255.15284729003903,254.2428741455078,257.3406066894531,255.1190795898437,289.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.657379150390625,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,9.955453424481676e-05,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02410888671875,0.0,0.0,0.0001048353442456,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,7.7431344834622e-05,290.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0001048358171829,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27740478515625,0.0,0.0,0.0004972933093085,290.727783203125,294.1499938964844,255.15625,254.2453155517578,257.33233642578125,255.1228942871093,289.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060756156221,1.2968704332649853e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419482320547,60.0,-24.672452926635746,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,9.975582361221312e-05,291.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0120544433594,0.0,0.0,0.0001050473074428,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,7.758790161460638e-05,290.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0001050477803801,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,0.0004982987884432,290.7227783203125,294.1499938964844,255.1647186279297,254.2513732910156,257.3118896484375,255.13235473632807,289.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219488614879538e-08,0.001062887487933,-0.03367256000638,0.0,0.0,0.0,-0.0113662723451852,60.0,-24.71006965637207,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.995627624448387e-05,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999694824219,0.0,0.0,0.0001052583902492,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,7.77438108343631e-05,290.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.0001052588631864,291.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631225585937,0.0,0.0,0.0004993001348339,290.7177734375,294.1499938964844,255.1731414794922,254.25738525390625,257.2916564941406,255.14170837402344,289.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.034325897693634,0.0,0.0,0.0,-0.0114900823682546,60.0,-24.747539520263672,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,0.0001003533543553,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9758605957031,0.0,0.0,0.0001056765395333,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,7.805264613125473e-05,290.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0001056770051945,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,0.0005012836190871,290.7076110839844,294.1499938964844,255.1897735595703,254.269287109375,257.2518920898437,255.16015625,289.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.396396420716428e-08,0.0010692530777305,-0.0356199741363525,0.0,0.0,0.0,-0.011735338717699,60.0,-24.82177734375,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,0.0001003533543553,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9758605957031,0.0,0.0,0.0001056765395333,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,7.805264613125473e-05,290.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0001056770051945,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,0.0005012836190871,290.7076110839844,294.1499938964844,255.1897735595703,254.269287109375,257.2518920898437,255.16015625,289.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.396396420716428e-08,0.0010692530777305,-0.0356199741363525,0.0,0.0,0.0,-0.011735338717699,60.0,-24.82177734375,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.0001007435057545,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517822265625,0.0,0.0,0.0001060873983078,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,7.835609721951187e-05,290.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0001060878639691,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2343444824219,0.0,0.0,0.0005032325279898,290.6973571777344,294.1499938964844,255.2061309814453,254.281005859375,257.2130432128906,255.17819213867188,289.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450071361693516e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.89455986022949,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.0001007435057545,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517822265625,0.0,0.0,0.0001060873983078,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,7.835609721951187e-05,290.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0001060878639691,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2343444824219,0.0,0.0,0.0005032325279898,290.6973571777344,294.1499938964844,255.2061309814453,254.281005859375,257.2130432128906,255.17819213867188,289.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450071361693516e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.89455986022949,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0001011247950373,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.927734375,0.0,0.0,0.0001064889147528,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,7.865265797590837e-05,290.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0001064893731381,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0005051371990703,290.6869201660156,294.1499938964844,255.22218322753903,254.29254150390625,257.17510986328125,255.19581604003903,289.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925127800324844e-08,0.0010774715337902,-0.03813361749053,0.0,0.0,0.0,-0.0122118266299366,60.0,-24.96541404724121,-0.0,-7.915605237940326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0001011247950373,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.927734375,0.0,0.0,0.0001064889147528,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,7.865265797590837e-05,290.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0001064893731381,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0005051371990703,290.6869201660156,294.1499938964844,255.22218322753903,254.29254150390625,257.17510986328125,255.19581604003903,289.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925127800324844e-08,0.0010774715337902,-0.03813361749053,0.0,0.0,0.0,-0.0122118266299366,60.0,-24.96541404724121,-0.0,-7.915605237940326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,0.0001014959852909,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036865234375,0.0,0.0,0.0001068798010237,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,7.894136069808155e-05,290.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.000106880259409,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0005069914041087,290.6763916015625,294.1499938964844,255.2379302978516,254.3038787841797,257.1380310058594,255.2130126953125,289.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.0340633392334,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,0.0001014959852909,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036865234375,0.0,0.0,0.0001068798010237,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,7.894136069808155e-05,290.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.000106880259409,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0005069914041087,290.6763916015625,294.1499938964844,255.2379302978516,254.3038787841797,257.1380310058594,255.2130126953125,289.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.0340633392334,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.000101676909253,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8916931152344,0.0,0.0,0.0001070703146979,290.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,7.908207771833986e-05,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0001070707730832,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.000507895136252,290.6710510253906,294.1499938964844,255.24566650390625,254.3094787597656,257.1198425292969,255.221435546875,289.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.06728172302246,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001018555121845,291.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87969970703125,0.0,0.0,0.0001072583982022,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,7.922099030110985e-05,290.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0001072588493116,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0005087872850708,290.66571044921875,294.1499938964844,255.2533264160156,254.3150329589844,257.10186767578125,255.22976684570312,289.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.09997940063477,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001022028300212,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.855712890625,0.0,0.0,0.0001076241460395,290.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,7.949112477945164e-05,290.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0001076245971489,291.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.000510522222612,290.6549072265625,294.1499938964844,255.2683868408203,254.32598876953125,257.0665283203125,255.24609375,289.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.16310691833496,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001022028300212,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.855712890625,0.0,0.0,0.0001076241460395,290.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,7.949112477945164e-05,290.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0001076245971489,291.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.000510522222612,290.6549072265625,294.1499938964844,255.2683868408203,254.32598876953125,257.0665283203125,255.24609375,289.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.16310691833496,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0001025367164402,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.831787109375,0.0,0.0,0.0001079757421393,290.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,7.975081098265946e-05,290.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0001079761859728,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0005121901049278,290.6439819335937,294.1499938964844,255.2830505371093,254.3367614746093,257.0321044921875,255.26193237304688,289.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684294834590222e-08,0.0010925129754468,-0.0427323244512081,0.0,0.0,0.0,-0.013083916157484,60.0,-25.223031997680664,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0001025367164402,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.831787109375,0.0,0.0,0.0001079757421393,290.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,7.975081098265946e-05,290.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0001079761859728,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0005121901049278,290.6439819335937,294.1499938964844,255.2830505371093,254.3367614746093,257.0321044921875,255.26193237304688,289.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684294834590222e-08,0.0010925129754468,-0.0427323244512081,0.0,0.0,0.0,-0.013083916157484,60.0,-25.223031997680664,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0001028582919389,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8078918457031,0.0,0.0,0.0001083143870346,290.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,8.000092930160463e-05,290.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,0.000108314823592,291.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.000513796461746,290.6329345703125,294.1499938964844,255.2973175048828,254.34732055664065,256.9984436035156,255.27737426757807,289.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.280244827270508,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0001028582919389,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8078918457031,0.0,0.0,0.0001083143870346,290.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,8.000092930160463e-05,290.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,0.000108314823592,291.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.000513796461746,290.6329345703125,294.1499938964844,255.2973175048828,254.34732055664065,256.9984436035156,255.27737426757807,289.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.280244827270508,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0001031661231536,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840576171875,0.0,0.0,0.0001086385454982,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,8.024035196285695e-05,290.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0001086389820557,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0005153341335244,290.62176513671875,294.1499938964844,255.3111724853516,254.357666015625,256.9656677246094,255.29226684570312,289.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468503088480247e-08,0.0010992182651534,-0.0447815135121345,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.33396339416504,-0.0,-8.238382775971331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0001031661231536,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840576171875,0.0,0.0,0.0001086385454982,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,8.024035196285695e-05,290.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0001086389820557,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0005153341335244,290.62176513671875,294.1499938964844,255.3111724853516,254.357666015625,256.9656677246094,255.29226684570312,289.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468503088480247e-08,0.0010992182651534,-0.0447815135121345,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.33396339416504,-0.0,-8.238382775971331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0001033156731864,291.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7721252441406,0.0,0.0,0.0001087960336008,290.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,8.03566726972349e-05,290.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,0.0001087964701582,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0005160812288522,290.6161193847656,294.1499938964844,255.31793212890625,254.36276245117188,256.9495544433594,255.299545288086,289.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008291039615,1.7654837591862815e-08,0.0011008115252479,-0.0452683418989181,0.0,0.0,0.0,-0.0135650541633367,60.0,-25.359813690185547,-0.0,-8.262283301974095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0001034617525874,291.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,0.0001089498691726,290.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,8.047028677538037e-05,290.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0001089502911781,291.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0005168109200894,290.6104736328125,294.1499938964844,255.3245849609375,254.3678131103516,256.9336853027344,255.30670166015625,289.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102385460399,1.7836844889984604e-08,0.0011023676488548,-0.0457438267767429,0.0,0.0,0.0,-0.013655281625688,60.0,-25.38487434387207,-0.0,-8.285662289608808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0001037452966556,291.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364807128906,0.0,0.0,0.0001092484526452,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,8.069082105066627e-05,290.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,0.0001092488746508,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0005182272871024,290.5990600585937,294.1499938964844,255.3375244140625,254.37774658203125,256.9024658203125,255.3206481933593,289.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190123185490847e-08,0.0011053882772102,-0.0466666668653488,0.0,0.0,0.0,-0.0138304149731993,60.0,-25.433000564575195,-0.0,-8.331135603611983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0001037452966556,291.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364807128906,0.0,0.0,0.0001092484526452,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,8.069082105066627e-05,290.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,0.0001092488746508,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0005182272871024,290.5990600585937,294.1499938964844,255.3375244140625,254.37774658203125,256.9024658203125,255.3206481933593,289.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190123185490847e-08,0.0011053882772102,-0.0466666668653488,0.0,0.0,0.0,-0.0138304149731993,60.0,-25.433000564575195,-0.0,-8.331135603611983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001040172064676,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127380371094,0.0,0.0,0.0001095347979571,290.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,8.090231131063774e-05,290.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0001095352126867,291.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0005195855628699,290.5874938964844,294.1499938964844,255.3500061035156,254.3874664306641,256.8720703125,255.3339691162109,289.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083035496994,1.852891706732862e-08,0.0011082849232479,-0.0475515611469745,0.0,0.0,0.0,-0.0139983687549829,60.0,-25.478347778320312,-0.0,-8.374861693027924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001040172064676,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127380371094,0.0,0.0,0.0001095347979571,290.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,8.090231131063774e-05,290.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0001095352126867,291.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0005195855628699,290.5874938964844,294.1499938964844,255.3500061035156,254.3874664306641,256.8720703125,255.3339691162109,289.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083035496994,1.852891706732862e-08,0.0011082849232479,-0.0475515611469745,0.0,0.0,0.0,-0.0139983687549829,60.0,-25.478347778320312,-0.0,-8.374861693027924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,0.0001042793664964,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890869140625,0.0,0.0,0.0001098108623409,290.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,8.110620547086e-05,290.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0001098112770705,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0005208951188251,290.57586669921875,294.1499938964844,255.35812377929688,254.3935089111328,256.84234619140625,255.3458251953125,289.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110965861007,1.8855553562957545e-08,0.0011110777268186,-0.0484046004712581,0.0,0.0,0.0,-0.0141602950170636,60.0,-25.52265739440918,-0.0,-8.417126196036406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,0.0001042793664964,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890869140625,0.0,0.0,0.0001098108623409,290.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,8.110620547086e-05,290.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0001098112770705,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0005208951188251,290.57586669921875,294.1499938964844,255.35812377929688,254.3935089111328,256.84234619140625,255.3458251953125,289.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110965861007,1.8855553562957545e-08,0.0011110777268186,-0.0484046004712581,0.0,0.0,0.0,-0.0141602950170636,60.0,-25.52265739440918,-0.0,-8.417126196036406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001045308817992,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654357910156,0.0,0.0,0.0001100757290259,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,8.130183414323255e-05,290.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001100761364796,291.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0005221515311859,290.5640869140625,294.1499938964844,255.35836791992188,254.39273071289065,256.813232421875,255.3523712158203,289.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137763503938,1.9168933107494013e-08,0.0011137571418657,-0.0492229163646698,0.0,0.0,0.0,-0.0143156489357352,60.0,-25.569259643554688,-0.0,-8.457775635406507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001045308817992,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654357910156,0.0,0.0,0.0001100757290259,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,8.130183414323255e-05,290.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001100761364796,291.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0005221515311859,290.5640869140625,294.1499938964844,255.35836791992188,254.39273071289065,256.813232421875,255.3523712158203,289.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137763503938,1.9168933107494013e-08,0.0011137571418657,-0.0492229163646698,0.0,0.0,0.0,-0.0143156489357352,60.0,-25.569259643554688,-0.0,-8.457775635406507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.0001046536272042,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536560058594,0.0,0.0,0.000110204986413,290.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,8.139730198308825e-05,290.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0001102053938666,291.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.000522764690686,290.55816650390625,294.1499938964844,255.355697631836,254.38992309570312,256.798828125,255.35362243652344,288.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150841601192,1.9321863220511666e-08,0.0011150648351758,-0.0496222227811813,0.0,0.0,0.0,-0.0143914632499217,60.0,-25.593530654907227,-0.0,-8.477648094640244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.000104773658677,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418762207031,0.0,0.0,0.0001103313916246,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,8.149065979523584e-05,290.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.0001103317918023,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.000523364287801,290.5522155761719,294.1499938964844,255.35125732421875,254.3855743408203,256.7845153808594,255.3529815673828,288.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163629824295,1.9471420031891284e-08,0.0011163434246554,-0.0500127002596855,0.0,0.0,0.0,-0.0144656039774417,60.0,-25.61869430541992,-0.0,-8.497104886373563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
