time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
515220,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001050078426487,291.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61834716796875,0.0,0.0,0.000110577995656,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,8.16727988421917e-05,290.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.0001105783958337,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0005245340871624,290.54022216796875,294.1499938964844,255.3373107910156,254.3724670410156,256.7560729980469,255.3470764160156,288.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763195524546973e-08,0.0011188382050022,-0.0507744289934635,0.0,0.0,0.0,-0.0146102486178278,60.0,-25.67115592956543,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001050078426487,291.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61834716796875,0.0,0.0,0.000110577995656,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,8.16727988421917e-05,290.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.0001105783958337,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0005245340871624,290.54022216796875,294.1499938964844,255.3373107910156,254.3724670410156,256.7560729980469,255.3470764160156,288.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763195524546973e-08,0.0011188382050022,-0.0507744289934635,0.0,0.0,0.0,-0.0146102486178278,60.0,-25.67115592956543,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.000105233695649,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948486328125,0.0,0.0,0.0001108158394345,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,8.184846228687093e-05,289.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,0.0001108162323362,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0005256622680462,290.5281066894531,294.1499938964844,255.3170166015625,254.35386657714844,256.727783203125,255.333984375,288.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.004460597504476e-08,0.0011212441604584,-0.0515090115368366,0.0,0.0,0.0,-0.0147497542202472,60.0,-25.726781845092773,-0.0,-8.571879561714013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.000105233695649,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948486328125,0.0,0.0,0.0001108158394345,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,8.184846228687093e-05,289.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,0.0001108162323362,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0005256622680462,290.5281066894531,294.1499938964844,255.3170166015625,254.35386657714844,256.727783203125,255.333984375,288.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.004460597504476e-08,0.0011212441604584,-0.0515090115368366,0.0,0.0,0.0,-0.0147497542202472,60.0,-25.726781845092773,-0.0,-8.571879561714013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0001054522144841,290.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714416503906,0.0,0.0,0.00011104594887,290.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,8.201842138078064e-05,289.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,0.0001110463417717,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,0.0005267538363113,290.51593017578125,294.1499938964844,255.29090881347656,254.3302154541016,256.6994934082031,255.314682006836,288.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.78500366210937,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0001054522144841,290.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714416503906,0.0,0.0,0.00011104594887,290.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,8.201842138078064e-05,289.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,0.0001110463417717,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,0.0005267538363113,290.51593017578125,294.1499938964844,255.29090881347656,254.3302154541016,256.6994934082031,255.314682006836,288.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.78500366210937,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,0.0001056631444953,290.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,0.000111268069304,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,8.218247239710763e-05,289.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.0001112684549298,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,0.0005278075113892,290.50360107421875,294.1499938964844,255.259506225586,254.3019561767578,256.671142578125,255.2890625,288.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579674853138386e-08,0.0011258190497756,-0.0529055148363113,0.0,0.0,0.0,-0.0150150079280138,60.0,-25.8458194732666,-0.0,-8.64197744476769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,0.0001056631444953,290.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,0.000111268069304,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,8.218247239710763e-05,289.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.0001112684549298,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,0.0005278075113892,290.50360107421875,294.1499938964844,255.259506225586,254.3019561767578,256.671142578125,255.2890625,288.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579674853138386e-08,0.0011258190497756,-0.0529055148363113,0.0,0.0,0.0,-0.0150150079280138,60.0,-25.8458194732666,-0.0,-8.64197744476769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0001057660847436,290.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.536376953125,0.0,0.0,0.0001113764737965,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,8.22625370346941e-05,289.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,0.0001113768594223,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.0005283217178657,290.4974060058594,294.1499938964844,255.2419586181641,254.2862243652344,256.6568908691406,255.2742614746093,288.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269362876191,2.070793136965676e-08,0.0011269156821072,-0.0532402135431766,0.0,0.0,0.0,-0.0150785902515053,60.0,-25.87700462341309,-0.0,-8.658822281404357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,0.0001058671696227,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52471923828125,0.0,0.0,0.0001114829210564,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507080078125,0.0,0.0,8.234116103267297e-05,289.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81982421875,0.0,0.0,0.0001114832994062,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.0005288266693241,290.4911804199219,294.1499938964844,255.22329711914065,254.2695159912109,256.642578125,255.2581024169922,288.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833878622283922e-08,0.0011279924074187,-0.0535688661038875,0.0,0.0,0.0,-0.0151410270482301,60.0,-25.9086971282959,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0001060638969647,290.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,0.0001116900893975,290.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,8.249416714534163e-05,289.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,0.0001116904604714,291.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0005298093892633,290.4786376953125,294.1499938964844,255.18280029296875,254.2333374023437,256.6138000488281,255.2223052978516,288.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078990997125402e-08,0.0011300881160423,-0.054208431392908,0.0,0.0,0.0,-0.0152625385671854,60.0,-25.973312377929688,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0001060638969647,290.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,0.0001116900893975,290.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,8.249416714534163e-05,289.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,0.0001116904604714,291.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0005298093892633,290.4786376953125,294.1499938964844,255.18280029296875,254.2333374023437,256.6138000488281,255.2223052978516,288.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078990997125402e-08,0.0011300881160423,-0.054208431392908,0.0,0.0,0.0,-0.0152625385671854,60.0,-25.973312377929688,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,0.0001062529845512,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4782409667969,0.0,0.0,0.0001118892178055,290.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,8.264124335255474e-05,289.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,0.0001118895888794,291.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,0.0005307539831846,290.4660339355469,294.1499938964844,255.13853454589844,254.19387817382807,256.58465576171875,255.1819763183593,288.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.1314592757448736e-08,0.0011321025667712,-0.0548231154680252,0.0,0.0,0.0,-0.0153793357312679,60.0,-26.0393180847168,-0.0,-8.738720680412373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,0.0001062529845512,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4782409667969,0.0,0.0,0.0001118892178055,290.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,8.264124335255474e-05,289.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,0.0001118895888794,291.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,0.0005307539831846,290.4660339355469,294.1499938964844,255.13853454589844,254.19387817382807,256.58465576171875,255.1819763183593,288.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.1314592757448736e-08,0.0011321025667712,-0.0548231154680252,0.0,0.0,0.0,-0.0153793357312679,60.0,-26.0393180847168,-0.0,-8.738720680412373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.0001064342286554,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.455078125,0.0,0.0,0.0001120800734497,290.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,8.278220775537193e-05,289.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,0.0001120804445235,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0005316593451425,290.45330810546875,294.1499938964844,255.0910186767578,254.15155029296875,256.5551147460937,255.1378631591797,288.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340547353029,2.1540412120657493e-08,0.0011340331984683,-0.055412221699953,0.0,0.0,0.0,-0.0154912825673818,60.0,-26.10618019104004,-0.0,-8.768555659344204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.0001064342286554,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.455078125,0.0,0.0,0.0001120800734497,290.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,8.278220775537193e-05,289.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,0.0001120804445235,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0005316593451425,290.45330810546875,294.1499938964844,255.0910186767578,254.15155029296875,256.5551147460937,255.1378631591797,288.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340547353029,2.1540412120657493e-08,0.0011340331984683,-0.055412221699953,0.0,0.0,0.0,-0.0154912825673818,60.0,-26.10618019104004,-0.0,-8.768555659344204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0001066061668097,290.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319763183594,0.0,0.0,0.0001122611356549,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,8.291593985632062e-05,289.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76580810546875,0.0,0.0,0.0001122614994528,291.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,0.0005325181991793,290.4404602050781,294.1499938964844,255.04074096679688,254.10682678222656,256.5251159667969,255.0902099609375,288.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358865303918,2.1754637202775484e-08,0.001135864877142,-0.0559710264205932,0.0,0.0,0.0,-0.0155974812805652,60.0,-26.17336082458496,-0.0,-8.796905603958295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0001066061668097,290.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319763183594,0.0,0.0,0.0001122611356549,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,8.291593985632062e-05,289.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76580810546875,0.0,0.0,0.0001122614994528,291.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,0.0005325181991793,290.4404602050781,294.1499938964844,255.04074096679688,254.10682678222656,256.5251159667969,255.0902099609375,288.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358865303918,2.1754637202775484e-08,0.001135864877142,-0.0559710264205932,0.0,0.0,0.0,-0.0155974812805652,60.0,-26.17336082458496,-0.0,-8.796905603958295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,0.0001066889599314,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4204406738281,0.0,0.0,0.000112348323455,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,8.298033208120614e-05,289.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,0.000112348679977,291.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951721191406,0.0,0.0,0.0005329317646101,290.4340209960937,294.1499938964844,255.0147399902344,254.0836944580078,256.50994873046875,255.0653533935547,288.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367686092853,2.1857788468082617e-08,0.0011367467232048,-0.0562400817871093,0.0,0.0,0.0,-0.0156486183404922,60.0,-26.206905364990234,-0.0,-8.810572182937906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,0.0001067688790499,290.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089050292969,0.0,0.0,0.0001124324844568,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,8.304249058710411e-05,289.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,0.0001124328409787,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0005333310109563,290.4275207519531,294.1499938964844,254.9882354736328,254.06011962890625,256.4946594238281,255.0398712158203,288.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376200709491,2.195736392707204e-08,0.0011375981848686,-0.0564997978508472,0.0,0.0,0.0,-0.0156979821622371,60.0,-26.24028968811035,-0.0,-8.8237754880538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,0.0001069199497578,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,0.00011259157327,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,8.315999002661556e-05,289.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,0.0001125919297919,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,0.00053408567328,290.4145202636719,294.1499938964844,254.9340057373047,254.0118865966797,256.4637145996094,254.9873809814453,288.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392296291887,2.2145590250488567e-08,0.0011392073938623,-0.0569907017052173,0.0,0.0,0.0,-0.015791293233633,60.0,-26.306297302246094,-0.0,-8.84876030227133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,0.0001069199497578,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,0.00011259157327,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,8.315999002661556e-05,289.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,0.0001125919297919,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,0.00053408567328,290.4145202636719,294.1499938964844,254.9340057373047,254.0118865966797,256.4637145996094,254.9873809814453,288.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392296291887,2.2145590250488567e-08,0.0011392073938623,-0.0569907017052173,0.0,0.0,0.0,-0.015791293233633,60.0,-26.306297302246094,-0.0,-8.84876030227133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,0.0001070596772478,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629455566406,0.0,0.0,0.0001127387222368,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,8.326867100549862e-05,289.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,0.0001127390714827,291.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,0.000534783641342,290.4013977050781,294.1499938964844,254.87857055664065,253.96258544921875,256.43218994140625,254.9330444335937,288.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407182319089,2.2319683878890828e-08,0.0011406958801671,-0.0574447102844715,0.0,0.0,0.0,-0.0158775970339775,60.0,-26.370620727539062,-0.0,-8.871900547546829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,0.0001070596772478,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629455566406,0.0,0.0,0.0001127387222368,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,8.326867100549862e-05,289.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,0.0001127390714827,291.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,0.000534783641342,290.4013977050781,294.1499938964844,254.87857055664065,253.96258544921875,256.43218994140625,254.9330444335937,288.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407182319089,2.2319683878890828e-08,0.0011406958801671,-0.0574447102844715,0.0,0.0,0.0,-0.0158775970339775,60.0,-26.370620727539062,-0.0,-8.871900547546829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81201171875,0.0,0.0,0.0001071848746505,290.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.340087890625,0.0,0.0,0.0001128705625887,290.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,8.336604514624923e-05,289.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71075439453125,0.0,0.0,0.0001128709045588,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,0.0005354090826585,290.38818359375,294.1499938964844,254.8224334716797,253.91262817382807,256.4001159667969,254.8774871826172,288.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420521186664,2.247567110202908e-08,0.0011420296505093,-0.0578514672815799,0.0,0.0,0.0,-0.0159549266099929,60.0,-26.432409286499023,-0.0,-8.892659764114796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81201171875,0.0,0.0,0.0001071848746505,290.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.340087890625,0.0,0.0,0.0001128705625887,290.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,8.336604514624923e-05,289.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71075439453125,0.0,0.0,0.0001128709045588,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,0.0005354090826585,290.38818359375,294.1499938964844,254.8224334716797,253.91262817382807,256.4001159667969,254.8774871826172,288.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420521186664,2.247567110202908e-08,0.0011420296505093,-0.0578514672815799,0.0,0.0,0.0,-0.0159549266099929,60.0,-26.432409286499023,-0.0,-8.892659764114796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,0.0001072971354005,290.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172607421875,0.0,0.0,0.0001129887823481,290.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,8.345335663761944e-05,289.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69683837890625,0.0,0.0,0.0001129891170421,291.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,0.0005359698552638,290.3749084472656,294.1499938964844,254.76611328125,253.86248779296875,256.3675842285156,254.82131958007807,288.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432480532675,2.261553078142242e-08,0.0011432253522798,-0.0582161508500576,0.0,0.0,0.0,-0.0160242598503828,60.0,-26.491596221923828,-0.0,-8.911293747360106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,0.0001072971354005,290.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172607421875,0.0,0.0,0.0001129887823481,290.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,8.345335663761944e-05,289.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69683837890625,0.0,0.0,0.0001129891170421,291.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,0.0005359698552638,290.3749084472656,294.1499938964844,254.76611328125,253.86248779296875,256.3675842285156,254.82131958007807,288.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432480532675,2.261553078142242e-08,0.0011432253522798,-0.0582161508500576,0.0,0.0,0.0,-0.0160242598503828,60.0,-26.491596221923828,-0.0,-8.911293747360106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,0.0001073473031283,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058776855469,0.0,0.0,0.0001130416130763,290.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71685791015625,0.0,0.0,8.34923775983043e-05,289.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898498535156,0.0,0.0,0.0001130419477703,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,0.000536220439244,290.36822509765625,294.1499938964844,254.738037109375,253.8374786376953,256.3511047363281,254.7931365966797,288.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437825160101,2.26780354495304e-08,0.0011437598150223,-0.0583791211247444,0.0,0.0,0.0,-0.0160552449524402,60.0,-26.519750595092773,-0.0,-8.9196269925651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.0001073937091859,290.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,0.0001130904856836,290.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,8.352847362402827e-05,289.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,0.0001130908203776,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,0.0005364522803574,290.36151123046875,294.1499938964844,254.71011352539065,253.8125915527344,256.3345031738281,254.76499938964844,288.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.2735854088296044e-08,0.0011442541144788,-0.0585298761725425,0.0,0.0,0.0,-0.0160839091986417,60.0,-26.546947479248047,-0.0,-8.927339933961775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,0.000107473868411,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27178955078125,0.0,0.0,0.0001131748940679,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952514648437,0.0,0.0,8.359081402886659e-05,289.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,0.0001131752287619,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,0.0005368526908569,290.3480529785156,294.1499938964844,254.6549530029297,253.763412475586,256.3009338378906,254.7090759277344,288.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451308382675,2.2835717317093444e-08,0.0011451080208644,-0.058790236711502,0.0,0.0,0.0,-0.016133414581418,60.0,-26.598024368286133,-0.0,-8.940668294599163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,0.000107473868411,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27178955078125,0.0,0.0,0.0001131748940679,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952514648437,0.0,0.0,8.359081402886659e-05,289.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,0.0001131752287619,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,0.0005368526908569,290.3480529785156,294.1499938964844,254.6549530029297,253.763412475586,256.3009338378906,254.7090759277344,288.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451308382675,2.2835717317093444e-08,0.0011451080208644,-0.058790236711502,0.0,0.0,0.0,-0.016133414581418,60.0,-26.598024368286133,-0.0,-8.940668294599163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,0.0001075368854799,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491760253906,0.0,0.0,0.0001132412580773,290.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,8.363982487935573e-05,289.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,0.0001132415854954,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,0.0005371674778871,290.3345031738281,294.1499938964844,254.6011505126953,253.71539306640625,256.26690673828125,254.6540679931641,288.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458020890131,2.2914212749469698e-08,0.0011457791551947,-0.058994885534048,0.0,0.0,0.0,-0.0161723289638757,60.0,-26.64417839050293,-0.0,-8.951152352665306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,0.0001075368854799,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491760253906,0.0,0.0,0.0001132412580773,290.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,8.363982487935573e-05,289.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,0.0001132415854954,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,0.0005371674778871,290.3345031738281,294.1499938964844,254.6011505126953,253.71539306640625,256.26690673828125,254.6540679931641,288.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458020890131,2.2914212749469698e-08,0.0011457791551947,-0.058994885534048,0.0,0.0,0.0,-0.0161723289638757,60.0,-26.64417839050293,-0.0,-8.951152352665306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,0.0001075817708624,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,0.0001132885299739,290.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,8.367473492398858e-05,289.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6406555175781,0.0,0.0,0.000113288850116,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,0.0005373917520046,290.3208923339844,294.1499938964844,254.5491943359375,253.66897583007807,256.2325439453125,254.6004943847656,288.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462802067399,2.2970128910060346e-08,0.0011462572729215,-0.0591406561434268,0.0,0.0,0.0,-0.0162000469863414,60.0,-26.68474197387696,-0.0,-8.958623709531822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,0.0001075817708624,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,0.0001132885299739,290.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,8.367473492398858e-05,289.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6406555175781,0.0,0.0,0.000113288850116,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,0.0005373917520046,290.3208923339844,294.1499938964844,254.5491943359375,253.66897583007807,256.2325439453125,254.6004943847656,288.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462802067399,2.2970128910060346e-08,0.0011462572729215,-0.0591406561434268,0.0,0.0,0.0,-0.0162000469863414,60.0,-26.68474197387696,-0.0,-8.958623709531822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,0.0001076076005119,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0001133157275035,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,8.369482384296134e-05,289.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62646484375,0.0,0.0,0.0001133160476456,291.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0005375207983888,290.30718994140625,294.1499938964844,254.4996337890625,253.62461853027344,256.19781494140625,254.54884338378903,288.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465552961453,2.300228985063768e-08,0.0011465323623269,-0.0592245012521743,0.0,0.0,0.0,-0.0162159912288188,60.0,-26.719072341918945,-0.0,-8.96292249308317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,0.0001076076005119,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0001133157275035,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,8.369482384296134e-05,289.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62646484375,0.0,0.0,0.0001133160476456,291.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0005375207983888,290.30718994140625,294.1499938964844,254.4996337890625,253.62461853027344,256.19781494140625,254.54884338378903,288.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465552961453,2.300228985063768e-08,0.0011465323623269,-0.0592245012521743,0.0,0.0,0.0,-0.0162159912288188,60.0,-26.719072341918945,-0.0,-8.96292249308317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.711669921875,0.0,0.0,0.0001076131520676,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001133215773734,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445007324219,0.0,0.0,8.369914576178417e-05,289.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,0.0001133218975155,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73748779296875,0.0,0.0,0.0005375485052354,290.3003234863281,294.1499938964844,254.47589111328125,253.6033630371093,256.18035888671875,254.52389526367188,288.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009198102386108e-08,0.0011465913848951,-0.0592425093054771,0.0,0.0,0.0,-0.0162194166332483,60.0,-26.73368453979492,-0.0,-8.963846198639659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
