time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
517560,290.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038879394531,0.0,0.0,0.0001076135013136,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0001133219484472,290.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,8.369941497221589e-05,289.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122741699219,0.0,0.0,0.0001133222613134,291.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295227050781,0.0,0.0,0.0005375502514652,290.2934265136719,294.1499938964844,254.45294189453125,253.5827789306641,256.162841796875,254.4996490478516,288.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466180440038,2.3009620875313885e-08,0.0011465949937701,-0.0592436082661151,0.0,0.0,0.0,-0.016219625249505,60.0,-26.746484756469727,-0.0,-8.96390304205852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883544921875,0.0,0.0,0.00010759831639,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001133059631683,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,8.368760609300807e-05,289.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980224609375,0.0,0.0,0.0001133062760345,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0005374744650907,290.27960205078125,294.1499938964844,254.4096527099609,253.5438995361328,256.127685546875,254.4533843994141,288.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464562267065,2.299068313504905e-08,0.0011464331764727,-0.0591942407190799,0.0,0.0,0.0,-0.0162102375179529,60.0,-26.76642417907715,-0.0,-8.961371378291005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883544921875,0.0,0.0,0.00010759831639,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001133059631683,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,8.368760609300807e-05,289.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980224609375,0.0,0.0,0.0001133062760345,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0005374744650907,290.27960205078125,294.1499938964844,254.4096527099609,253.5438995361328,256.127685546875,254.4533843994141,288.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464562267065,2.299068313504905e-08,0.0011464331764727,-0.0591942407190799,0.0,0.0,0.0,-0.0162102375179529,60.0,-26.76642417907715,-0.0,-8.961371378291005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727600097656,0.0,0.0,0.0001075613254215,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001132670149672,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60797119140625,0.0,0.0,8.365883695660159e-05,289.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,0.0001132673205574,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,0.000537289713975,290.26568603515625,294.1499938964844,254.3702850341797,253.50845336914065,256.0924072265625,254.41053771972656,288.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460619280114,2.2944565358784533e-08,0.001146038994193,-0.0590740106999874,0.0,0.0,0.0,-0.0161873772740364,60.0,-26.778228759765625,-0.0,-8.955207420058289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727600097656,0.0,0.0,0.0001075613254215,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001132670149672,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60797119140625,0.0,0.0,8.365883695660159e-05,289.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,0.0001132673205574,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,0.000537289713975,290.26568603515625,294.1499938964844,254.3702850341797,253.50845336914065,256.0924072265625,254.41053771972656,288.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460619280114,2.2944565358784533e-08,0.001146038994193,-0.0590740106999874,0.0,0.0,0.0,-0.0161873772740364,60.0,-26.778228759765625,-0.0,-8.955207420058289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571960449219,0.0,0.0,0.0001075003528967,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0001132028119172,290.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59332275390625,0.0,0.0,8.361141226487234e-05,289.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,0.0001132031102315,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,0.0005369851714931,290.2517395019531,294.1499938964844,254.3353271484375,253.4768829345703,256.0571594238281,254.3714599609375,288.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454122141003,2.2868567484124472e-08,0.0011453892802819,-0.0588758811354637,0.0,0.0,0.0,-0.0161497015506029,60.0,-26.78147315979004,-0.0,-8.945055185449746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571960449219,0.0,0.0,0.0001075003528967,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0001132028119172,290.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59332275390625,0.0,0.0,8.361141226487234e-05,289.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,0.0001132031102315,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,0.0005369851714931,290.2517395019531,294.1499938964844,254.3353271484375,253.4768829345703,256.0571594238281,254.3714599609375,288.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454122141003,2.2868567484124472e-08,0.0011453892802819,-0.0588758811354637,0.0,0.0,0.0,-0.0161497015506029,60.0,-26.78147315979004,-0.0,-8.945055185449746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416015625,0.0,0.0,0.0001074144602171,290.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0001131123644881,290.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57861328125,0.0,0.0,8.354460442205891e-05,289.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550537109375,0.0,0.0,0.0001131126555264,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658020019531,0.0,0.0,0.0005365561228245,290.2377319335937,294.1499938964844,254.3053131103516,253.4496459960937,256.02197265625,254.3372039794922,288.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444969568401,2.2761515339198013e-08,0.001144474139437,-0.0585967749357223,0.0,0.0,0.0,-0.0160966329276561,60.0,-26.774185180664062,-0.0,-8.93076332886267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416015625,0.0,0.0,0.0001074144602171,290.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0001131123644881,290.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57861328125,0.0,0.0,8.354460442205891e-05,289.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550537109375,0.0,0.0,0.0001131126555264,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658020019531,0.0,0.0,0.0005365561228245,290.2377319335937,294.1499938964844,254.3053131103516,253.4496459960937,256.02197265625,254.3372039794922,288.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444969568401,2.2761515339198013e-08,0.001144474139437,-0.0585967749357223,0.0,0.0,0.0,-0.0160966329276561,60.0,-26.774185180664062,-0.0,-8.93076332886267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337890625,0.0,0.0,0.0001073614184861,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0001130565142375,290.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712585449219,0.0,0.0,8.350334974238649e-05,289.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,0.0001130568052758,291.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578369140625,0.0,0.0,0.000536291161552,290.230712890625,294.1499938964844,254.2923126220703,253.4377899169922,256.00445556640625,254.3218231201172,288.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439317604526,2.269541177213341e-08,0.0011439090594649,-0.0584244281053543,0.0,0.0,0.0,-0.0160638634115457,60.0,-26.76684761047364,-0.0,-8.92194478296915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,0.0001073005769285,290.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001129924421547,290.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639038085937,0.0,0.0,8.345602691406384e-05,289.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406799316406,0.0,0.0,0.000112992733193,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,0.0005359872593544,290.22369384765625,294.1499938964844,254.2807464599609,253.4272003173828,255.9870147705078,254.3078155517578,288.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432834435254,2.261958798044361e-08,0.0011432608589529,-0.0582267269492149,0.0,0.0,0.0,-0.0160262752324342,60.0,-26.756505966186523,-0.0,-8.911833759839285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103820800781,0.0,0.0,0.0001071566002792,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001128408330259,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491943359375,0.0,0.0,8.334404992638156e-05,289.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262756347656,0.0,0.0,0.0001128411240642,291.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339111328125,0.0,0.0,0.0005352681037038,290.2095947265625,294.1499938964844,254.2621307373047,253.4099884033203,255.95236206054688,254.28355407714844,288.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417493224143,2.2440159952452632e-08,0.0011417268542572,-0.0577588714659214,0.0,0.0,0.0,-0.0159373264759778,60.0,-26.727781295776367,-0.0,-8.88793181275105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103820800781,0.0,0.0,0.0001071566002792,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001128408330259,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491943359375,0.0,0.0,8.334404992638156e-05,289.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262756347656,0.0,0.0,0.0001128411240642,291.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339111328125,0.0,0.0,0.0005352681037038,290.2095947265625,294.1499938964844,254.2621307373047,253.4099884033203,255.95236206054688,254.28355407714844,288.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417493224143,2.2440159952452632e-08,0.0011417268542572,-0.0577588714659214,0.0,0.0,0.0,-0.0159373264759778,60.0,-26.727781295776367,-0.0,-8.88793181275105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59478759765625,0.0,0.0,0.0001069794525392,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.0001126542920246,290.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5344543457031,0.0,0.0,8.320626511704177e-05,289.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.000112654568511,291.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,0.0005343832308426,290.1954650878906,294.1499938964844,254.25,253.3984832763672,255.9181671142578,254.2655029296875,288.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398616479709,2.2219392548095133e-08,0.0011398395290598,-0.0571831688284873,0.0,0.0,0.0,-0.0158278848975896,60.0,-26.68564796447754,-0.0,-8.858566502567555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59478759765625,0.0,0.0,0.0001069794525392,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.0001126542920246,290.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5344543457031,0.0,0.0,8.320626511704177e-05,289.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.000112654568511,291.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,0.0005343832308426,290.1954650878906,294.1499938964844,254.25,253.3984832763672,255.9181671142578,254.2655029296875,288.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398616479709,2.2219392548095133e-08,0.0011398395290598,-0.0571831688284873,0.0,0.0,0.0,-0.0158278848975896,60.0,-26.68564796447754,-0.0,-8.858566502567555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0001067726989276,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,0.0001124365735449,290.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,8.30454591778107e-05,289.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974365234375,0.0,0.0,0.0001124368500313,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60205078125,0.0,0.0,0.000533350452315,290.1812744140625,294.1499938964844,254.24234008789065,253.39083862304688,255.8845367431641,254.2530212402344,288.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.63145446777344,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0001067726989276,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,0.0001124365735449,290.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,8.30454591778107e-05,289.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974365234375,0.0,0.0,0.0001124368500313,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60205078125,0.0,0.0,0.000533350452315,290.1812744140625,294.1499938964844,254.24234008789065,253.39083862304688,255.8845367431641,254.2530212402344,288.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.63145446777344,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635986328125,0.0,0.0,0.0001065413962351,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0001121930035878,290.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50494384765625,0.0,0.0,8.28655538498424e-05,289.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,0.0001121932800742,291.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5861511230469,0.0,0.0,0.0005321950884535,290.1670837402344,294.1499938964844,254.2366943359375,253.38487243652344,255.8515625,254.2444763183593,288.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.167350210413588e-08,0.0011351724388077,-0.0557593926787376,0.0,0.0,0.0,-0.0155572667717933,60.0,-26.56779861450196,-0.0,-8.786162908336338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635986328125,0.0,0.0,0.0001065413962351,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0001121930035878,290.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50494384765625,0.0,0.0,8.28655538498424e-05,289.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,0.0001121932800742,291.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5861511230469,0.0,0.0,0.0005321950884535,290.1670837402344,294.1499938964844,254.2366943359375,253.38487243652344,255.8515625,254.2444763183593,288.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.167350210413588e-08,0.0011351724388077,-0.0557593926787376,0.0,0.0,0.0,-0.0155572667717933,60.0,-26.56779861450196,-0.0,-8.786162908336338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558166503906,0.0,0.0,0.0001064169118762,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,0.0001120619199355,290.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,8.276873268187046e-05,289.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757995605469,0.0,0.0,0.0001120621891459,291.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57818603515625,0.0,0.0,0.000531573256012,290.15997314453125,294.1499938964844,254.2345733642578,253.38247680664065,255.8352813720703,254.2411193847656,288.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133867772296,2.151837819042157e-08,0.0011338462354615,-0.0553547404706478,0.0,0.0,0.0,-0.0154803665354847,60.0,-26.53336906433105,-0.0,-8.765642434127585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54803466796875,0.0,0.0,0.0001062841620296,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0001119221269618,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902038574219,0.0,0.0,8.266547956736758e-05,289.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46856689453125,0.0,0.0,0.0001119223961723,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702514648437,0.0,0.0,0.0005309101543389,290.15283203125,294.1499938964844,254.23291015625,253.3804473876953,255.8192138671875,254.23843383789065,288.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324532097205,2.1352949630681906e-08,0.0011324319057166,-0.0549231842160224,0.0,0.0,0.0,-0.0153983579948544,60.0,-26.496511459350582,-0.0,-8.743784718490134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0001059990754583,290.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,0.0001116219209507,290.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,8.244374475907534e-05,289.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541320800781,0.0,0.0,0.0001116221901611,291.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55438232421875,0.0,0.0,0.0005294861039146,290.1385803222656,294.1499938964844,254.2308349609375,253.3774261474609,255.7875518798828,254.2344207763672,288.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294155847281,2.0997694250013413e-08,0.0011293946299701,-0.0539963096380233,0.0,0.0,0.0,-0.015222243964672,60.0,-26.417125701904297,-0.0,-8.69693863592147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0001059990754583,290.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,0.0001116219209507,290.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,8.244374475907534e-05,289.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541320800781,0.0,0.0,0.0001116221901611,291.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55438232421875,0.0,0.0,0.0005294861039146,290.1385803222656,294.1499938964844,254.2308349609375,253.3774261474609,255.7875518798828,254.2344207763672,288.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294155847281,2.0997694250013413e-08,0.0011293946299701,-0.0539963096380233,0.0,0.0,0.0,-0.015222243964672,60.0,-26.417125701904297,-0.0,-8.69693863592147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,0.0001056849723681,290.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,0.0001112911559175,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607238769531,0.0,0.0,8.21994399302639e-05,289.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.439697265625,0.0,0.0,0.000111291417852,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385437011719,0.0,0.0,0.0005279171164147,290.1242980957031,294.1499938964844,254.2303009033203,253.37567138671875,255.756591796875,254.232162475586,288.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606277573165244e-08,0.0011260481551289,-0.0529749356210231,0.0,0.0,0.0,-0.0150282047688961,60.0,-26.32949447631836,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,0.0001056849723681,290.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,0.0001112911559175,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607238769531,0.0,0.0,8.21994399302639e-05,289.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.439697265625,0.0,0.0,0.000111291417852,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385437011719,0.0,0.0,0.0005279171164147,290.1242980957031,294.1499938964844,254.2303009033203,253.37567138671875,255.756591796875,254.232162475586,288.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606277573165244e-08,0.0011260481551289,-0.0529749356210231,0.0,0.0,0.0,-0.0150282047688961,60.0,-26.32949447631836,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014343261719,0.0,0.0,0.0001053421001415,290.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,0.0001109301010728,290.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,8.193276880774647e-05,289.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252624511719,0.0,0.0,0.0001109303557313,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227355957031,0.0,0.0,0.0005262044142,290.1100158691406,294.1499938964844,254.23114013671875,253.37506103515625,255.7263336181641,254.2313842773437,288.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179024673439017e-08,0.0011223952751606,-0.0518598668277263,0.0,0.0,0.0,-0.0148164005950093,60.0,-26.233776092529297,-0.0,-8.589462652253135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014343261719,0.0,0.0,0.0001053421001415,290.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,0.0001109301010728,290.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,8.193276880774647e-05,289.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252624511719,0.0,0.0,0.0001109303557313,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227355957031,0.0,0.0,0.0005262044142,290.1100158691406,294.1499938964844,254.23114013671875,253.37506103515625,255.7263336181641,254.2313842773437,288.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179024673439017e-08,0.0011223952751606,-0.0518598668277263,0.0,0.0,0.0,-0.0148164005950093,60.0,-26.233776092529297,-0.0,-8.589462652253135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859313964844,0.0,0.0,0.0001049700731527,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.000110538341687,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312744140625,0.0,0.0,8.164341124938801e-05,289.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41082763671875,0.0,0.0,0.0001105385890696,291.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069580078125,0.0,0.0,0.0005243460764177,290.0957336425781,294.1499938964844,254.23321533203125,253.37545776367188,255.6967315673828,254.2319183349609,288.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715436394562857e-08,0.0011184317991137,-0.0506497472524642,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.130102157592773,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859313964844,0.0,0.0,0.0001049700731527,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.000110538341687,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312744140625,0.0,0.0,8.164341124938801e-05,289.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41082763671875,0.0,0.0,0.0001105385890696,291.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069580078125,0.0,0.0,0.0005243460764177,290.0957336425781,294.1499938964844,254.23321533203125,253.37545776367188,255.6967315673828,254.2319183349609,288.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715436394562857e-08,0.0011184317991137,-0.0506497472524642,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.130102157592773,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47821044921875,0.0,0.0,0.0001047737241606,290.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,0.0001103315807995,290.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239501953125,0.0,0.0,8.149069617502391e-05,289.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40362548828125,0.0,0.0,0.000110331828182,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49908447265625,0.0,0.0,0.0005233653355389,290.0885925292969,294.1499938964844,254.23464965820312,253.37599182128903,255.6822509765625,254.2327117919922,288.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470771661644903e-08,0.0011163399321958,-0.0500110015273094,0.0,0.0,0.0,-0.0144652929157018,60.0,-26.07493782043457,-0.0,-8.497019621245273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704895019531,0.0,0.0,0.0001045708777382,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,0.0001101179732359,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,8.133292431011796e-05,289.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964233398437,0.0,0.0,0.0001101182206184,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912109375,0.0,0.0,0.0005223520565778,290.0814514160156,294.1499938964844,254.23634338378903,253.37673950195312,255.6679534912109,254.2337646484375,288.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9218003188825605e-08,0.0011141787981614,-0.0493510402739048,0.0,0.0,0.0,-0.014339986257255,60.0,-26.01801490783692,-0.0,-8.464149203746275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551086425781,0.0,0.0,0.0001041476498357,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,0.0001096722990041,290.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019470214844,0.0,0.0,8.100374543573707e-05,289.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3820495605469,0.0,0.0,0.0001096725391107,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755249023437,0.0,0.0,0.0005202379543334,290.067138671875,294.1499938964844,254.2403717041016,253.3787536621093,255.639877319336,254.236557006836,288.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.89937210083008,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551086425781,0.0,0.0,0.0001041476498357,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,0.0001096722990041,290.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019470214844,0.0,0.0,8.100374543573707e-05,289.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3820495605469,0.0,0.0,0.0001096725391107,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755249023437,0.0,0.0,0.0005202379543334,290.067138671875,294.1499938964844,254.2403717041016,253.3787536621093,255.639877319336,254.236557006836,288.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.89937210083008,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397277832031,0.0,0.0,0.0001037030306179,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,0.0001092040984076,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872985839844,0.0,0.0,8.065793372225016e-05,289.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,0.0001092043385142,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,0.0005180170410312,290.0528564453125,294.1499938964844,254.24514770507807,253.3813934326172,255.6126251220703,254.2402801513672,288.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049510212615,1.81366051066334e-08,0.0011049328604713,-0.0465268716216087,0.0,0.0,0.0,-0.0138038955628871,60.0,-25.77421188354492,-0.0,-8.32423836527596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397277832031,0.0,0.0,0.0001037030306179,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,0.0001092040984076,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872985839844,0.0,0.0,8.065793372225016e-05,289.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,0.0001092043385142,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,0.0005180170410312,290.0528564453125,294.1499938964844,254.24514770507807,253.3813934326172,255.6126251220703,254.2402801513672,288.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049510212615,1.81366051066334e-08,0.0011049328604713,-0.0465268716216087,0.0,0.0,0.0,-0.0138038955628871,60.0,-25.77421188354492,-0.0,-8.32423836527596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,0.0001032425425364,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,0.0001087191849364,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727111816406,0.0,0.0,8.029977470869198e-05,289.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533630371094,0.0,0.0,0.0001087194177671,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443054199219,0.0,0.0,0.0005157167906872,290.0386047363281,294.1499938964844,254.25050354003903,253.384521484375,255.5860290527344,254.2446136474609,288.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000444646924,1.7562804544013488e-08,0.0011000268859788,-0.0450278893113136,0.0,0.0,0.0,-0.0135194407775998,60.0,-25.64456367492676,-0.0,-8.250473371163025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,0.0001032425425364,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,0.0001087191849364,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727111816406,0.0,0.0,8.029977470869198e-05,289.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533630371094,0.0,0.0,0.0001087194177671,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443054199219,0.0,0.0,0.0005157167906872,290.0386047363281,294.1499938964844,254.25050354003903,253.384521484375,255.5860290527344,254.2446136474609,288.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000444646924,1.7562804544013488e-08,0.0011000268859788,-0.0450278893113136,0.0,0.0,0.0,-0.0135194407775998,60.0,-25.64456367492676,-0.0,-8.250473371163025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091491699219,0.0,0.0,0.000102770027297,290.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0001082216040231,290.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.358154296875,0.0,0.0,7.993225881364197e-05,289.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33905029296875,0.0,0.0,0.0001082218295778,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287414550781,0.0,0.0,0.0005133565282449,290.0243225097656,294.1499938964844,254.2562866210937,253.38800048828125,255.56024169921875,254.24954223632807,288.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950097348541,1.6974023964166918e-08,0.0010949927382171,-0.0434894673526287,0.0,0.0,0.0,-0.0132275596261024,60.0,-25.510740280151367,-0.0,-8.175123866749345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091491699219,0.0,0.0,0.000102770027297,290.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0001082216040231,290.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.358154296875,0.0,0.0,7.993225881364197e-05,289.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33905029296875,0.0,0.0,0.0001082218295778,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287414550781,0.0,0.0,0.0005133565282449,290.0243225097656,294.1499938964844,254.2562866210937,253.38800048828125,255.56024169921875,254.24954223632807,288.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950097348541,1.6974023964166918e-08,0.0010949927382171,-0.0434894673526287,0.0,0.0,0.0,-0.0132275596261024,60.0,-25.510740280151367,-0.0,-8.175123866749345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
