time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
519900,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4015197753906,0.0,0.0,0.0001025307865347,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645568847656,0.0,0.0,0.0001079696739907,290.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,7.974618347361684e-05,289.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319091796875,0.0,0.0,0.0001079698995454,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210205078125,0.0,0.0,0.0005121614667586,290.0172119140625,294.1499938964844,254.25927734375,253.38983154296875,255.5476226806641,254.25216674804688,288.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092460588552,1.6675921088449286e-08,0.001092443941161,-0.0427104420959949,0.0,0.0,0.0,-0.013079778291285,60.0,-25.442840576171875,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,0.0001022905489662,290.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,0.0001077166962204,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436279296875,0.0,0.0,7.955933688208461e-05,289.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247985839844,0.0,0.0,0.0001077169217751,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41326904296875,0.0,0.0,0.0005109614576213,290.0101013183594,294.1499938964844,254.2623291015625,253.39170837402344,255.5352020263672,254.2548828125,288.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376576539300913e-08,0.0010898845503106,-0.0419280901551246,0.0,0.0,0.0,-0.0129313813522458,60.0,-25.37451362609864,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787536621094,0.0,0.0,0.0001018093316815,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,0.0001072099476004,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,7.91850543464534e-05,289.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.310546875,0.0,0.0,0.0001072101731551,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978576660156,0.0,0.0,0.0005085576558485,289.995849609375,294.1499938964844,254.2684631347656,253.3954925537109,255.51089477539065,254.2604522705078,288.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-25.237308502197266,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787536621094,0.0,0.0,0.0001018093316815,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,0.0001072099476004,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,7.91850543464534e-05,289.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.310546875,0.0,0.0,0.0001072101731551,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978576660156,0.0,0.0,0.0005085576558485,289.995849609375,294.1499938964844,254.2684631347656,253.3954925537109,255.51089477539065,254.2604522705078,288.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-25.237308502197266,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636474609375,0.0,0.0,0.0001013308065012,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.714599609375,0.0,0.0,0.0001067060438799,290.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,7.881286728661507e-05,289.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963562011719,0.0,0.0,0.0001067062621586,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824768066406,0.0,0.0,0.0005061673582531,289.9816589355469,294.1499938964844,254.2745513916016,253.3992462158203,255.4872283935547,254.26611328125,288.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.100238800048828,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636474609375,0.0,0.0,0.0001013308065012,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.714599609375,0.0,0.0,0.0001067060438799,290.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,7.881286728661507e-05,289.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963562011719,0.0,0.0,0.0001067062621586,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824768066406,0.0,0.0,0.0005061673582531,289.9816589355469,294.1499938964844,254.2745513916016,253.3992462158203,255.4872283935547,254.26611328125,288.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.100238800048828,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,0.000100860321254,290.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69482421875,0.0,0.0,0.0001062106093741,290.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002624511719,0.0,0.0,7.844693755032495e-05,289.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821655273437,0.0,0.0,0.0001062108203768,291.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671569824219,0.0,0.0,0.0005038172239437,289.96746826171875,294.1499938964844,254.28042602539065,253.40283203125,255.4642639160156,254.2717437744141,288.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746616171672,1.4594481179130982e-08,0.0010746469488367,-0.0372689813375473,0.0,0.0,0.0,-0.0120479250326752,60.0,-24.96486091613769,-0.0,-7.874115937056558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,0.000100860321254,290.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69482421875,0.0,0.0,0.0001062106093741,290.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002624511719,0.0,0.0,7.844693755032495e-05,289.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821655273437,0.0,0.0,0.0001062108203768,291.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671569824219,0.0,0.0,0.0005038172239437,289.96746826171875,294.1499938964844,254.28042602539065,253.40283203125,255.4642639160156,254.2717437744141,288.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746616171672,1.4594481179130982e-08,0.0010746469488367,-0.0372689813375473,0.0,0.0,0.0,-0.0120479250326752,60.0,-24.96486091613769,-0.0,-7.874115937056558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,0.0001004011646728,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,0.0001057270928868,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,7.808981172274798e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680358886719,0.0,0.0,0.0001057273038895,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35186767578125,0.0,0.0,0.0005015236674807,289.9532775878906,294.1499938964844,254.2859039306641,253.40611267089844,255.44189453125,254.27723693847656,288.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697691468521,1.4022367267330084e-08,0.0010697551770135,-0.0357727259397506,0.0,0.0,0.0,-0.0117643047124147,60.0,-24.83188819885254,-0.0,-7.802584889304853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,0.0001004011646728,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,0.0001057270928868,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,7.808981172274798e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680358886719,0.0,0.0,0.0001057273038895,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35186767578125,0.0,0.0,0.0005015236674807,289.9532775878906,294.1499938964844,254.2859039306641,253.40611267089844,255.44189453125,254.27723693847656,288.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697691468521,1.4022367267330084e-08,0.0010697551770135,-0.0357727259397506,0.0,0.0,0.0,-0.0117643047124147,60.0,-24.83188819885254,-0.0,-7.802584889304853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260498046875,0.0,0.0,0.0001001772398012,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654357910156,0.0,0.0,0.0001054912936524,290.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,7.791564712533727e-05,289.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2609558105469,0.0,0.0,0.0001054914973792,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.000500405090861,289.9461975097656,294.1499938964844,254.2884521484375,253.4075927734375,255.43096923828125,254.2798614501953,288.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067383098416,1.3743354010387066e-08,0.001067369361408,-0.0350429341197013,0.0,0.0,0.0,-0.011625986546278,60.0,-24.766977310180664,-0.0,-7.767818743786847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,9.99576732283458e-05,290.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557006835937,0.0,0.0,0.0001052600782713,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2715148925781,0.0,0.0,7.774487312417477e-05,289.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25390625,0.0,0.0,0.0001052602819981,291.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3366394042969,0.0,0.0,0.000499308342114,289.9391174316406,294.1499938964844,254.2908630371093,253.4089508056641,255.4201812744141,254.2823944091797,288.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650436161085,1.3469771964480516e-08,0.0010650301119312,-0.0343272946774959,0.0,0.0,0.0,-0.0114903608337044,60.0,-24.703113555908203,-0.0,-7.733804352483278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036193847656,0.0,0.0,9.953259723261e-05,290.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,0.000104812454083,290.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572021484375,0.0,0.0,7.741425361018628e-05,289.78125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398376464844,0.0,0.0,0.0001048126578098,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32147216796875,0.0,0.0,0.0004971849848516,289.92498779296875,294.1499938964844,254.29510498046875,253.41123962402344,255.39903259277344,254.28713989257807,288.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940130744709677e-08,0.0010605013230815,-0.0329417064785957,0.0,0.0,0.0,-0.0112277958542108,60.0,-24.578832626342773,-0.0,-7.668166546181966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036193847656,0.0,0.0,9.953259723261e-05,290.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,0.000104812454083,290.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572021484375,0.0,0.0,7.741425361018628e-05,289.78125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398376464844,0.0,0.0,0.0001048126578098,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32147216796875,0.0,0.0,0.0004971849848516,289.92498779296875,294.1499938964844,254.29510498046875,253.41123962402344,255.39903259277344,254.28713989257807,288.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940130744709677e-08,0.0010605013230815,-0.0329417064785957,0.0,0.0,0.0,-0.0112277958542108,60.0,-24.578832626342773,-0.0,-7.668166546181966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887268066406,0.0,0.0,9.912889800034463e-05,290.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,0.0001043873489834,290.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,7.710027421126142e-05,289.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22576904296875,0.0,0.0,0.0001043875454342,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,0.0004951684968546,289.9108581542969,294.1499938964844,254.2985076904297,253.412826538086,255.37843322753903,254.29132080078125,288.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437132212994584e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.460161209106445,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887268066406,0.0,0.0,9.912889800034463e-05,290.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,0.0001043873489834,290.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,7.710027421126142e-05,289.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22576904296875,0.0,0.0,0.0001043875454342,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,0.0004951684968546,289.9108581542969,294.1499938964844,254.2985076904297,253.412826538086,255.37843322753903,254.29132080078125,288.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437132212994584e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.460161209106445,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738647460937,0.0,0.0,9.874840907286853e-05,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,0.0001039866765495,290.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,7.680433191126212e-05,289.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21173095703125,0.0,0.0,0.0001039868730003,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.291259765625,0.0,0.0,0.0004932678421027,289.896728515625,294.1499938964844,254.3008728027344,253.41360473632807,255.3583221435547,254.2948455810547,288.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.34772109985352,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738647460937,0.0,0.0,9.874840907286853e-05,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,0.0001039866765495,290.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,7.680433191126212e-05,289.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21173095703125,0.0,0.0,0.0001039868730003,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.291259765625,0.0,0.0,0.0004932678421027,289.896728515625,294.1499938964844,254.3008728027344,253.41360473632807,255.3583221435547,254.2948455810547,288.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.34772109985352,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.259033203125,0.0,0.0,9.839260019361971e-05,290.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788269042969,0.0,0.0,0.0001036119938362,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,7.652759086340666e-05,289.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,0.0001036121830111,291.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,0.0004914905293844,289.88262939453125,294.1499938964844,254.30206298828125,253.4134216308593,255.3386993408203,254.29751586914065,288.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236358940601,60.0,-24.242326736450195,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.259033203125,0.0,0.0,9.839260019361971e-05,290.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788269042969,0.0,0.0,0.0001036119938362,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,7.652759086340666e-05,289.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,0.0001036121830111,291.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,0.0004914905293844,289.88262939453125,294.1499938964844,254.30206298828125,253.4134216308593,255.3386993408203,254.29751586914065,288.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236358940601,60.0,-24.242326736450195,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25164794921875,0.0,0.0,9.822486026678234e-05,290.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,0.0001034353554132,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073059082031,0.0,0.0,7.639712566742674e-05,289.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907043457031,0.0,0.0,0.0001034355445881,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686767578125,0.0,0.0,0.0004906526301056,289.87554931640625,294.1499938964844,254.3021697998047,253.4129333496093,255.3290863037109,254.2984619140625,288.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310713254886196e-08,0.0010465686209499,-0.0286778677254915,0.0,0.0,0.0,-0.010420024394989,60.0,-24.192506790161133,-0.0,-7.467985341236273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442321777344,0.0,0.0,9.806250454857944e-05,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,0.0001032643922371,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,7.627085142303258e-05,289.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837158203125,0.0,0.0,0.0001032645741361,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,0.0004898416227661,289.8684997558594,294.1499938964844,254.3019256591797,253.4121551513672,255.31954956054688,254.29920959472656,288.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108425290728974e-08,0.0010448388056829,-0.0281484127044677,0.0,0.0,0.0,-0.0103197423741221,60.0,-24.144119262695312,-0.0,-7.443318139621624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294616699219,0.0,0.0,9.77582749328576e-05,290.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,0.0001029440245474,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860046386719,0.0,0.0,7.603423000546172e-05,289.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,0.0001029442064464,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461853027344,0.0,0.0,0.0004883219953626,289.8544006347656,294.1499938964844,254.30029296875,253.40968322753903,255.3007659912109,254.2998809814453,288.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318247616291,60.0,-24.0532455444336,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294616699219,0.0,0.0,9.77582749328576e-05,290.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,0.0001029440245474,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860046386719,0.0,0.0,7.603423000546172e-05,289.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,0.0001029442064464,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461853027344,0.0,0.0,0.0004883219953626,289.8544006347656,294.1499938964844,254.30029296875,253.40968322753903,255.3007659912109,254.2998809814453,288.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318247616291,60.0,-24.0532455444336,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,9.748039155965672e-05,290.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5222473144531,0.0,0.0,0.0001026514000841,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,7.58180976845324e-05,289.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,0.000102651581983,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,0.0004869339172728,289.8403015136719,294.1499938964844,254.29698181152344,253.40586853027344,255.2823486328125,254.2993011474609,288.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.97020530700684,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,9.748039155965672e-05,290.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5222473144531,0.0,0.0,0.0001026514000841,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,7.58180976845324e-05,289.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,0.000102651581983,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,0.0004869339172728,289.8403015136719,294.1499938964844,254.29698181152344,253.40586853027344,255.2823486328125,254.2993011474609,288.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.97020530700684,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,9.722854156279936e-05,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,0.000102386198705,290.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,7.562221435364336e-05,289.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,0.000102386373328,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162780761719,0.0,0.0,0.0004856758750975,289.826171875,294.1499938964844,254.2918701171875,253.40057373046875,255.2642364501953,254.2974090576172,288.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069339140272861e-08,0.0010359536390751,-0.0254284087568521,0.0,0.0,0.0,-0.0098046222701668,60.0,-23.89481544494629,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,9.722854156279936e-05,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,0.000102386198705,290.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,7.562221435364336e-05,289.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,0.000102386373328,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162780761719,0.0,0.0,0.0004856758750975,289.826171875,294.1499938964844,254.2918701171875,253.40057373046875,255.2642364501953,254.2974090576172,288.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069339140272861e-08,0.0010359536390751,-0.0254284087568521,0.0,0.0,0.0,-0.0098046222701668,60.0,-23.89481544494629,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852722167969,0.0,0.0,9.700277587398888e-05,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,0.00010214845679,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.0,0.0,7.544661639258265e-05,289.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,0.000102148631413,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20135498046875,0.0,0.0,0.0004845481307711,289.81207275390625,294.1499938964844,254.28477478027344,253.39366149902344,255.2463836669922,254.29405212402344,287.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335580445826,9.788039712077534e-09,0.0010335482656955,-0.0246919579803943,0.0,0.0,0.0,-0.0096651697531342,60.0,-23.827146530151367,-0.0,-7.2833088893276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852722167969,0.0,0.0,9.700277587398888e-05,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,0.00010214845679,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.0,0.0,7.544661639258265e-05,289.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,0.000102148631413,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20135498046875,0.0,0.0,0.0004845481307711,289.81207275390625,294.1499938964844,254.28477478027344,253.39366149902344,255.2463836669922,254.29405212402344,287.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335580445826,9.788039712077534e-09,0.0010335482656955,-0.0246919579803943,0.0,0.0,0.0,-0.0096651697531342,60.0,-23.827146530151367,-0.0,-7.2833088893276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17791748046875,0.0,0.0,9.689847502158956e-05,290.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,0.0001020386189338,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,7.536549674114212e-05,289.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.0001020387935568,291.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19390869140625,0.0,0.0,0.0004840271431021,289.80499267578125,294.1499938964844,254.28042602539065,253.3895721435547,255.237548828125,254.2917938232422,287.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324466275051,9.658084110242273e-09,0.0010324369650334,-0.02435171790421,0.0,0.0,0.0,-0.0096007455140352,60.0,-23.796236038208008,-0.0,-7.267654211773333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705627441406,0.0,0.0,9.68011881923303e-05,290.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664306640625,0.0,0.0,0.0001019361734506,290.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,7.528982678195462e-05,289.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11383056640625,0.0,0.0,0.0001019363480736,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864318847656,0.0,0.0,0.0004835411673411,289.7979431152344,294.1499938964844,254.2755279541016,253.38504028320312,255.228759765625,254.2890625,287.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314099490642,9.536865519521598e-09,0.0010314005194231,-0.0240343417972326,0.0,0.0,0.0,-0.0095406519249081,60.0,-23.767391204833984,-0.0,-7.25306676940818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,9.662371303420514e-05,290.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44793701171875,0.0,0.0,0.0001017492832033,290.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,7.515178731409833e-05,289.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.099853515625,0.0,0.0,0.0001017494578263,291.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,0.0004826546646654,289.7837829589844,294.1499938964844,254.2639923095703,253.37452697753903,255.2112731933593,254.28244018554688,287.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295188985764,9.315740179260956e-09,0.0010295095853507,-0.0234553720802068,0.0,0.0,0.0,-0.009431030601263,60.0,-23.71475410461425,-0.0,-7.226495313261695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,9.662371303420514e-05,290.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44793701171875,0.0,0.0,0.0001017492832033,290.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,7.515178731409833e-05,289.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.099853515625,0.0,0.0,0.0001017494578263,291.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,0.0004826546646654,289.7837829589844,294.1499938964844,254.2639923095703,253.37452697753903,255.2112731933593,254.28244018554688,287.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295188985764,9.315740179260956e-09,0.0010295095853507,-0.0234553720802068,0.0,0.0,0.0,-0.009431030601263,60.0,-23.71475410461425,-0.0,-7.226495313261695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14117431640625,0.0,0.0,9.647032129578292e-05,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42950439453125,0.0,0.0,0.0001015877642203,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,7.503249071305618e-05,289.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,0.0001015879315673,291.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566467285156,0.0,0.0,0.0004818884772248,289.7696228027344,294.1499938964844,254.25,253.36203002929688,255.1938934326172,254.27378845214844,287.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.124623723266724e-09,0.0010278753470629,-0.0229549556970596,0.0,0.0,0.0,-0.0093362852931022,60.0,-23.670373916625977,-0.0,-7.203568941349658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14117431640625,0.0,0.0,9.647032129578292e-05,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42950439453125,0.0,0.0,0.0001015877642203,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,7.503249071305618e-05,289.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,0.0001015879315673,291.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566467285156,0.0,0.0,0.0004818884772248,289.7696228027344,294.1499938964844,254.25,253.36203002929688,255.1938934326172,254.27378845214844,287.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.124623723266724e-09,0.0010278753470629,-0.0229549556970596,0.0,0.0,0.0,-0.0093362852931022,60.0,-23.670373916625977,-0.0,-7.203568941349658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,9.6339441370219e-05,290.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111328125,0.0,0.0,0.0001014499357552,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,7.493069279007614e-05,289.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718994140625,0.0,0.0,0.0001014501031022,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,0.0004812346887774,289.75543212890625,294.1499938964844,254.2347412109375,253.3485107421875,255.1765899658203,254.263427734375,287.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264897719025,8.961545283625583e-09,0.0010264808079227,-0.0225279424339532,0.0,0.0,0.0,-0.0092554399743676,60.0,-23.63254165649414,-0.0,-7.184034700458143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,9.6339441370219e-05,290.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111328125,0.0,0.0,0.0001014499357552,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,7.493069279007614e-05,289.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718994140625,0.0,0.0,0.0001014501031022,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,0.0004812346887774,289.75543212890625,294.1499938964844,254.2347412109375,253.3485107421875,255.1765899658203,254.263427734375,287.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264897719025,8.961545283625583e-09,0.0010264808079227,-0.0225279424339532,0.0,0.0,0.0,-0.0092554399743676,60.0,-23.63254165649414,-0.0,-7.184034700458143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,9.622984362067656e-05,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,0.0001013345245155,290.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07257080078125,0.0,0.0,7.484544767066836e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,0.0001013346918625,291.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0004806872166227,289.7412414550781,294.1499938964844,254.2194976806641,253.3350524902344,255.1593475341797,254.25164794921875,287.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253218933939,8.824987851596688e-09,0.0010253130458295,-0.0221703611314296,0.0,0.0,0.0,-0.0091877421364188,60.0,-23.60097312927246,-0.0,-7.167697901877548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
