time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
522240,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,9.622984362067656e-05,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,0.0001013345245155,290.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07257080078125,0.0,0.0,7.484544767066836e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,0.0001013346918625,291.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0004806872166227,289.7412414550781,294.1499938964844,254.2194976806641,253.3350524902344,255.1593475341797,254.25164794921875,287.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253218933939,8.824987851596688e-09,0.0010253130458295,-0.0221703611314296,0.0,0.0,0.0,-0.0091877421364188,60.0,-23.60097312927246,-0.0,-7.167697901877548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044311523437,0.0,0.0,9.618214244255796e-05,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,0.0001012842985801,290.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,7.480834756279364e-05,289.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,0.0001012844586512,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,0.0004804489726666,289.734130859375,294.1499938964844,254.21188354492188,253.32833862304688,255.1507568359375,254.2454071044922,287.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248135076835,8.765555392642455e-09,0.0010248047765344,-0.0220147334039211,0.0,0.0,0.0,-0.0091582788154482,60.0,-23.587100982666016,-0.0,-7.16059318506268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970764160156,0.0,0.0,9.613861766410992e-05,290.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3745422363281,0.0,0.0,0.0001012384673231,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.058349609375,0.0,0.0,7.477449253201485e-05,289.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438537597656,0.0,0.0,0.0001012386273941,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119689941406,0.0,0.0,0.0004802315670531,289.7270202636719,294.1499938964844,254.2042694091797,253.32164001464844,255.1421661376953,254.2389678955078,287.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243498254567,8.711327659227663e-09,0.0010243410943076,-0.0218727327883243,0.0,0.0,0.0,-0.009131396189332,60.0,-23.57428359985352,-0.0,-7.15411445639802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823669433594,0.0,0.0,9.6063464297913e-05,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562927246094,0.0,0.0,0.0001011593194562,290.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,7.47160374885425e-05,289.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298156738281,0.0,0.0,0.0001011594795272,291.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,0.0004798561276402,289.7127685546875,294.1499938964844,254.1890411376953,253.3082427978516,255.12501525878903,254.2257080078125,287.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235488880425,8.617678126654482e-09,0.0010235402733087,-0.0216275006532669,0.0,0.0,0.0,-0.0090849697589874,60.0,-23.5516300201416,-0.0,-7.142931934822627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823669433594,0.0,0.0,9.6063464297913e-05,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562927246094,0.0,0.0,0.0001011593194562,290.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,7.47160374885425e-05,289.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298156738281,0.0,0.0,0.0001011594795272,291.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,0.0004798561276402,289.7127685546875,294.1499938964844,254.1890411376953,253.3082427978516,255.12501525878903,254.2257080078125,287.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235488880425,8.617678126654482e-09,0.0010235402733087,-0.0216275006532669,0.0,0.0,0.0,-0.0090849697589874,60.0,-23.5516300201416,-0.0,-7.142931934822627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,9.600161138223484e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.33807373046875,0.0,0.0,0.0001010941996355,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,7.466793613275513e-05,289.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157775878906,0.0,0.0,0.0001010943524306,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,0.0004795472195837,289.698486328125,294.1499938964844,254.17379760742188,253.2948608398437,255.10792541503903,254.2119598388672,287.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228898609057,8.54061710242604e-09,0.0010228812461718,-0.0214257016777992,0.0,0.0,0.0,-0.0090467669069767,60.0,-23.532846450805664,-0.0,-7.133736801279157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,9.600161138223484e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.33807373046875,0.0,0.0,0.0001010941996355,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,7.466793613275513e-05,289.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157775878906,0.0,0.0,0.0001010943524306,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,0.0004795472195837,289.698486328125,294.1499938964844,254.17379760742188,253.2948608398437,255.10792541503903,254.2119598388672,287.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228898609057,8.54061710242604e-09,0.0010228812461718,-0.0214257016777992,0.0,0.0,0.0,-0.0090467669069767,60.0,-23.532846450805664,-0.0,-7.133736801279157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528869628906,0.0,0.0,9.595222945790738e-05,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199157714844,0.0,0.0,0.0001010421910905,290.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.015625,0.0,0.0,7.462952635250986e-05,289.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016784667969,0.0,0.0,0.0001010423511615,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,0.0004793005355168,289.6841735839844,294.1499938964844,254.1585388183593,253.281494140625,255.0908660888672,254.1978454589844,287.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223635472357,8.479078772438697e-09,0.0010223550489172,-0.0212645512074232,0.0,0.0,0.0,-0.0090162595734,60.0,-23.517475128173828,-0.0,-7.126398315904225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528869628906,0.0,0.0,9.595222945790738e-05,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199157714844,0.0,0.0,0.0001010421910905,290.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.015625,0.0,0.0,7.462952635250986e-05,289.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016784667969,0.0,0.0,0.0001010423511615,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,0.0004793005355168,289.6841735839844,294.1499938964844,254.1585388183593,253.281494140625,255.0908660888672,254.1978454589844,287.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223635472357,8.479078772438697e-09,0.0010223550489172,-0.0212645512074232,0.0,0.0,0.0,-0.0090162595734,60.0,-23.517475128173828,-0.0,-7.126398315904225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,9.591329580871388e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,0.0001010011983453,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,7.459924381691962e-05,289.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9875793457031,0.0,0.0,0.0001010013511404,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522766113281,0.0,0.0,0.0004791060637217,289.6698303222656,294.1499938964844,254.14321899414065,253.26809692382807,255.0738677978516,254.18345642089844,287.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219486430287,8.430569131689936e-09,0.0010219401447102,-0.0211375169456005,0.0,0.0,0.0,-0.0089922109618783,60.0,-23.50487899780273,-0.0,-7.12061591912061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,9.591329580871388e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,0.0001010011983453,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,7.459924381691962e-05,289.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9875793457031,0.0,0.0,0.0001010013511404,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522766113281,0.0,0.0,0.0004791060637217,289.6698303222656,294.1499938964844,254.14321899414065,253.26809692382807,255.0738677978516,254.18345642089844,287.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219486430287,8.430569131689936e-09,0.0010219401447102,-0.0211375169456005,0.0,0.0,0.0,-0.0089922109618783,60.0,-23.50487899780273,-0.0,-7.12061591912061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03076171875,0.0,0.0,9.589717956259848e-05,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.292724609375,0.0,0.0,0.0001009842235362,290.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99420166015625,0.0,0.0,7.458670734195039e-05,289.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98052978515625,0.0,0.0,0.0001009843763313,291.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447998046875,0.0,0.0,0.0004790255625266,289.6626281738281,294.1499938964844,254.1355438232422,253.2613983154297,255.0653686523437,254.1761779785156,287.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217768140137,8.410483864906837e-09,0.0010217684321105,-0.0210849195718765,0.0,0.0,0.0,-0.008982254192233,60.0,-23.49951362609864,-0.0,-7.118222100643834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,9.588321699993684e-05,290.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,0.0001009695261018,290.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,7.457585161319003e-05,289.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.97344970703125,0.0,0.0,0.0001009696788969,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,0.0004789558297488,289.6554260253906,294.1499938964844,254.1278533935547,253.25469970703125,255.056884765625,254.1688537597656,287.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216280352324,8.393089778735431e-09,0.0010216196533292,-0.0210393704473972,0.0,0.0,0.0,-0.0089736310765147,60.0,-23.49472618103028,-0.0,-7.11615015802636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085754394531,0.0,0.0,9.586064697941764e-05,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655639648437,0.0,0.0,0.0001009457555483,290.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,7.4558294727467e-05,289.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95928955078125,0.0,0.0,0.0001009459083434,291.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223693847656,0.0,0.0,0.0004788430815096,289.6410217285156,294.1499938964844,254.1124267578125,253.2412567138672,255.0399475097656,254.1540679931641,287.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364959391826687e-09,0.0010213791392743,-0.0209657028317451,0.0,0.0,0.0,-0.0089596854522824,60.0,-23.486597061157227,-0.0,-7.112799238484514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085754394531,0.0,0.0,9.586064697941764e-05,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655639648437,0.0,0.0,0.0001009457555483,290.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,7.4558294727467e-05,289.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95928955078125,0.0,0.0,0.0001009459083434,291.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223693847656,0.0,0.0,0.0004788430815096,289.6410217285156,294.1499938964844,254.1124267578125,253.2412567138672,255.0399475097656,254.1540679931641,287.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364959391826687e-09,0.0010213791392743,-0.0209657028317451,0.0,0.0,0.0,-0.0089596854522824,60.0,-23.486597061157227,-0.0,-7.112799238484514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,9.584473446011545e-05,290.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475280761719,0.0,0.0,0.0001009289990179,290.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583740234375,0.0,0.0,7.454591832356527e-05,289.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,0.000100929151813,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.00738525390625,0.0,0.0,0.0004787635989487,289.6265869140625,294.1499938964844,254.096908569336,253.227783203125,255.0230255126953,254.1391143798828,287.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212179040536,8.345128144071623e-09,0.0010212095221504,-0.0209137685596942,0.0,0.0,0.0,-0.0089498544111847,60.0,-23.480443954467773,-0.0,-7.110437394430846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,9.584473446011545e-05,290.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475280761719,0.0,0.0,0.0001009289990179,290.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583740234375,0.0,0.0,7.454591832356527e-05,289.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,0.000100929151813,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.00738525390625,0.0,0.0,0.0004787635989487,289.6265869140625,294.1499938964844,254.096908569336,253.227783203125,255.0230255126953,254.1391143798828,287.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212179040536,8.345128144071623e-09,0.0010212095221504,-0.0209137685596942,0.0,0.0,0.0,-0.0089498544111847,60.0,-23.480443954467773,-0.0,-7.110437394430846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789428710937,0.0,0.0,9.5833427621983e-05,290.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294616699219,0.0,0.0,0.0001009170955512,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440002441406,0.0,0.0,7.453712169080973e-05,289.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.930908203125,0.0,0.0,0.0001009172410704,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924011230469,0.0,0.0,0.0004787071375176,289.6120910644531,294.1499938964844,254.0813140869141,253.2142333984375,255.0061492919922,254.1240234375,287.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210972977802,8.331032752550982e-09,0.0010210890322923,-0.0208768546581268,0.0,0.0,0.0,-0.0089428666979074,60.0,-23.47556495666504,-0.0,-7.108758381946245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789428710937,0.0,0.0,9.5833427621983e-05,290.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294616699219,0.0,0.0,0.0001009170955512,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440002441406,0.0,0.0,7.453712169080973e-05,289.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.930908203125,0.0,0.0,0.0001009172410704,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924011230469,0.0,0.0,0.0004787071375176,289.6120910644531,294.1499938964844,254.0813140869141,253.2142333984375,255.0061492919922,254.1240234375,287.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210972977802,8.331032752550982e-09,0.0010210890322923,-0.0208768546581268,0.0,0.0,0.0,-0.0089428666979074,60.0,-23.47556495666504,-0.0,-7.108758381946245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.964111328125,0.0,0.0,9.582628263160586e-05,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,0.000100909572211,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,7.453156285919249e-05,289.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166564941406,0.0,0.0,0.0001009097177302,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97735595703125,0.0,0.0,0.0004786714562214,289.5975646972656,294.1499938964844,254.0655975341797,253.2006225585937,254.98928833007807,254.1087646484375,287.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210211621597,8.322128763893488e-09,0.0010210128966718,-0.0208535380661487,0.0,0.0,0.0,-0.0089384522289037,60.0,-23.472076416015625,-0.0,-7.107698252184491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.964111328125,0.0,0.0,9.582628263160586e-05,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,0.000100909572211,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,7.453156285919249e-05,289.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166564941406,0.0,0.0,0.0001009097177302,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97735595703125,0.0,0.0,0.0004786714562214,289.5975646972656,294.1499938964844,254.0655975341797,253.2006225585937,254.98928833007807,254.1087646484375,287.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210211621597,8.322128763893488e-09,0.0010210128966718,-0.0208535380661487,0.0,0.0,0.0,-0.0089384522289037,60.0,-23.472076416015625,-0.0,-7.107698252184491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566650390625,0.0,0.0,9.582377970218658e-05,290.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20245361328125,0.0,0.0,0.0001009069383144,290.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92236328125,0.0,0.0,7.452961290255189e-05,289.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095458984375,0.0,0.0,0.0001009070765576,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698486328125,0.0,0.0,0.0004786589415743,289.5903015136719,294.1499938964844,254.0577087402344,253.1937866210937,254.98085021972656,254.10107421875,287.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209943866357,8.319003264034563e-09,0.0010209861211478,-0.020845353603363,0.0,0.0,0.0,-0.0089369025081396,60.0,-23.470684051513672,-0.0,-7.10732663833369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,9.582186612533404e-05,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934509277344,0.0,0.0,0.0001009049228741,290.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151611328125,0.0,0.0,7.45281286071986e-05,289.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90240478515625,0.0,0.0,0.0001009050683933,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,0.000478649395518,289.5830383300781,294.1499938964844,254.04977416992188,253.1869354248047,254.97244262695312,254.0933532714844,287.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316620281334508e-09,0.0010209657484665,-0.0208391137421131,0.0,0.0,0.0,-0.0089357215911149,60.0,-23.46949005126953,-0.0,-7.107042421239387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,9.581908670952544e-05,290.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17547607421875,0.0,0.0,0.0001009020052151,290.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90069580078125,0.0,0.0,7.452596764778718e-05,289.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881225585937,0.0,0.0,0.0001009021434583,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472961425781,0.0,0.0,0.0004786355420947,289.5684509277344,294.1499938964844,254.0338134765625,253.1731414794922,254.9556121826172,254.07781982421875,287.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.467554092407227,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,9.581908670952544e-05,290.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17547607421875,0.0,0.0,0.0001009020052151,290.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90069580078125,0.0,0.0,7.452596764778718e-05,289.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881225585937,0.0,0.0,0.0001009021434583,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472961425781,0.0,0.0,0.0004786355420947,289.5684509277344,294.1499938964844,254.0338134765625,253.1731414794922,254.9556121826172,254.07781982421875,287.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.467554092407227,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91943359375,0.0,0.0,9.581679478287695e-05,290.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15753173828125,0.0,0.0,0.0001008995895972,290.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88623046875,0.0,0.0,7.452418503817171e-05,289.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.873779296875,0.0,0.0,0.0001008997278404,291.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322204589844,0.0,0.0,0.0004786241042893,289.5538024902344,294.1499938964844,254.0177154541016,253.15924072265625,254.9387969970703,254.06211853027344,287.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.020822549238801,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.466007232666016,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91943359375,0.0,0.0,9.581679478287695e-05,290.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15753173828125,0.0,0.0,0.0001008995895972,290.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88623046875,0.0,0.0,7.452418503817171e-05,289.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.873779296875,0.0,0.0,0.0001008997278404,291.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322204589844,0.0,0.0,0.0004786241042893,289.5538024902344,294.1499938964844,254.0177154541016,253.15924072265625,254.9387969970703,254.06211853027344,287.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.020822549238801,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.466007232666016,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045104980469,0.0,0.0,9.581400809111074e-05,290.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395874023437,0.0,0.0,0.0001008966573863,290.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717041015625,0.0,0.0,7.452201680280268e-05,289.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85943603515625,0.0,0.0,0.0001008967956295,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171142578125,0.0,0.0,0.0004786101926583,289.5391540527344,294.1499938964844,254.0014495849609,253.14523315429688,254.9219970703125,254.0463104248047,287.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306815679759438e-09,0.0010208819294348,-0.0208134371787309,0.0,0.0,0.0,-0.008930861018598,60.0,-23.46460151672364,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045104980469,0.0,0.0,9.581400809111074e-05,290.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395874023437,0.0,0.0,0.0001008966573863,290.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717041015625,0.0,0.0,7.452201680280268e-05,289.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85943603515625,0.0,0.0,0.0001008967956295,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171142578125,0.0,0.0,0.0004786101926583,289.5391540527344,294.1499938964844,254.0014495849609,253.14523315429688,254.9219970703125,254.0463104248047,287.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306815679759438e-09,0.0010208819294348,-0.0208134371787309,0.0,0.0,0.0,-0.008930861018598,60.0,-23.46460151672364,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,9.580932965036482e-05,290.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216735839844,0.0,0.0,0.000100891731563,290.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.857177734375,0.0,0.0,7.451837882399559e-05,289.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450622558594,0.0,0.0,0.0001008918625302,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020080566406,0.0,0.0,0.0004785868222825,289.52447509765625,294.1499938964844,253.98501586914065,253.131088256836,254.9052124023437,254.0303192138672,287.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300980347542009e-09,0.0010208319872617,-0.0207981541752815,0.0,0.0,0.0,-0.0089279683306813,60.0,-23.463041305541992,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,9.580932965036482e-05,290.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216735839844,0.0,0.0,0.000100891731563,290.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.857177734375,0.0,0.0,7.451837882399559e-05,289.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450622558594,0.0,0.0,0.0001008918625302,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020080566406,0.0,0.0,0.0004785868222825,289.52447509765625,294.1499938964844,253.98501586914065,253.131088256836,254.9052124023437,254.0303192138672,287.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300980347542009e-09,0.0010208319872617,-0.0207981541752815,0.0,0.0,0.0,-0.0089279683306813,60.0,-23.463041305541992,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.882080078125,0.0,0.0,9.58061937126331e-05,290.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127014160156,0.0,0.0,0.0001008884282782,290.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84991455078125,0.0,0.0,7.451594137819484e-05,289.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378601074219,0.0,0.0,0.0001008885665214,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944702148437,0.0,0.0,0.0004785711644217,289.5171203613281,294.1499938964844,253.9767303466797,253.1239471435547,254.8968200683593,254.02227783203125,287.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.020787926390767,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.46214866638184,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746032714844,0.0,0.0,9.58019300014712e-05,290.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.103759765625,0.0,0.0,0.0001008839390124,290.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426208496094,0.0,0.0,7.451262354152277e-05,289.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306579589844,0.0,0.0,0.0001008840772556,291.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88690185546875,0.0,0.0,0.0004785498895216,289.509765625,294.1499938964844,253.9683990478516,253.1167907714844,254.888427734375,254.0142059326172,287.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207614395767,8.291760167367102e-09,0.0010207531740888,-0.020774008706212,0.0,0.0,0.0,-0.0089233973994851,60.0,-23.46110916137696,-0.0,-7.104083010744945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.859619140625,0.0,0.0,9.579077595844863e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,0.0001008721956168,290.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,7.450395060004666e-05,289.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81622314453125,0.0,0.0,0.000100872326584,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,0.0004784941556863,289.4949951171875,294.1499938964844,253.9515838623047,253.1023406982422,254.87164306640625,253.9979248046875,287.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277855734206696e-09,0.0010206343140453,-0.0207375958561897,0.0,0.0,0.0,-0.0089165046811103,60.0,-23.458545684814453,-0.0,-7.102428156713358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.859619140625,0.0,0.0,9.579077595844863e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,0.0001008721956168,290.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,7.450395060004666e-05,289.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81622314453125,0.0,0.0,0.000100872326584,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,0.0004784941556863,289.4949951171875,294.1499938964844,253.9515838623047,253.1023406982422,254.87164306640625,253.9979248046875,287.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277855734206696e-09,0.0010206343140453,-0.0207375958561897,0.0,0.0,0.0,-0.0089165046811103,60.0,-23.458545684814453,-0.0,-7.102428156713358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446350097656,0.0,0.0,9.577432501828298e-05,290.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,0.0001008548715617,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134460449219,0.0,0.0,7.449115219060332e-05,289.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017883300781,0.0,0.0,0.0001008550025289,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,0.0004784119955729,289.480224609375,294.1499938964844,253.9345703125,253.0877227783203,254.8548583984375,253.98147583007807,287.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204672580584,8.257355688101597e-09,0.0010204589925706,-0.0206839106976985,0.0,0.0,0.0,-0.0089063420891761,60.0,-23.45496940612793,-0.0,-7.099988152958758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446350097656,0.0,0.0,9.577432501828298e-05,290.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,0.0001008548715617,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134460449219,0.0,0.0,7.449115219060332e-05,289.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017883300781,0.0,0.0,0.0001008550025289,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,0.0004784119955729,289.480224609375,294.1499938964844,253.9345703125,253.0877227783203,254.8548583984375,253.98147583007807,287.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204672580584,8.257355688101597e-09,0.0010204589925706,-0.0206839106976985,0.0,0.0,0.0,-0.0089063420891761,60.0,-23.45496940612793,-0.0,-7.099988152958758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82958984375,0.0,0.0,9.57522715907544e-05,290.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501708984375,0.0,0.0,0.000100831653981,290.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.798828125,0.0,0.0,7.447400275850669e-05,289.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,0.0001008317849482,291.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414306640625,0.0,0.0,0.0004783018375746,289.46539306640625,294.1499938964844,253.9173278808593,253.0729217529297,254.83807373046875,253.96485900878903,287.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232331939,8.229876335974495e-09,0.0010202240664511,-0.020611947402358,0.0,0.0,0.0,-0.0088927187025547,60.0,-23.4503116607666,-0.0,-7.09671823528879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82958984375,0.0,0.0,9.57522715907544e-05,290.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501708984375,0.0,0.0,0.000100831653981,290.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.798828125,0.0,0.0,7.447400275850669e-05,289.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,0.0001008317849482,291.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414306640625,0.0,0.0,0.0004783018375746,289.46539306640625,294.1499938964844,253.9173278808593,253.0729217529297,254.83807373046875,253.96485900878903,287.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232331939,8.229876335974495e-09,0.0010202240664511,-0.020611947402358,0.0,0.0,0.0,-0.0088927187025547,60.0,-23.4503116607666,-0.0,-7.09671823528879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
