time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
524580,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145751953125,0.0,0.0,9.572326234774664e-05,290.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323486328125,0.0,0.0,0.0001008011022349,290.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841796875,0.0,0.0,7.44514400139451e-05,289.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7727966308594,0.0,0.0,0.0001008012332022,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262634277344,0.0,0.0,0.0004781569296028,289.4505615234375,294.1499938964844,253.8998413085937,253.0579376220703,254.8212738037109,253.94810485839844,287.5455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199231328442,8.193723921579021e-09,0.0010199149837717,-0.0205172710120677,0.0,0.0,0.0,-0.0088747972622513,60.0,-23.444311141967773,-0.0,-7.09241803065197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145751953125,0.0,0.0,9.572326234774664e-05,290.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323486328125,0.0,0.0,0.0001008011022349,290.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841796875,0.0,0.0,7.44514400139451e-05,289.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7727966308594,0.0,0.0,0.0001008012332022,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262634277344,0.0,0.0,0.0004781569296028,289.4505615234375,294.1499938964844,253.8998413085937,253.0579376220703,254.8212738037109,253.94810485839844,287.5455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199231328442,8.193723921579021e-09,0.0010199149837717,-0.0205172710120677,0.0,0.0,0.0,-0.0088747972622513,60.0,-23.444311141967773,-0.0,-7.09241803065197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,9.57059019128792e-05,290.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234375,0.0,0.0,0.0001007828250294,290.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77685546875,0.0,0.0,7.443793583661318e-05,289.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655639648437,0.0,0.0,0.0001007829487207,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81866455078125,0.0,0.0,0.0004780702292919,289.4431457519531,294.1499938964844,253.8910217285156,253.0503692626953,254.8128662109375,253.9396514892578,287.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197381488978,8.172093224345645e-09,0.0010197299998253,-0.0204606242477893,0.0,0.0,0.0,-0.0088640740141272,60.0,-23.440677642822266,-0.0,-7.08984586594852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995300292969,0.0,0.0,9.568645327817649e-05,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145568847656,0.0,0.0,0.0001007623432087,290.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76953125,0.0,0.0,7.442280912073329e-05,289.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75830078125,0.0,0.0,0.0001007624669,291.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110656738281,0.0,0.0,0.0004779730807058,289.4356994628906,294.1499938964844,253.8821258544922,253.0427398681641,254.80447387695312,253.93115234375,287.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019530929625,8.147859276164127e-09,0.0010195227805525,-0.0203971583396196,0.0,0.0,0.0,-0.0088520599529147,60.0,-23.43662452697754,-0.0,-7.086963904612277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7844543457031,0.0,0.0,9.564093488734215e-05,290.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99676513671875,0.0,0.0,0.0001007144092,290.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548522949219,0.0,0.0,7.438740431098267e-05,289.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,0.0001007145328912,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958679199219,0.0,0.0,0.0004777457215823,289.4208068847656,294.1499938964844,253.8641357421875,253.0273284912109,254.78765869140625,253.9140472412109,287.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190459433943,8.091143754995755e-09,0.001019037910737,-0.0202486272901296,0.0,0.0,0.0,-0.008823943324387,60.0,-23.42721939086914,-0.0,-7.080222275135385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7844543457031,0.0,0.0,9.564093488734215e-05,290.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99676513671875,0.0,0.0,0.0001007144092,290.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548522949219,0.0,0.0,7.438740431098267e-05,289.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,0.0001007145328912,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958679199219,0.0,0.0,0.0004777457215823,289.4208068847656,294.1499938964844,253.8641357421875,253.0273284912109,254.78765869140625,253.9140472412109,287.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190459433943,8.091143754995755e-09,0.001019037910737,-0.0202486272901296,0.0,0.0,0.0,-0.008823943324387,60.0,-23.42721939086914,-0.0,-7.080222275135385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694091796875,0.0,0.0,9.558654710417612e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790344238281,0.0,0.0,0.0001006571401376,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,7.434510189341381e-05,289.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72918701171875,0.0,0.0,0.0001006572565529,291.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,0.000477474037325,289.4059143066406,294.1499938964844,253.8458709716797,253.0116729736328,254.7708282470703,253.89675903320312,287.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184664279222,8.023373077037377e-09,0.001018458395265,-0.02007114328444,0.0,0.0,0.0,-0.0087903467938303,60.0,-23.41584205627441,-0.0,-7.072171115396486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694091796875,0.0,0.0,9.558654710417612e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790344238281,0.0,0.0,0.0001006571401376,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,7.434510189341381e-05,289.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72918701171875,0.0,0.0,0.0001006572565529,291.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7806396484375,0.0,0.0,0.000477474037325,289.4059143066406,294.1499938964844,253.8458709716797,253.0116729736328,254.7708282470703,253.89675903320312,287.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184664279222,8.023373077037377e-09,0.001018458395265,-0.02007114328444,0.0,0.0,0.0,-0.0087903467938303,60.0,-23.41584205627441,-0.0,-7.072171115396486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,9.552236588206142e-05,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613037109375,0.0,0.0,0.0001005895537673,290.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254333496094,0.0,0.0,7.42951815482229e-05,289.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,0.0001005896774586,291.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654113769531,0.0,0.0,0.0004771534295286,289.3909606933594,294.1499938964844,253.8273162841797,252.99578857421875,254.75396728515625,253.8793029785156,287.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943405933019676e-09,0.0010177745716646,-0.0198617167770862,0.0,0.0,0.0,-0.0087507041171193,60.0,-23.40235710144043,-0.0,-7.06267684336126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,9.552236588206142e-05,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613037109375,0.0,0.0,0.0001005895537673,290.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254333496094,0.0,0.0,7.42951815482229e-05,289.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,0.0001005896774586,291.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654113769531,0.0,0.0,0.0004771534295286,289.3909606933594,294.1499938964844,253.8273162841797,252.99578857421875,254.75396728515625,253.8793029785156,287.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943405933019676e-09,0.0010177745716646,-0.0198617167770862,0.0,0.0,0.0,-0.0087507041171193,60.0,-23.40235710144043,-0.0,-7.06267684336126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392272949219,0.0,0.0,9.544821659801528e-05,290.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,0.0001005114754661,290.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107238769531,0.0,0.0,7.423751230817288e-05,289.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,0.0001005115918815,291.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.75018310546875,0.0,0.0,0.0004767830541823,289.37603759765625,294.1499938964844,253.8084716796875,252.97964477539065,254.73709106445312,253.8616638183593,287.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.851020278337728e-09,0.001016984693706,-0.0196197610348463,0.0,0.0,0.0,-0.0087049044668674,60.0,-23.3867130279541,-0.0,-7.051716011119424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392272949219,0.0,0.0,9.544821659801528e-05,290.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,0.0001005114754661,290.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107238769531,0.0,0.0,7.423751230817288e-05,289.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,0.0001005115918815,291.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.75018310546875,0.0,0.0,0.0004767830541823,289.37603759765625,294.1499938964844,253.8084716796875,252.97964477539065,254.73709106445312,253.8616638183593,287.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.851020278337728e-09,0.001016984693706,-0.0196197610348463,0.0,0.0,0.0,-0.0087049044668674,60.0,-23.3867130279541,-0.0,-7.051716011119424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.731689453125,0.0,0.0,9.540746395941824e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93475341796875,0.0,0.0,0.0001004685618681,290.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033386230469,0.0,0.0,7.42058182368055e-05,289.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,0.0001004686782835,291.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425842285156,0.0,0.0,0.000476579501992,289.3685302734375,294.1499938964844,253.79893493652344,252.9714813232422,254.7286529541016,253.852783203125,287.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.800245782618731e-09,0.0010165505809709,-0.0194867830723524,0.0,0.0,0.0,-0.0086797336116433,60.0,-23.378076553344727,-0.0,-7.045695582519329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,9.536396100884303e-05,290.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259338378906,0.0,0.0,0.000100422745163,290.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69598388671875,0.0,0.0,7.417197775794193e-05,289.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854248046875,0.0,0.0,0.0001004228615784,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349548339844,0.0,0.0,0.00047636218369,289.3610534667969,294.1499938964844,253.789306640625,252.9632263183593,254.7201995849609,253.84385681152344,287.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746037589129173e-09,0.0010160870151594,-0.019344812259078,0.0,0.0,0.0,-0.0086528602987527,60.0,-23.36883354187012,-0.0,-7.039270855102586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70904541015625,0.0,0.0,9.52691916609183e-05,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9082946777344,0.0,0.0,0.0001003229554044,290.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812438964844,0.0,0.0,7.409827230731025e-05,289.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,0.0001003230718197,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197265625,0.0,0.0,0.0004758888098876,289.3460693359375,294.1499938964844,253.7698211669922,252.946533203125,254.70327758789065,253.82586669921875,287.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150850284844,7.627966702727917e-09,0.0010150774614885,-0.019035579636693,0.0,0.0,0.0,-0.0085943276062607,60.0,-23.348772048950195,-0.0,-7.025287374062827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70904541015625,0.0,0.0,9.52691916609183e-05,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9082946777344,0.0,0.0,0.0001003229554044,290.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812438964844,0.0,0.0,7.409827230731025e-05,289.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,0.0001003230718197,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197265625,0.0,0.0,0.0004758888098876,289.3460693359375,294.1499938964844,253.7698211669922,252.946533203125,254.70327758789065,253.82586669921875,287.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150850284844,7.627966702727917e-09,0.0010150774614885,-0.019035579636693,0.0,0.0,0.0,-0.0085943276062607,60.0,-23.348772048950195,-0.0,-7.025287374062827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939392089844,0.0,0.0,9.516534919384868e-05,290.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89068603515625,0.0,0.0,0.0001002136050374,290.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664733886719,0.0,0.0,7.40175019018352e-05,289.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562194824219,0.0,0.0,0.0001002137141767,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044982910156,0.0,0.0,0.0004753700923174,289.3310852050781,294.1499938964844,253.75,252.92955017089844,254.6863250732422,253.8077087402344,287.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139786172658,7.498580423259682e-09,0.0010139710502699,-0.0186967048794031,0.0,0.0,0.0,-0.0085301855579018,60.0,-23.32645606994629,-0.0,-7.00998015190635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939392089844,0.0,0.0,9.516534919384868e-05,290.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89068603515625,0.0,0.0,0.0001002136050374,290.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664733886719,0.0,0.0,7.40175019018352e-05,289.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562194824219,0.0,0.0,0.0001002137141767,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044982910156,0.0,0.0,0.0004753700923174,289.3310852050781,294.1499938964844,253.75,252.92955017089844,254.6863250732422,253.8077087402344,287.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139786172658,7.498580423259682e-09,0.0010139710502699,-0.0186967048794031,0.0,0.0,0.0,-0.0085301855579018,60.0,-23.32645606994629,-0.0,-7.00998015190635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788330078125,0.0,0.0,9.505128400633112e-05,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87310791015625,0.0,0.0,0.0001000934935291,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,7.392878615064546e-05,289.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416015625,0.0,0.0,0.0001000936026684,291.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68927001953125,0.0,0.0,0.0004748003266286,289.31610107421875,294.1499938964844,253.72999572753903,252.9124298095703,254.66932678222656,253.78936767578125,287.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127632413059,7.356463882501884e-09,0.0010127559071406,-0.0183244831860065,0.0,0.0,0.0,-0.0084597328677773,60.0,-23.3017807006836,-0.0,-6.993185053261186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788330078125,0.0,0.0,9.505128400633112e-05,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87310791015625,0.0,0.0,0.0001000934935291,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,7.392878615064546e-05,289.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416015625,0.0,0.0,0.0001000936026684,291.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68927001953125,0.0,0.0,0.0004748003266286,289.31610107421875,294.1499938964844,253.72999572753903,252.9124298095703,254.66932678222656,253.78936767578125,287.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127632413059,7.356463882501884e-09,0.0010127559071406,-0.0183244831860065,0.0,0.0,0.0,-0.0084597328677773,60.0,-23.3017807006836,-0.0,-6.993185053261186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66375732421875,0.0,0.0,9.492994286119938e-05,290.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555603027344,0.0,0.0,9.996571316150948e-05,290.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.636962890625,0.0,0.0,7.383440970443189e-05,289.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.626953125,0.0,0.0,9.996582957683132e-05,291.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6740417480469,0.0,0.0,0.0004741942393593,289.30108642578125,294.1499938964844,253.7100067138672,252.8953399658203,254.6522979736328,253.77096557617188,287.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114703327417,7.205285257327887e-09,0.0010114631149917,-0.0179285164922475,0.0,0.0,0.0,-0.0083847874775528,60.0,-23.27531814575196,-0.0,-6.975341904080778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66375732421875,0.0,0.0,9.492994286119938e-05,290.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555603027344,0.0,0.0,9.996571316150948e-05,290.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.636962890625,0.0,0.0,7.383440970443189e-05,289.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.626953125,0.0,0.0,9.996582957683132e-05,291.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6740417480469,0.0,0.0,0.0004741942393593,289.30108642578125,294.1499938964844,253.7100067138672,252.8953399658203,254.6522979736328,253.77096557617188,287.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114703327417,7.205285257327887e-09,0.0010114631149917,-0.0179285164922475,0.0,0.0,0.0,-0.0083847874775528,60.0,-23.27531814575196,-0.0,-6.975341904080778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561889648437,0.0,0.0,9.486717317486182e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468322753906,0.0,0.0,9.989961836254224e-05,290.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,7.378558802884072e-05,289.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61962890625,0.0,0.0,9.989972750190644e-05,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664123535156,0.0,0.0,0.00047388067469,289.2935791015625,294.1499938964844,253.6999969482422,252.8867950439453,254.643783569336,253.76173400878903,287.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108015267178,7.127077150670402e-09,0.0010107944253832,-0.0177236702293157,0.0,0.0,0.0,-0.008346015587449,60.0,-23.261350631713867,-0.0,-6.966119769913348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6486511230469,0.0,0.0,9.48036031331867e-05,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83807373046875,0.0,0.0,9.983267227653414e-05,290.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,7.373614789685234e-05,289.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123352050781,0.0,0.0,9.983278141589837e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588134765625,0.0,0.0,0.0004735631227958,289.2860717773437,294.1499938964844,253.69000244140625,252.8782653808593,254.63525390625,253.7525177001953,287.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.0478707314691755e-09,0.0010101171210408,-0.0175162088125944,0.0,0.0,0.0,-0.0083067500963807,60.0,-23.247116088867188,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.633544921875,0.0,0.0,9.467544441577048e-05,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82061767578125,0.0,0.0,9.969771781470628e-05,290.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6074523925781,0.0,0.0,7.363646727753803e-05,289.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976867675781,0.0,0.0,9.969782695407048e-05,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435852050781,0.0,0.0,0.0004729229840449,289.27105712890625,294.1499938964844,253.6699981689453,252.8612060546875,254.6181640625,253.7340850830078,287.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888198900156794e-09,0.0010087518021464,-0.0170979797840118,0.0,0.0,0.0,-0.0082275932654738,60.0,-23.218156814575195,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.633544921875,0.0,0.0,9.467544441577048e-05,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82061767578125,0.0,0.0,9.969771781470628e-05,290.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6074523925781,0.0,0.0,7.363646727753803e-05,289.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976867675781,0.0,0.0,9.969782695407048e-05,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435852050781,0.0,0.0,0.0004729229840449,289.27105712890625,294.1499938964844,253.6699981689453,252.8612060546875,254.6181640625,253.7340850830078,287.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888198900156794e-09,0.0010087518021464,-0.0170979797840118,0.0,0.0,0.0,-0.0082275932654738,60.0,-23.218156814575195,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61846923828125,0.0,0.0,9.454800601815803e-05,290.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031921386719,0.0,0.0,9.956352005247028e-05,290.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926818847656,0.0,0.0,7.353734690696001e-05,289.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830383300781,0.0,0.0,9.956362919183448e-05,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283874511719,0.0,0.0,0.0004722863959614,289.2560119628906,294.1499938964844,253.6499938964844,252.8441772460937,254.60104370117188,253.71568298339844,287.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729419688156213e-09,0.0010073940502479,-0.0166820790618658,0.0,0.0,0.0,-0.0081488797441124,60.0,-23.18901252746582,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61846923828125,0.0,0.0,9.454800601815803e-05,290.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031921386719,0.0,0.0,9.956352005247028e-05,290.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926818847656,0.0,0.0,7.353734690696001e-05,289.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830383300781,0.0,0.0,9.956362919183448e-05,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283874511719,0.0,0.0,0.0004722863959614,289.2560119628906,294.1499938964844,253.6499938964844,252.8441772460937,254.60104370117188,253.71568298339844,287.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729419688156213e-09,0.0010073940502479,-0.0166820790618658,0.0,0.0,0.0,-0.0081488797441124,60.0,-23.18901252746582,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033630371094,0.0,0.0,9.442462032893673e-05,290.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857971191406,0.0,0.0,9.943358600139618e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779113769531,0.0,0.0,7.344137702602893e-05,289.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,9.943368786480278e-05,291.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,0.00047167003504,289.240966796875,294.1499938964844,253.6300048828125,252.8271484375,254.5839080810547,253.69729614257807,287.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060860076919,6.575684885490318e-09,0.0010060793720185,-0.0162793844938278,0.0,0.0,0.0,-0.0080726668238639,60.0,-23.16048622131348,-0.0,-6.901276350390617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033630371094,0.0,0.0,9.442462032893673e-05,290.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857971191406,0.0,0.0,9.943358600139618e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779113769531,0.0,0.0,7.344137702602893e-05,289.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,9.943368786480278e-05,291.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,0.00047167003504,289.240966796875,294.1499938964844,253.6300048828125,252.8271484375,254.5839080810547,253.69729614257807,287.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060860076919,6.575684885490318e-09,0.0010060793720185,-0.0162793844938278,0.0,0.0,0.0,-0.0080726668238639,60.0,-23.16048622131348,-0.0,-6.901276350390617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882873535156,0.0,0.0,9.430661157239228e-05,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684326171875,0.0,0.0,9.930931992130354e-05,290.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631408691406,0.0,0.0,7.334959082072601e-05,289.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537414550781,0.0,0.0,9.930942178471014e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59796142578125,0.0,0.0,0.0004710805660579,289.2259521484375,294.1499938964844,253.6100006103516,252.8101348876953,254.5667266845703,253.678939819336,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048286058008,6.42865405353632e-09,0.0010048222029581,-0.015894241631031,0.0,0.0,0.0,-0.0079997768625617,60.0,-23.132959365844727,-0.0,-6.88403645199287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882873535156,0.0,0.0,9.430661157239228e-05,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684326171875,0.0,0.0,9.930931992130354e-05,290.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631408691406,0.0,0.0,7.334959082072601e-05,289.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537414550781,0.0,0.0,9.930942178471014e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59796142578125,0.0,0.0,0.0004710805660579,289.2259521484375,294.1499938964844,253.6100006103516,252.8101348876953,254.5667266845703,253.678939819336,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048286058008,6.42865405353632e-09,0.0010048222029581,-0.015894241631031,0.0,0.0,0.0,-0.0079997768625617,60.0,-23.132959365844727,-0.0,-6.88403645199287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58074951171875,0.0,0.0,9.425060852663592e-05,290.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.759765625,0.0,0.0,9.925034828484058e-05,290.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557861328125,0.0,0.0,7.33060369384475e-05,289.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464172363281,0.0,0.0,9.925045014824718e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,0.0004708008491434,289.2184143066406,294.1499938964844,253.6000061035156,252.8016357421875,254.55813598632807,253.6697692871093,287.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042318608611,6.3588836418659875e-09,0.0010042254580184,-0.0157114788889884,0.0,0.0,0.0,-0.007965188473463,60.0,-23.11981201171875,-0.0,-6.875863078903421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,9.419701382284984e-05,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510986328125,0.0,0.0,9.919390868162736e-05,290.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483703613281,0.0,0.0,7.326435297727585e-05,289.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390930175781,0.0,0.0,9.919401054503396e-05,291.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.582763671875,0.0,0.0,0.000470533123007,289.2109069824219,294.1499938964844,253.58999633789065,252.7931365966797,254.54953002929688,253.6605987548828,287.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036607272922,6.292105503291623e-09,0.0010036544408649,-0.0155365513637661,0.0,0.0,0.0,-0.0079320836812257,60.0,-23.107187271118164,-0.0,-6.868044977181853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,9.409759513800964e-05,290.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337951660156,0.0,0.0,9.908921492751688e-05,290.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335998535156,0.0,0.0,7.318702409975231e-05,289.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,9.908931679092348e-05,291.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675354003906,0.0,0.0,0.0004700364952441,289.1958312988281,294.1499938964844,253.57000732421875,252.7761383056641,254.5323028564453,253.6422576904297,287.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026013478636,6.168236144077355e-09,0.0010025951778516,-0.0152120701968669,0.0,0.0,0.0,-0.0078706759959459,60.0,-23.083600997924805,-0.0,-6.853554168628764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,9.409759513800964e-05,290.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337951660156,0.0,0.0,9.908921492751688e-05,290.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335998535156,0.0,0.0,7.318702409975231e-05,289.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,9.908931679092348e-05,291.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675354003906,0.0,0.0,0.0004700364952441,289.1958312988281,294.1499938964844,253.57000732421875,252.7761383056641,254.5323028564453,253.6422576904297,287.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026013478636,6.168236144077355e-09,0.0010025951778516,-0.0152120701968669,0.0,0.0,0.0,-0.0078706759959459,60.0,-23.083600997924805,-0.0,-6.853554168628764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54302978515625,0.0,0.0,9.401015267940238e-05,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165222167969,0.0,0.0,9.89971376839094e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188293457031,0.0,0.0,7.311901572393253e-05,289.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.509765625,0.0,0.0,9.899723954731598e-05,291.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523376464844,0.0,0.0,0.0004695997049566,289.1807861328125,294.1499938964844,253.5500030517578,252.7591552734375,254.51502990722656,253.62388610839844,287.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001669676043,6.0592917350277276e-09,0.0010016636224463,-0.0149266812950372,0.0,0.0,0.0,-0.0078166676685214,60.0,-23.062789916992188,-0.0,-6.840822663889412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54302978515625,0.0,0.0,9.401015267940238e-05,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165222167969,0.0,0.0,9.89971376839094e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188293457031,0.0,0.0,7.311901572393253e-05,289.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.509765625,0.0,0.0,9.899723954731598e-05,291.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523376464844,0.0,0.0,0.0004695997049566,289.1807861328125,294.1499938964844,253.5500030517578,252.7591552734375,254.51502990722656,253.62388610839844,287.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001669676043,6.0592917350277276e-09,0.0010016636224463,-0.0149266812950372,0.0,0.0,0.0,-0.0078166676685214,60.0,-23.062789916992188,-0.0,-6.840822663889412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279541015625,0.0,0.0,9.39353194553405e-05,290.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69927978515625,0.0,0.0,9.891833178699017e-05,290.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,7.306080806301907e-05,289.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950866699219,0.0,0.0,9.891843365039676e-05,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,0.000469225924462,289.16571044921875,294.1499938964844,253.52999877929688,252.74215698242188,254.4977264404297,253.6054534912109,287.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008722310885,5.966054317241287e-09,0.0010008662939071,-0.0146824344992637,0.0,0.0,0.0,-0.0077704456634819,60.0,-23.044797897338867,-0.0,-6.829935728092097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
