time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
526920,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279541015625,0.0,0.0,9.39353194553405e-05,290.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69927978515625,0.0,0.0,9.891833178699017e-05,290.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,7.306080806301907e-05,289.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950866699219,0.0,0.0,9.891843365039676e-05,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,0.000469225924462,289.16571044921875,294.1499938964844,253.52999877929688,252.74215698242188,254.4977264404297,253.6054534912109,287.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008722310885,5.966054317241287e-09,0.0010008662939071,-0.0146824344992637,0.0,0.0,0.0,-0.0077704456634819,60.0,-23.044797897338867,-0.0,-6.829935728092097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128479003906,0.0,0.0,9.387525642523542e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820678710937,0.0,0.0,9.885508188745008e-05,290.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,7.301409641513601e-05,289.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,9.885518375085668e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,0.0004689258930739,289.1506042480469,294.1499938964844,253.509994506836,252.7251739501953,254.4803924560547,253.58694458007807,287.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002321796491,5.891218179954194e-09,0.001000226358883,-0.0144863901659846,0.0,0.0,0.0,-0.0077333459630608,60.0,-23.03050994873047,-0.0,-6.82120386841234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128479003906,0.0,0.0,9.387525642523542e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820678710937,0.0,0.0,9.885508188745008e-05,290.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,7.301409641513601e-05,289.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,9.885518375085668e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,0.0004689258930739,289.1506042480469,294.1499938964844,253.509994506836,252.7251739501953,254.4803924560547,253.58694458007807,287.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002321796491,5.891218179954194e-09,0.001000226358883,-0.0144863901659846,0.0,0.0,0.0,-0.0077333459630608,60.0,-23.03050994873047,-0.0,-6.82120386841234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,9.38499579206109e-05,290.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,9.882844460662454e-05,290.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,7.299441494978964e-05,289.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730529785156,0.0,0.0,9.882853919407351e-05,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143127441406,0.0,0.0,0.000468799524242,289.14306640625,294.1499938964844,253.5,252.7166748046875,254.47171020507807,253.57763671875,287.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999625617638,5.859697616017456e-09,0.0009999567409977,-0.014403817243874,0.0,0.0,0.0,-0.0077177197672426,60.0,-23.02452278137207,-0.0,-6.817527520297517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49774169921875,0.0,0.0,9.382848656969144e-05,290.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,9.880583820631728e-05,290.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47442626953125,0.0,0.0,7.297771662706509e-05,289.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656982421875,0.0,0.0,9.880593279376626e-05,291.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067138671875,0.0,0.0,0.0004686922766268,289.135498046875,294.1499938964844,253.4900054931641,252.7081756591797,254.4630126953125,253.5683135986328,287.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832947458372928e-09,0.0009997279848903,-0.0143337408080697,0.0,0.0,0.0,-0.0077044581994414,60.0,-23.01937484741211,-0.0,-6.81440823768753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,9.379674156662075e-05,290.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,9.87724051810801e-05,290.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595947265625,0.0,0.0,7.295302930288017e-05,289.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45098876953125,0.0,0.0,9.877249976852907e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914855957031,0.0,0.0,0.0004685336898546,289.1203918457031,294.1499938964844,253.47000122070312,252.691162109375,254.4456024169922,253.549545288086,287.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793394208808422e-09,0.0009993896819651,-0.0142301246523857,0.0,0.0,0.0,-0.0076848501339554,60.0,-23.01180648803711,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,9.379674156662075e-05,290.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,9.87724051810801e-05,290.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595947265625,0.0,0.0,7.295302930288017e-05,289.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45098876953125,0.0,0.0,9.877249976852907e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914855957031,0.0,0.0,0.0004685336898546,289.1203918457031,294.1499938964844,253.47000122070312,252.691162109375,254.4456024169922,253.549545288086,287.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793394208808422e-09,0.0009993896819651,-0.0142301246523857,0.0,0.0,0.0,-0.0076848501339554,60.0,-23.01180648803711,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674987792969,0.0,0.0,9.377919923281296e-05,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305236816406,0.0,0.0,9.87539388006553e-05,290.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,7.293938688235357e-05,289.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4362487792969,0.0,0.0,9.875403338810428e-05,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,0.0004684460873249,289.1052551269531,294.1499938964844,253.4499969482422,252.6741485595703,254.4281463623047,253.53062438964844,287.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771535693810392e-09,0.0009992027189582,-0.0141728622838854,0.0,0.0,0.0,-0.0076740137301385,60.0,-23.007768630981445,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674987792969,0.0,0.0,9.377919923281296e-05,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305236816406,0.0,0.0,9.87539388006553e-05,290.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,7.293938688235357e-05,289.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4362487792969,0.0,0.0,9.875403338810428e-05,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,0.0004684460873249,289.1052551269531,294.1499938964844,253.4499969482422,252.6741485595703,254.4281463623047,253.53062438964844,287.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771535693810392e-09,0.0009992027189582,-0.0141728622838854,0.0,0.0,0.0,-0.0076740137301385,60.0,-23.007768630981445,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523620605469,0.0,0.0,9.377539390698077e-05,290.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61334228515625,0.0,0.0,9.874992974800988e-05,290.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299011230469,0.0,0.0,7.29364255676046e-05,289.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,9.875002433545887e-05,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46099853515625,0.0,0.0,0.0004684270825237,289.090087890625,294.1499938964844,253.42999267578125,252.6571350097656,254.41064453125,253.51150512695312,287.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766793709227613e-09,0.0009991622064262,-0.0141604393720626,0.0,0.0,0.0,-0.0076716626062989,60.0,-23.007198333740234,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523620605469,0.0,0.0,9.377539390698077e-05,290.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61334228515625,0.0,0.0,9.874992974800988e-05,290.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299011230469,0.0,0.0,7.29364255676046e-05,289.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,9.875002433545887e-05,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46099853515625,0.0,0.0,0.0004684270825237,289.090087890625,294.1499938964844,253.42999267578125,252.6571350097656,254.41064453125,253.51150512695312,287.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766793709227613e-09,0.0009991622064262,-0.0141604393720626,0.0,0.0,0.0,-0.0076716626062989,60.0,-23.007198333740234,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,9.378431423101574e-05,290.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59619140625,0.0,0.0,9.875933028524742e-05,290.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150390625,0.0,0.0,7.294336683116853e-05,289.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,9.87594175967388e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,0.0004684716695919,289.0749206542969,294.1499938964844,253.4100036621093,252.6400909423828,254.39309692382807,253.4921875,287.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.777907041704111e-09,0.0009992572013288,-0.0141895534470677,0.0,0.0,0.0,-0.007677171844989,60.0,-23.00986862182617,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,9.378431423101574e-05,290.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59619140625,0.0,0.0,9.875933028524742e-05,290.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150390625,0.0,0.0,7.294336683116853e-05,289.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,9.87594175967388e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,0.0004684716695919,289.0749206542969,294.1499938964844,253.4100036621093,252.6400909423828,254.39309692382807,253.4921875,287.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.777907041704111e-09,0.0009992572013288,-0.0141895534470677,0.0,0.0,0.0,-0.007677171844989,60.0,-23.00986862182617,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296264648437,0.0,0.0,9.379313996760176e-05,290.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5876159667969,0.0,0.0,9.876862168312071e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075927734375,0.0,0.0,7.295022805919871e-05,289.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993225097656,0.0,0.0,9.876871627056973e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381103515625,0.0,0.0,0.0004685157327912,289.0673217773437,294.1499938964844,253.3999938964844,252.63156127929688,254.38430786132807,253.48245239257807,287.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993569692596,5.788900914183159e-09,0.0009993511484935,-0.0142183536663651,0.0,0.0,0.0,-0.0076826219446957,60.0,-23.01235580444336,-0.0,-6.809274566421665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220275878906,0.0,0.0,9.380471601616593e-05,290.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,9.87808161880821e-05,290.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.400146484375,0.0,0.0,7.295922841876745e-05,289.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919372558594,0.0,0.0,9.878090349957348e-05,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4304504394531,0.0,0.0,0.0004685735621023,289.0597229003906,294.1499938964844,253.38999938964844,252.6230316162109,254.37550354003903,253.47265625,287.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.80332182309462e-09,0.0009994744323194,-0.0142561318352818,0.0,0.0,0.0,-0.0076897707767784,60.0,-23.01555633544922,-0.0,-6.810954999991736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,9.383531869389115e-05,290.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,9.88130341283977e-05,290.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852233886719,0.0,0.0,7.298303535208106e-05,289.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771057128906,0.0,0.0,9.881312871584667e-05,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151611328125,0.0,0.0,0.0004687264445237,289.0444641113281,294.1499938964844,253.3699951171875,252.6059417724609,254.35787963867188,253.4529266357422,287.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998062159866,5.841443773135779e-09,0.0009998003952205,-0.014355999417603,0.0,0.0,0.0,-0.0077086691744625,60.0,-23.023822784423828,-0.0,-6.815399444803917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,9.383531869389115e-05,290.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,9.88130341283977e-05,290.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852233886719,0.0,0.0,7.298303535208106e-05,289.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771057128906,0.0,0.0,9.881312871584667e-05,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151611328125,0.0,0.0,0.0004687264445237,289.0444641113281,294.1499938964844,253.3699951171875,252.6059417724609,254.35787963867188,253.4529266357422,287.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998062159866,5.841443773135779e-09,0.0009998003952205,-0.014355999417603,0.0,0.0,0.0,-0.0077086691744625,60.0,-23.023822784423828,-0.0,-6.815399444803917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916320800781,0.0,0.0,9.387435420649126e-05,290.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447692871094,0.0,0.0,9.885414328891784e-05,290.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702697753906,0.0,0.0,7.301339064724743e-05,289.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622741699219,0.0,0.0,9.88542306004092e-05,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998413085937,0.0,0.0,0.000468921411084,289.0292358398437,294.1499938964844,253.3500061035156,252.58883666992188,254.3401794433593,253.4329833984375,287.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002220515161,5.890072873881991e-09,0.00100021623075,-0.0144833913072943,0.0,0.0,0.0,-0.0077327769249677,60.0,-23.03447151184082,-0.0,-6.821070286378017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916320800781,0.0,0.0,9.387435420649126e-05,290.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447692871094,0.0,0.0,9.885414328891784e-05,290.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702697753906,0.0,0.0,7.301339064724743e-05,289.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622741699219,0.0,0.0,9.88542306004092e-05,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998413085937,0.0,0.0,0.000468921411084,289.0292358398437,294.1499938964844,253.3500061035156,252.58883666992188,254.3401794433593,253.4329833984375,287.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002220515161,5.890072873881991e-09,0.00100021623075,-0.0144833913072943,0.0,0.0,0.0,-0.0077327769249677,60.0,-23.03447151184082,-0.0,-6.821070286378017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764038085937,0.0,0.0,9.391928324475884e-05,290.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52764892578125,0.0,0.0,9.890145884128287e-05,290.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35528564453125,0.0,0.0,7.304834434762597e-05,289.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473815917969,0.0,0.0,9.890154615277424e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.384521484375,0.0,0.0,0.0004691458889283,289.0139465332031,294.1499938964844,253.3300018310547,252.5717163085937,254.32244873046875,253.4128570556641,287.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007008677348,5.946053871497271e-09,0.0010006949305534,-0.0146300410851836,0.0,0.0,0.0,-0.0077605289407074,60.0,-23.046913146972656,-0.0,-6.827601595205125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764038085937,0.0,0.0,9.391928324475884e-05,290.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52764892578125,0.0,0.0,9.890145884128287e-05,290.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35528564453125,0.0,0.0,7.304834434762597e-05,289.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473815917969,0.0,0.0,9.890154615277424e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.384521484375,0.0,0.0,0.0004691458889283,289.0139465332031,294.1499938964844,253.3300018310547,252.5717163085937,254.32244873046875,253.4128570556641,287.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007008677348,5.946053871497271e-09,0.0010006949305534,-0.0146300410851836,0.0,0.0,0.0,-0.0077605289407074,60.0,-23.046913146972656,-0.0,-6.827601595205125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36114501953125,0.0,0.0,9.396731184097008e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,9.895204129861668e-05,290.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403015136719,0.0,0.0,7.308569911401719e-05,289.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,9.895212133415043e-05,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,0.0004693857918027,288.9986267089844,294.1499938964844,253.3099975585937,252.5545654296875,254.30465698242188,253.3925628662109,287.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.0058895634540485e-09,0.0010012065758928,-0.0147867882624268,0.0,0.0,0.0,-0.0077901920303702,60.0,-23.060518264770508,-0.0,-6.834586230297647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36114501953125,0.0,0.0,9.396731184097008e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,9.895204129861668e-05,290.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403015136719,0.0,0.0,7.308569911401719e-05,289.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,9.895212133415043e-05,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,0.0004693857918027,288.9986267089844,294.1499938964844,253.3099975585937,252.5545654296875,254.30465698242188,253.3925628662109,287.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.0058895634540485e-09,0.0010012065758928,-0.0147867882624268,0.0,0.0,0.0,-0.0077901920303702,60.0,-23.060518264770508,-0.0,-6.834586230297647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534851074219,0.0,0.0,9.399181726621464e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,9.897784184431656e-05,290.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327941894531,0.0,0.0,7.310475484700873e-05,289.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250427246094,0.0,0.0,9.897792915580794e-05,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614501953125,0.0,0.0,0.0004695082025136,288.990966796875,294.1499938964844,253.3000030517578,252.5459747314453,254.2957458496093,253.38235473632807,287.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036415367560721e-09,0.0010014675790444,-0.014866754412651,0.0,0.0,0.0,-0.0078053250908851,60.0,-23.06754875183105,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458557128906,0.0,0.0,9.40161116886884e-05,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933776855469,0.0,0.0,9.900342411128804e-05,290.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32525634765625,0.0,0.0,7.312365050893277e-05,289.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31756591796875,0.0,0.0,9.90035114227794e-05,291.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.353759765625,0.0,0.0,0.0004696295654866,288.9832763671875,294.1499938964844,253.2899932861328,252.5373687744141,254.28683471679688,253.3721160888672,287.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066684044014892e-09,0.0010017263703048,-0.0149460462853312,0.0,0.0,0.0,-0.0078203305602073,60.0,-23.07462310791016,-0.0,-6.84168597331336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,9.406304161529988e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762268066406,0.0,0.0,9.90528496913612e-05,290.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102111816406,0.0,0.0,7.316015398828313e-05,289.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026123046875,0.0,0.0,9.905292972689494e-05,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383483886719,0.0,0.0,0.000469863996841,288.9678955078125,294.1499938964844,253.2700042724609,252.5201568603516,254.2689514160156,253.35159301757807,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.1251510530269115e-09,0.001002226374112,-0.0150992050766944,0.0,0.0,0.0,-0.0078493151813745,60.0,-23.088592529296875,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,9.406304161529988e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762268066406,0.0,0.0,9.90528496913612e-05,290.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102111816406,0.0,0.0,7.316015398828313e-05,289.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026123046875,0.0,0.0,9.905292972689494e-05,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383483886719,0.0,0.0,0.000469863996841,288.9678955078125,294.1499938964844,253.2700042724609,252.5201568603516,254.2689514160156,253.35159301757807,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.1251510530269115e-09,0.001002226374112,-0.0150992050766944,0.0,0.0,0.0,-0.0078493151813745,60.0,-23.088592529296875,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152160644531,0.0,0.0,9.41069156397134e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591064453125,0.0,0.0,9.909905202221124e-05,290.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951354980469,0.0,0.0,7.319427822949365e-05,289.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2876281738281,0.0,0.0,9.9099132057745e-05,291.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32293701171875,0.0,0.0,0.0004700831486843,288.9525146484375,294.1499938964844,253.25,252.50289916992188,254.2510223388672,253.3309936523437,286.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.10206794738769,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152160644531,0.0,0.0,9.41069156397134e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591064453125,0.0,0.0,9.909905202221124e-05,290.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951354980469,0.0,0.0,7.319427822949365e-05,289.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2876281738281,0.0,0.0,9.9099132057745e-05,291.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32293701171875,0.0,0.0,0.0004700831486843,288.9525146484375,294.1499938964844,253.25,252.50289916992188,254.2510223388672,253.3309936523437,286.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.10206794738769,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29986572265625,0.0,0.0,9.41454345593229e-05,290.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,9.913960820995273e-05,290.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2800598144531,0.0,0.0,7.322423334699124e-05,289.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27264404296875,0.0,0.0,9.913969552144408e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074951171875,0.0,0.0,0.0004702755541075,288.9371032714844,294.1499938964844,253.22999572753903,252.485595703125,254.2330474853516,253.31036376953125,286.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795612545606e-09,0.0010031041456386,-0.0153680900111794,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.114545822143555,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29986572265625,0.0,0.0,9.41454345593229e-05,290.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,9.913960820995273e-05,290.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2800598144531,0.0,0.0,7.322423334699124e-05,289.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27264404296875,0.0,0.0,9.913969552144408e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074951171875,0.0,0.0,0.0004702755541075,288.9371032714844,294.1499938964844,253.22999572753903,252.485595703125,254.2330474853516,253.31036376953125,286.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795612545606e-09,0.0010031041456386,-0.0153680900111794,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.114545822143555,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845153808594,0.0,0.0,9.417765977559613e-05,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248352050781,0.0,0.0,9.917355055222288e-05,290.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2649230957031,0.0,0.0,7.32492990209721e-05,289.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575988769531,0.0,0.0,9.917363058775663e-05,291.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,0.0004704365564975,288.9216613769531,294.1499938964844,253.2100067138672,252.46826171875,254.2150421142578,253.28973388671875,286.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267945273918941e-09,0.0010034474544227,-0.0154732642695307,0.0,0.0,0.0,-0.007920105010271,60.0,-23.12556838989257,-0.0,-6.865217727636266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845153808594,0.0,0.0,9.417765977559613e-05,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248352050781,0.0,0.0,9.917355055222288e-05,290.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2649230957031,0.0,0.0,7.32492990209721e-05,289.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575988769531,0.0,0.0,9.917363058775663e-05,291.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,0.0004704365564975,288.9216613769531,294.1499938964844,253.2100067138672,252.46826171875,254.2150421142578,253.28973388671875,286.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267945273918941e-09,0.0010034474544227,-0.0154732642695307,0.0,0.0,0.0,-0.007920105010271,60.0,-23.12556838989257,-0.0,-6.865217727636266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768249511719,0.0,0.0,9.41910475376062e-05,290.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.416259765625,0.0,0.0,9.918764408212156e-05,290.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2573547363281,0.0,0.0,7.3259710916318e-05,289.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500915527344,0.0,0.0,9.918772411765532e-05,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843017578125,0.0,0.0,0.0004705034079961,288.9139099121094,294.1499938964844,253.1999969482422,252.45957946777344,254.2060089111328,253.2794342041016,286.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035963496193,6.2846203796596e-09,0.0010035900631919,-0.0155169442296028,0.0,0.0,0.0,-0.0079283714294433,60.0,-23.13046646118164,-0.0,-6.867168877988662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691345214844,0.0,0.0,9.420217975275592e-05,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,9.91993729257956e-05,290.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497863769531,0.0,0.0,7.326836930587888e-05,289.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425537109375,0.0,0.0,9.919945296132936e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27655029296875,0.0,0.0,0.0004705590545199,288.9061889648437,294.1499938964844,253.19000244140625,252.4508819580078,254.1969757080078,253.2691345214844,286.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037149768322,6.298492838396896e-09,0.0010037086904048,-0.0155532844364643,0.0,0.0,0.0,-0.0079352483153343,60.0,-23.134897232055664,-0.0,-6.868792468139874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,9.421785216545686e-05,290.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905639648437,0.0,0.0,9.921586752170695e-05,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.234619140625,0.0,0.0,7.328055653488263e-05,289.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274780273437,0.0,0.0,9.921594755724072e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2610778808594,0.0,0.0,0.00047063731472,288.89068603515625,294.1499938964844,253.1699981689453,252.4334716796875,254.17889404296875,253.24859619140625,286.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038819164037,6.3180105591698066e-09,0.0010038756299763,-0.0156044121831655,0.0,0.0,0.0,-0.0079449247568845,60.0,-23.14236068725586,-0.0,-6.871077573578077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,9.421785216545686e-05,290.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905639648437,0.0,0.0,9.921586752170695e-05,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.234619140625,0.0,0.0,7.328055653488263e-05,289.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274780273437,0.0,0.0,9.921594755724072e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2610778808594,0.0,0.0,0.00047063731472,288.89068603515625,294.1499938964844,253.1699981689453,252.4334716796875,254.17889404296875,253.24859619140625,286.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038819164037,6.3180105591698066e-09,0.0010038756299763,-0.0156044121831655,0.0,0.0,0.0,-0.0079449247568845,60.0,-23.14236068725586,-0.0,-6.871077573578077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383117675781,0.0,0.0,9.422457515029237e-05,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734436035156,0.0,0.0,9.922295430442318e-05,290.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2194519042969,0.0,0.0,7.328578794840723e-05,289.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21240234375,0.0,0.0,9.922303433995694e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455444335937,0.0,0.0,0.0004706709005404,288.87518310546875,294.1499938964844,253.1499938964844,252.4160003662109,254.1607666015625,253.2281494140625,286.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953628242,6.3263869698459985e-09,0.0010039473418146,-0.0156263541430234,0.0,0.0,0.0,-0.0079490775242447,60.0,-23.14750289916992,-0.0,-6.872058122553426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383117675781,0.0,0.0,9.422457515029237e-05,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734436035156,0.0,0.0,9.922295430442318e-05,290.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2194519042969,0.0,0.0,7.328578794840723e-05,289.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21240234375,0.0,0.0,9.922303433995694e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455444335937,0.0,0.0,0.0004706709005404,288.87518310546875,294.1499938964844,253.1499938964844,252.4160003662109,254.1607666015625,253.2281494140625,286.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953628242,6.3263869698459985e-09,0.0010039473418146,-0.0156263541430234,0.0,0.0,0.0,-0.0079490775242447,60.0,-23.14750289916992,-0.0,-6.872058122553426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
