time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
529260,290.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2228698730469,0.0,0.0,9.423007577424868e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.0,9.922874596668409e-05,290.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042541503906,0.0,0.0,7.329006621148437e-05,289.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972961425781,0.0,0.0,9.922881872626022e-05,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23004150390625,0.0,0.0,0.0004706983745563,288.8596496582031,294.1499938964844,253.1300048828125,252.39846801757807,254.14260864257807,253.2077789306641,286.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040121851488,6.333235269551096e-09,0.0010040057823061,-0.0156442914158105,0.0,0.0,0.0,-0.0079524721950292,60.0,-23.15142250061035,-0.0,-6.872859614759363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2228698730469,0.0,0.0,9.423007577424868e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.0,9.922874596668409e-05,290.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042541503906,0.0,0.0,7.329006621148437e-05,289.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972961425781,0.0,0.0,9.922881872626022e-05,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23004150390625,0.0,0.0,0.0004706983745563,288.8596496582031,294.1499938964844,253.1300048828125,252.39846801757807,254.14260864257807,253.2077789306641,286.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040121851488,6.333235269551096e-09,0.0010040057823061,-0.0156442914158105,0.0,0.0,0.0,-0.0079524721950292,60.0,-23.15142250061035,-0.0,-6.872859614759363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,9.424297604709864e-05,290.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392333984375,0.0,0.0,9.924233017954975e-05,290.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18902587890625,0.0,0.0,7.330009975703433e-05,289.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1821594238281,0.0,0.0,9.92424029391259e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2145080566406,0.0,0.0,0.0004707628395408,288.8441162109375,294.1499938964844,253.1100006103516,252.3809051513672,254.1244201660156,253.1874389648437,286.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041495552286,6.34930596987715e-09,0.0010041432688012,-0.0156863909214735,0.0,0.0,0.0,-0.0079604387283325,60.0,-23.15604019165039,-0.0,-6.874741842466392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,9.424297604709864e-05,290.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392333984375,0.0,0.0,9.924233017954975e-05,290.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18902587890625,0.0,0.0,7.330009975703433e-05,289.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1821594238281,0.0,0.0,9.92424029391259e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2145080566406,0.0,0.0,0.0004707628395408,288.8441162109375,294.1499938964844,253.1100006103516,252.3809051513672,254.1244201660156,253.1874389648437,286.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041495552286,6.34930596987715e-09,0.0010041432688012,-0.0156863909214735,0.0,0.0,0.0,-0.0079604387283325,60.0,-23.15604019165039,-0.0,-6.874741842466392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19970703125,0.0,0.0,9.425266034668311e-05,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3306579589844,0.0,0.0,9.925253107212484e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814270019531,0.0,0.0,7.330763037316501e-05,289.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745910644531,0.0,0.0,9.92526111076586e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20672607421875,0.0,0.0,0.0004708112392108,288.8363342285156,294.1499938964844,253.1000061035156,252.37210083007807,254.1153106689453,253.17727661132807,286.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042528156191,6.361375870511665e-09,0.0010042464127764,-0.0157180074602365,0.0,0.0,0.0,-0.0079664224758744,60.0,-23.15909004211425,-0.0,-6.87615511196782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19195556640625,0.0,0.0,9.426411997992544e-05,290.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221130371094,0.0,0.0,9.926459460984915e-05,290.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737976074219,0.0,0.0,7.331654342124239e-05,289.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670227050781,0.0,0.0,9.926467464538292e-05,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1989440917969,0.0,0.0,0.0004708684573415,288.8285522460937,294.1499938964844,253.08999633789065,252.36328125,254.106185913086,253.1671142578125,286.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043748188763,6.375646233180987e-09,0.0010043684160336,-0.0157553888857364,0.0,0.0,0.0,-0.0079734968021512,60.0,-23.16257095336914,-0.0,-6.877826308482329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764831542969,0.0,0.0,9.429264900973068e-05,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050231933594,0.0,0.0,9.929463703883812e-05,290.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585388183594,0.0,0.0,7.333872781600803e-05,289.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,9.929470979841426e-05,291.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833801269531,0.0,0.0,0.0004710109496954,288.8129577636719,294.1499938964844,253.07000732421875,252.3456268310547,254.08792114257807,253.14675903320312,286.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046787792816,6.411186248556078e-09,0.0010046723764389,-0.0158484857529401,0.0,0.0,0.0,-0.0079911155626177,60.0,-23.170875549316406,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764831542969,0.0,0.0,9.429264900973068e-05,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050231933594,0.0,0.0,9.929463703883812e-05,290.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585388183594,0.0,0.0,7.333872781600803e-05,289.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,9.929470979841426e-05,291.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833801269531,0.0,0.0,0.0004710109496954,288.8129577636719,294.1499938964844,253.07000732421875,252.3456268310547,254.08792114257807,253.14675903320312,286.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046787792816,6.411186248556078e-09,0.0010046723764389,-0.0158484857529401,0.0,0.0,0.0,-0.0079911155626177,60.0,-23.170875549316406,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609802246094,0.0,0.0,9.432751539861783e-05,290.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,9.933135152095927e-05,290.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,7.336584531003609e-05,289.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366577148437,0.0,0.0,9.933142428053544e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16778564453125,0.0,0.0,0.0004711851070169,288.7973327636719,294.1499938964844,253.0500030517578,252.3279266357422,254.06961059570312,253.1263732910156,286.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050501441583,6.454623058260722e-09,0.0010050437413156,-0.0159622672945261,0.0,0.0,0.0,-0.0080126486718654,60.0,-23.180877685546875,-0.0,-6.88707970653013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609802246094,0.0,0.0,9.432751539861783e-05,290.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,9.933135152095927e-05,290.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,7.336584531003609e-05,289.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366577148437,0.0,0.0,9.933142428053544e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16778564453125,0.0,0.0,0.0004711851070169,288.7973327636719,294.1499938964844,253.0500030517578,252.3279266357422,254.06961059570312,253.1263732910156,286.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050501441583,6.454623058260722e-09,0.0010050437413156,-0.0159622672945261,0.0,0.0,0.0,-0.0080126486718654,60.0,-23.180877685546875,-0.0,-6.88707970653013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454772949219,0.0,0.0,9.436738037038594e-05,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27081298828125,0.0,0.0,9.937334107235074e-05,290.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12799072265625,0.0,0.0,7.339685544138774e-05,289.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214294433594,0.0,0.0,9.937341383192688e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521911621094,0.0,0.0,0.0004713842936325,288.7817077636719,294.1499938964844,253.02999877929688,252.3101959228516,254.05126953125,253.1059112548828,286.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.5042948804716624e-09,0.0010054684244096,-0.0160923823714256,0.0,0.0,0.0,-0.0080372728407382,60.0,-23.192306518554688,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454772949219,0.0,0.0,9.436738037038594e-05,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27081298828125,0.0,0.0,9.937334107235074e-05,290.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12799072265625,0.0,0.0,7.339685544138774e-05,289.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214294433594,0.0,0.0,9.937341383192688e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521911621094,0.0,0.0,0.0004713842936325,288.7817077636719,294.1499938964844,253.02999877929688,252.3101959228516,254.05126953125,253.1059112548828,286.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.5042948804716624e-09,0.0010054684244096,-0.0160923823714256,0.0,0.0,0.0,-0.0080372728407382,60.0,-23.192306518554688,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12994384765625,0.0,0.0,9.441051224712282e-05,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,9.941876487573607e-05,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126708984375,0.0,0.0,7.343040488194674e-05,289.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.106201171875,0.0,0.0,9.941883035935462e-05,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365661621094,0.0,0.0,0.0004715997492894,288.7660522460937,294.1499938964844,253.009994506836,252.2924194335937,254.03289794921875,253.0854034423828,286.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558031895309568e-09,0.0010059279156848,-0.016233142465353,0.0,0.0,0.0,-0.0080639123916625,60.0,-23.204757690429688,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12994384765625,0.0,0.0,9.441051224712282e-05,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,9.941876487573607e-05,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126708984375,0.0,0.0,7.343040488194674e-05,289.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.106201171875,0.0,0.0,9.941883035935462e-05,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365661621094,0.0,0.0,0.0004715997492894,288.7660522460937,294.1499938964844,253.009994506836,252.2924194335937,254.03289794921875,253.0854034423828,286.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558031895309568e-09,0.0010059279156848,-0.016233142465353,0.0,0.0,0.0,-0.0080639123916625,60.0,-23.204757690429688,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221618652344,0.0,0.0,9.443275484954938e-05,290.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451477050781,0.0,0.0,9.944217890733852e-05,289.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1050109863281,0.0,0.0,7.344769983319566e-05,289.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985717773437,0.0,0.0,9.944225166691469e-05,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287536621094,0.0,0.0,0.0004717108386103,288.7582092285156,294.1499938964844,253.0,252.2835235595703,254.0236968994141,253.0751342773437,286.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735956576855e-09,0.0010061648208647,-0.0163057129830122,0.0,0.0,0.0,-0.008077647536993,60.0,-23.211244583129883,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143798828125,0.0,0.0,9.4455128419213e-05,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366027832031,0.0,0.0,9.946573845809326e-05,289.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973205566406,0.0,0.0,7.346510392380878e-05,289.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909423828125,0.0,0.0,9.94658112176694e-05,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209411621094,0.0,0.0,0.0004718225973192,288.7503662109375,294.1499938964844,252.9900054931641,252.2746124267578,254.0144805908203,253.0648498535156,286.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613608327654674e-09,0.0010064032394438,-0.0163787230849266,0.0,0.0,0.0,-0.00809146463871,60.0,-23.21782112121582,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,9.449943172512576e-05,290.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195129394531,0.0,0.0,9.9512399174273e-05,289.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819702148437,0.0,0.0,7.349956285906956e-05,289.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756530761719,0.0,0.0,9.951246465789154e-05,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10528564453125,0.0,0.0,0.000472043902846,288.73468017578125,294.1499938964844,252.97000122070312,252.2567901611328,253.9960327148437,253.0442657470703,286.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668805507814568e-09,0.0010068751871585,-0.0165233071893453,0.0,0.0,0.0,-0.0081188287585973,60.0,-23.23104476928711,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,9.449943172512576e-05,290.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195129394531,0.0,0.0,9.9512399174273e-05,289.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819702148437,0.0,0.0,7.349956285906956e-05,289.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756530761719,0.0,0.0,9.951246465789154e-05,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10528564453125,0.0,0.0,0.000472043902846,288.73468017578125,294.1499938964844,252.97000122070312,252.2567901611328,253.9960327148437,253.0442657470703,286.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668805507814568e-09,0.0010068751871585,-0.0165233071893453,0.0,0.0,0.0,-0.0081188287585973,60.0,-23.23104476928711,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,9.454150858800858e-05,290.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.202392578125,0.0,0.0,9.955670248018578e-05,289.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06658935546875,0.0,0.0,7.353229011641815e-05,289.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,9.955677523976192e-05,291.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,0.0004722540907096,288.7189636230469,294.1499938964844,252.9499969482422,252.23892211914065,253.9775390625,253.023666381836,286.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073301382362,6.721226242234479e-09,0.0010073235025629,-0.0166606176644563,0.0,0.0,0.0,-0.0081448154523968,60.0,-23.24397087097168,-0.0,-6.918362061014707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,9.454150858800858e-05,290.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.202392578125,0.0,0.0,9.955670248018578e-05,289.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06658935546875,0.0,0.0,7.353229011641815e-05,289.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,9.955677523976192e-05,291.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,0.0004722540907096,288.7189636230469,294.1499938964844,252.9499969482422,252.23892211914065,253.9775390625,253.023666381836,286.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073301382362,6.721226242234479e-09,0.0010073235025629,-0.0166606176644563,0.0,0.0,0.0,-0.0081448154523968,60.0,-23.24397087097168,-0.0,-6.918362061014707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675964355469,0.0,0.0,9.458022395847364e-05,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,9.959747694665566e-05,289.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,7.356239802902564e-05,289.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450134277344,0.0,0.0,9.95975424302742e-05,291.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07391357421875,0.0,0.0,0.0004724474856629,288.7032165527344,294.1499938964844,252.92999267578125,252.22105407714844,253.9590301513672,253.0030517578125,286.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.25629425048828,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675964355469,0.0,0.0,9.458022395847364e-05,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,9.959747694665566e-05,289.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,7.356239802902564e-05,289.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450134277344,0.0,0.0,9.95975424302742e-05,291.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07391357421875,0.0,0.0,0.0004724474856629,288.7032165527344,294.1499938964844,252.92999267578125,252.22105407714844,253.9590301513672,253.0030517578125,286.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.25629425048828,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519714355469,0.0,0.0,9.46140571613796e-05,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681823730469,0.0,0.0,9.96331000351347e-05,289.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357360839844,0.0,0.0,7.358871516771615e-05,289.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296630859375,0.0,0.0,9.963317279471084e-05,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0581970214844,0.0,0.0,0.0004726164916064,288.6874389648437,294.1499938964844,252.9100036621093,252.20315551757807,253.94046020507807,252.9824676513672,286.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811609498669213e-09,0.0010080963838845,-0.016897365450859,0.0,0.0,0.0,-0.0081896223127841,60.0,-23.267528533935547,-0.0,-6.928983964371582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519714355469,0.0,0.0,9.46140571613796e-05,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681823730469,0.0,0.0,9.96331000351347e-05,289.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357360839844,0.0,0.0,7.358871516771615e-05,289.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296630859375,0.0,0.0,9.963317279471084e-05,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0581970214844,0.0,0.0,0.0004726164916064,288.6874389648437,294.1499938964844,252.9100036621093,252.20315551757807,253.94046020507807,252.9824676513672,286.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811609498669213e-09,0.0010080963838845,-0.016897365450859,0.0,0.0,0.0,-0.0081896223127841,60.0,-23.267528533935547,-0.0,-6.928983964371582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04412841796875,0.0,0.0,9.462932212045416e-05,290.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596374511719,0.0,0.0,9.964917990146203e-05,289.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02801513671875,0.0,0.0,7.360058953054249e-05,289.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220031738281,0.0,0.0,9.964924538508058e-05,291.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0503234863281,0.0,0.0,0.0004726927436422,288.6795654296875,294.1499938964844,252.8999938964844,252.19419860839844,253.93118286132807,252.97218322753903,286.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.830625398634993e-09,0.0010082590160891,-0.0169471744447946,0.0,0.0,0.0,-0.008199050091207,60.0,-23.27276611328125,-0.0,-6.931219331818286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03631591796875,0.0,0.0,9.464295726502314e-05,290.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510925292969,0.0,0.0,9.966354264179245e-05,289.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202941894531,0.0,0.0,7.361119787674397e-05,289.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0143127441406,0.0,0.0,9.966360812541096e-05,291.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04248046875,0.0,0.0,0.0004727608757093,288.6716613769531,294.1499938964844,252.88999938964844,252.1852264404297,253.921875,252.9619140625,286.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084111709147,6.8476189163391155e-09,0.0010084043024107,-0.0169916879385709,0.0,0.0,0.0,-0.0082074739038944,60.0,-23.277637481689453,-0.0,-6.933218088533978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206604003906,0.0,0.0,9.466725896345451e-05,290.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1340026855469,0.0,0.0,9.968912490876392e-05,289.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048217773437,0.0,0.0,7.3630093538668e-05,289.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989013671875,0.0,0.0,9.968919039238244e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267333984375,0.0,0.0,0.0004728822386823,288.6558532714844,294.1499938964844,252.8699951171875,252.16729736328125,253.9032592773437,252.9413909912109,286.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877886260525656e-09,0.0010086630936712,-0.0170709677040576,0.0,0.0,0.0,-0.008222478441894,60.0,-23.2866268157959,-0.0,-6.936777907640136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206604003906,0.0,0.0,9.466725896345451e-05,290.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1340026855469,0.0,0.0,9.968912490876392e-05,289.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048217773437,0.0,0.0,7.3630093538668e-05,289.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989013671875,0.0,0.0,9.968919039238244e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267333984375,0.0,0.0,0.0004728822386823,288.6558532714844,294.1499938964844,252.8699951171875,252.16729736328125,253.9032592773437,252.9413909912109,286.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877886260525656e-09,0.0010086630936712,-0.0170709677040576,0.0,0.0,0.0,-0.008222478441894,60.0,-23.2866268157959,-0.0,-6.936777907640136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0049743652344,0.0,0.0,9.46876243688166e-05,290.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11688232421875,0.0,0.0,9.971057443181051e-05,289.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893493652344,0.0,0.0,7.364593329839408e-05,289.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9834899902344,0.0,0.0,9.971063991542906e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0109558105469,0.0,0.0,0.0004729839856736,288.6400451660156,294.1499938964844,252.8500061035156,252.1493530273437,253.8846130371093,252.92092895507807,286.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.294479370117188,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0049743652344,0.0,0.0,9.46876243688166e-05,290.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11688232421875,0.0,0.0,9.971057443181051e-05,289.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893493652344,0.0,0.0,7.364593329839408e-05,289.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9834899902344,0.0,0.0,9.971063991542906e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0109558105469,0.0,0.0,0.0004729839856736,288.6400451660156,294.1499938964844,252.8500061035156,252.1493530273437,253.8846130371093,252.92092895507807,286.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.294479370117188,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892578125,0.0,0.0,9.470548684475943e-05,290.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09979248046875,0.0,0.0,9.97293900582008e-05,289.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9738464355469,0.0,0.0,7.365983037743717e-05,289.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96807861328125,0.0,0.0,9.972945554181932e-05,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952087402344,0.0,0.0,0.0004730732180178,288.62420654296875,294.1499938964844,252.8300018310547,252.13140869140625,253.86593627929688,252.9005126953125,286.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925516160549705e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.301523208618164,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892578125,0.0,0.0,9.470548684475943e-05,290.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09979248046875,0.0,0.0,9.97293900582008e-05,289.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9738464355469,0.0,0.0,7.365983037743717e-05,289.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96807861328125,0.0,0.0,9.972945554181932e-05,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952087402344,0.0,0.0,0.0004730732180178,288.62420654296875,294.1499938964844,252.8300018310547,252.13140869140625,253.86593627929688,252.9005126953125,286.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925516160549705e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.301523208618164,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735717773437,0.0,0.0,9.472159581491724e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08270263671875,0.0,0.0,9.974635031539948e-05,289.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583435058594,0.0,0.0,7.367235230049118e-05,289.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95263671875,0.0,0.0,9.9746415799018e-05,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,0.000473153690109,288.6083374023437,294.1499938964844,252.8099975585937,252.1134490966797,253.8472442626953,252.8801422119141,286.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579666961521e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.308088302612305,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735717773437,0.0,0.0,9.472159581491724e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08270263671875,0.0,0.0,9.974635031539948e-05,289.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583435058594,0.0,0.0,7.367235230049118e-05,289.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95263671875,0.0,0.0,9.9746415799018e-05,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,0.000473153690109,288.6083374023437,294.1499938964844,252.8099975585937,252.1134490966797,253.8472442626953,252.8801422119141,286.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579666961521e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.308088302612305,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656982421875,0.0,0.0,9.472892270423472e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,9.975407010642812e-05,289.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505615234375,0.0,0.0,7.36780566512607e-05,289.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449157714844,0.0,0.0,9.975412831408904e-05,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715270996094,0.0,0.0,0.0004731903027277,288.60040283203125,294.1499938964844,252.8000030517578,252.10446166992188,253.8378753662109,252.8699645996093,286.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.31116485595703,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95782470703125,0.0,0.0,9.473598038312048e-05,290.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.06561279296875,0.0,0.0,9.97614988591522e-05,289.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428100585937,0.0,0.0,7.36835427233018e-05,289.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371643066406,0.0,0.0,9.976155706681312e-05,290.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,0.0004732255474664,288.59246826171875,294.1499938964844,252.7899932861328,252.09548950195312,253.8285217285156,252.8598175048828,286.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.31415367126465,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421081542969,0.0,0.0,9.474922262597828e-05,290.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04852294921875,0.0,0.0,9.97754468698986e-05,289.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,7.369384547928348e-05,289.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,9.977551235351712e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94781494140625,0.0,0.0,0.0004732917295768,288.5765686035156,294.1499938964844,252.7700042724609,252.07752990722656,253.8097686767578,252.83950805664065,286.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.31989288330078,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421081542969,0.0,0.0,9.474922262597828e-05,290.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04852294921875,0.0,0.0,9.97754468698986e-05,289.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,7.369384547928348e-05,289.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,9.977551235351712e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94781494140625,0.0,0.0,0.0004732917295768,288.5765686035156,294.1499938964844,252.7700042724609,252.07752990722656,253.8097686767578,252.83950805664065,286.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.31989288330078,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263610839844,0.0,0.0,9.476183913648129e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03143310546875,0.0,0.0,9.978873276850209e-05,289.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91168212890625,0.0,0.0,7.37036534701474e-05,289.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061889648437,0.0,0.0,9.9788790976163e-05,290.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319763183594,0.0,0.0,0.0004733547102659,288.5606689453125,294.1499938964844,252.75,252.0595703125,253.79098510742188,252.8192443847656,286.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.32540512084961,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
