time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
531600,290.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263610839844,0.0,0.0,9.476183913648129e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03143310546875,0.0,0.0,9.978873276850209e-05,289.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91168212890625,0.0,0.0,7.37036534701474e-05,289.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061889648437,0.0,0.0,9.9788790976163e-05,290.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319763183594,0.0,0.0,0.0004733547102659,288.5606689453125,294.1499938964844,252.75,252.0595703125,253.79098510742188,252.8192443847656,286.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.32540512084961,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105834960937,0.0,0.0,9.477428102400154e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0143737792969,0.0,0.0,9.980182949220762e-05,289.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961181640625,0.0,0.0,7.371333049377427e-05,289.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89068603515625,0.0,0.0,9.980188769986852e-05,290.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,0.0004734168760478,288.5447692871094,294.1499938964844,252.72999572753903,252.04161071777344,253.77218627929688,252.7989959716797,286.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.33080673217773,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105834960937,0.0,0.0,9.477428102400154e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0143737792969,0.0,0.0,9.980182949220762e-05,289.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961181640625,0.0,0.0,7.371333049377427e-05,289.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89068603515625,0.0,0.0,9.980188769986852e-05,290.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,0.0004734168760478,288.5447692871094,294.1499938964844,252.72999572753903,252.04161071777344,253.77218627929688,252.7989959716797,286.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.33080673217773,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948059082031,0.0,0.0,9.478697757003828e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972839355469,0.0,0.0,9.981520270230249e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805236816406,0.0,0.0,7.372320396825671e-05,289.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8751525878906,0.0,0.0,9.98152609099634e-05,290.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002990722656,0.0,0.0,0.0004734802932944,288.5288391113281,294.1499938964844,252.7100067138672,252.023666381836,253.7533569335937,252.77877807617188,286.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099454084411,7.027026072137232e-09,0.0010099384235218,-0.0174616109579801,0.0,0.0,0.0,-0.0082964142784476,60.0,-23.3362045288086,-0.0,-6.954331865927088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948059082031,0.0,0.0,9.478697757003828e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972839355469,0.0,0.0,9.981520270230249e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805236816406,0.0,0.0,7.372320396825671e-05,289.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8751525878906,0.0,0.0,9.98152609099634e-05,290.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002990722656,0.0,0.0,0.0004734802932944,288.5288391113281,294.1499938964844,252.7100067138672,252.023666381836,253.7533569335937,252.77877807617188,286.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099454084411,7.027026072137232e-09,0.0010099384235218,-0.0174616109579801,0.0,0.0,0.0,-0.0082964142784476,60.0,-23.3362045288086,-0.0,-6.954331865927088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869323730469,0.0,0.0,9.479355503572152e-05,290.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887390136719,0.0,0.0,9.98221294139512e-05,289.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727111816406,0.0,0.0,7.37283262424171e-05,289.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674011230469,0.0,0.0,9.98221876216121e-05,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89239501953125,0.0,0.0,0.0004735131806228,288.5208740234375,294.1499938964844,252.6999969482422,252.0146942138672,253.7439422607422,252.76866149902344,286.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035224847129484e-09,0.0010100085055455,-0.0174830853939056,0.0,0.0,0.0,-0.0083004785701632,60.0,-23.33893775939941,-0.0,-6.955297493504986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790283203125,0.0,0.0,9.480033622821792e-05,290.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.980224609375,0.0,0.0,9.982927440432832e-05,289.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648986816406,0.0,0.0,7.373360131168738e-05,289.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.859619140625,0.0,0.0,9.982933261198924e-05,290.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88446044921875,0.0,0.0,0.0004735470574814,288.51287841796875,294.1499938964844,252.69000244140625,252.00572204589844,253.7345123291016,252.7585601806641,286.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043675420703721e-09,0.0010100807994604,-0.0175052210688591,0.0,0.0,0.0,-0.0083046676591038,60.0,-23.34170722961425,-0.0,-6.95629225333505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632202148437,0.0,0.0,9.48146334849298e-05,290.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.963134765625,0.0,0.0,9.984432836063206e-05,289.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492736816406,0.0,0.0,7.374471897492185e-05,289.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.0,9.984438656829298e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8685913085937,0.0,0.0,0.0004736184491775,288.4969177246094,294.1499938964844,252.6699981689453,251.98780822753903,253.71563720703125,252.73834228515625,286.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102400556206,7.0614785130374e-09,0.0010102330707013,-0.0175518505275249,0.0,0.0,0.0,-0.0083134938031435,60.0,-23.347396850585938,-0.0,-6.958389775491014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632202148437,0.0,0.0,9.48146334849298e-05,290.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.963134765625,0.0,0.0,9.984432836063206e-05,289.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492736816406,0.0,0.0,7.374471897492185e-05,289.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.0,9.984438656829298e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8685913085937,0.0,0.0,0.0004736184491775,288.4969177246094,294.1499938964844,252.6699981689453,251.98780822753903,253.71563720703125,252.73834228515625,286.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102400556206,7.0614785130374e-09,0.0010102330707013,-0.0175518505275249,0.0,0.0,0.0,-0.0083134938031435,60.0,-23.347396850585938,-0.0,-6.958389775491014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.847412109375,0.0,0.0,9.48300221352838e-05,290.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9460754394531,0.0,0.0,9.986053919419646e-05,289.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336486816406,0.0,0.0,7.375668792519718e-05,289.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284912109375,0.0,0.0,9.986059740185738e-05,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526916503906,0.0,0.0,0.0004736953414976,288.48095703125,294.1499938964844,252.6499938964844,251.9698944091797,253.69674682617188,252.7181396484375,286.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104040848091,7.080657837832405e-09,0.0010103969834744,-0.0176020879298448,0.0,0.0,0.0,-0.0083230016753077,60.0,-23.353334426879883,-0.0,-6.960649301390731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.847412109375,0.0,0.0,9.48300221352838e-05,290.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9460754394531,0.0,0.0,9.986053919419646e-05,289.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336486816406,0.0,0.0,7.375668792519718e-05,289.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284912109375,0.0,0.0,9.986059740185738e-05,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526916503906,0.0,0.0,0.0004736953414976,288.48095703125,294.1499938964844,252.6499938964844,251.9698944091797,253.69674682617188,252.7181396484375,286.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104040848091,7.080657837832405e-09,0.0010103969834744,-0.0176020879298448,0.0,0.0,0.0,-0.0083230016753077,60.0,-23.353334426879883,-0.0,-6.960649301390731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8315734863281,0.0,0.0,9.484663314651698e-05,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,9.987802332034336e-05,289.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179931640625,0.0,0.0,7.376961002591997e-05,289.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128967285156,0.0,0.0,9.987808152800426e-05,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8368225097656,0.0,0.0,0.0004737783165182,288.4649658203125,294.1499938964844,252.6300048828125,251.9519958496093,253.67784118652344,252.69793701171875,286.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105810360983,7.101345733673271e-09,0.0010105739347636,-0.0176562760025262,0.0,0.0,0.0,-0.0083332573994994,60.0,-23.35955238342285,-0.0,-6.963087173517124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8315734863281,0.0,0.0,9.484663314651698e-05,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,9.987802332034336e-05,289.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179931640625,0.0,0.0,7.376961002591997e-05,289.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128967285156,0.0,0.0,9.987808152800426e-05,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8368225097656,0.0,0.0,0.0004737783165182,288.4649658203125,294.1499938964844,252.6300048828125,251.9519958496093,253.67784118652344,252.69793701171875,286.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105810360983,7.101345733673271e-09,0.0010105739347636,-0.0176562760025262,0.0,0.0,0.0,-0.0083332573994994,60.0,-23.35955238342285,-0.0,-6.963087173517124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81573486328125,0.0,0.0,9.486453200224788e-05,290.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119567871094,0.0,0.0,9.98968753265217e-05,289.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8023376464844,0.0,0.0,7.37835289328359e-05,289.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7973022460937,0.0,0.0,9.98969335341826e-05,290.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8209228515625,0.0,0.0,0.0004738677234854,288.448974609375,294.1499938964844,252.6100006103516,251.9341278076172,253.6588897705078,252.6777191162109,286.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107717243954,7.123643452899841e-09,0.0010107646230608,-0.0177146773785352,0.0,0.0,0.0,-0.0083443112671375,60.0,-23.36607551574707,-0.0,-6.9657154710967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81573486328125,0.0,0.0,9.486453200224788e-05,290.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119567871094,0.0,0.0,9.98968753265217e-05,289.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8023376464844,0.0,0.0,7.37835289328359e-05,289.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7973022460937,0.0,0.0,9.98969335341826e-05,290.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8209228515625,0.0,0.0,0.0004738677234854,288.448974609375,294.1499938964844,252.6100006103516,251.9341278076172,253.6588897705078,252.6777191162109,286.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107717243954,7.123643452899841e-09,0.0010107646230608,-0.0177146773785352,0.0,0.0,0.0,-0.0083443112671375,60.0,-23.36607551574707,-0.0,-6.9657154710967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8078308105469,0.0,0.0,9.487401257501916e-05,290.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034118652344,0.0,0.0,9.990686521632595e-05,289.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.79449462890625,0.0,0.0,7.379090675385669e-05,289.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894897460937,0.0,0.0,9.990691614802928e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8129577636719,0.0,0.0,0.0004739151045214,288.4409484863281,294.1499938964844,252.6000061035156,251.9252014160156,253.6494140625,252.6676025390625,286.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135459334506322e-09,0.0010108656715601,-0.0177456270903348,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.36946487426757,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998962402344,0.0,0.0,9.488384966971351e-05,290.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948974609375,0.0,0.0,9.991721890401097e-05,289.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7866516113281,0.0,0.0,7.37985537853092e-05,289.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7816772460937,0.0,0.0,9.991727711167186e-05,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80499267578125,0.0,0.0,0.0004739642317872,288.4329528808594,294.1499938964844,252.58999633789065,251.91629028320312,253.6399383544922,252.65750122070312,286.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109775466844,7.147710423538456e-09,0.0010109703289344,-0.0177777148783206,0.0,0.0,0.0,-0.0083562424406409,60.0,-23.37293815612793,-0.0,-6.968552668240592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7840270996094,0.0,0.0,9.490476077189668e-05,290.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778381347656,0.0,0.0,9.993923595175148e-05,289.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709350585937,0.0,0.0,7.38148155505769e-05,289.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7660522460937,0.0,0.0,9.993929415941238e-05,290.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890625,0.0,0.0,0.0004740686563309,288.4169006347656,294.1499938964844,252.57000732421875,251.89846801757807,253.6209411621093,252.63726806640625,286.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011200249195,7.173758032053001e-09,0.0010111931478604,-0.0178459398448467,0.0,0.0,0.0,-0.0083691552281379,60.0,-23.3801498413086,-0.0,-6.971623633944547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7840270996094,0.0,0.0,9.490476077189668e-05,290.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778381347656,0.0,0.0,9.993923595175148e-05,289.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709350585937,0.0,0.0,7.38148155505769e-05,289.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7660522460937,0.0,0.0,9.993929415941238e-05,290.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890625,0.0,0.0,0.0004740686563309,288.4169006347656,294.1499938964844,252.57000732421875,251.89846801757807,253.6209411621093,252.63726806640625,286.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011200249195,7.173758032053001e-09,0.0010111931478604,-0.0178459398448467,0.0,0.0,0.0,-0.0083691552281379,60.0,-23.3801498413086,-0.0,-6.971623633944547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681579589844,0.0,0.0,9.49276945902966e-05,290.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607788085937,0.0,0.0,9.996339213103056e-05,289.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552185058594,0.0,0.0,7.383265619864687e-05,289.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503967285156,0.0,0.0,9.996344306273386e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77313232421875,0.0,0.0,0.0004741832381114,288.4008483886719,294.1499938964844,252.5500030517578,251.8806610107422,253.60194396972656,252.6170196533203,286.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114447213709,7.202334284528433e-09,0.0010114375036209,-0.0179207883775234,0.0,0.0,0.0,-0.0083833215758204,60.0,-23.387815475463867,-0.0,-6.974993738140256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681579589844,0.0,0.0,9.49276945902966e-05,290.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607788085937,0.0,0.0,9.996339213103056e-05,289.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552185058594,0.0,0.0,7.383265619864687e-05,289.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503967285156,0.0,0.0,9.996344306273386e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77313232421875,0.0,0.0,0.0004741832381114,288.4008483886719,294.1499938964844,252.5500030517578,251.8806610107422,253.60194396972656,252.6170196533203,286.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114447213709,7.202334284528433e-09,0.0010114375036209,-0.0179207883775234,0.0,0.0,0.0,-0.0083833215758204,60.0,-23.387815475463867,-0.0,-6.974993738140256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75225830078125,0.0,0.0,9.4954069936648e-05,290.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437194824219,0.0,0.0,9.99911644612439e-05,289.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.739501953125,0.0,0.0,7.385317439911887e-05,289.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347106933594,0.0,0.0,9.99912226689048e-05,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7571716308594,0.0,0.0,0.0004743149911519,288.3847961425781,294.1499938964844,252.5303192138672,251.8632354736328,253.5829162597656,252.5968017578125,286.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117256315425,7.235194221522079e-09,0.0010117184137925,-0.0180068556219339,0.0,0.0,0.0,-0.008399611338973,60.0,-23.396032333374023,-0.0,-6.978870459306563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75225830078125,0.0,0.0,9.4954069936648e-05,290.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437194824219,0.0,0.0,9.99911644612439e-05,289.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.739501953125,0.0,0.0,7.385317439911887e-05,289.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347106933594,0.0,0.0,9.99912226689048e-05,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7571716308594,0.0,0.0,0.0004743149911519,288.3847961425781,294.1499938964844,252.5303192138672,251.8632354736328,253.5829162597656,252.5968017578125,286.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117256315425,7.235194221522079e-09,0.0010117184137925,-0.0180068556219339,0.0,0.0,0.0,-0.008399611338973,60.0,-23.396032333374023,-0.0,-6.978870459306563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7363586425781,0.0,0.0,9.498511644778772e-05,290.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82666015625,0.0,0.0,0.0001000238553388,289.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237548828125,0.0,0.0,7.387731602648273e-05,289.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7190246582031,0.0,0.0,0.0001000239062705,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411804199219,0.0,0.0,0.0004744700563605,288.36871337890625,294.1499938964844,252.5112762451172,251.84646606445312,253.5638732910156,252.57672119140625,286.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120563674718,7.2738677303618715e-09,0.0010120491497218,-0.0181081481277942,0.0,0.0,0.0,-0.008418783545494,60.0,-23.4049129486084,-0.0,-6.983433564755614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7363586425781,0.0,0.0,9.498511644778772e-05,290.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82666015625,0.0,0.0,0.0001000238553388,289.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237548828125,0.0,0.0,7.387731602648273e-05,289.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7190246582031,0.0,0.0,0.0001000239062705,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411804199219,0.0,0.0,0.0004744700563605,288.36871337890625,294.1499938964844,252.5112762451172,251.84646606445312,253.5638732910156,252.57672119140625,286.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120563674718,7.2738677303618715e-09,0.0010120491497218,-0.0181081481277942,0.0,0.0,0.0,-0.008418783545494,60.0,-23.4049129486084,-0.0,-6.983433564755614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283935546875,0.0,0.0,9.500250598648564e-05,290.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.818115234375,0.0,0.0,0.0001000421762,289.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7158508300781,0.0,0.0,7.38908420316875e-05,289.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.711181640625,0.0,0.0,0.0001000422271317,290.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.73321533203125,0.0,0.0,0.0004745569603983,288.3606872558594,294.1499938964844,252.50196838378903,251.8383026123047,253.55435180664065,252.56678771972656,286.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122417006641,7.295539727891763e-09,0.0010122343664988,-0.018164912238717,0.0,0.0,0.0,-0.0084295272827148,60.0,-23.40964126586914,-0.0,-6.985991518604352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204284667969,0.0,0.0,9.502107423031704e-05,290.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096008300781,0.0,0.0,0.0001000617266981,289.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079772949219,0.0,0.0,7.390528480755165e-05,289.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.70330810546875,0.0,0.0,0.0001000617776298,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7252197265625,0.0,0.0,0.0004746497143059,288.3526306152344,294.1499938964844,252.4927978515625,251.830307006836,253.5448303222656,252.5569000244141,286.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124394902959,7.318671446654433e-09,0.0010124321561306,-0.0182254984974861,0.0,0.0,0.0,-0.008440994657576,60.0,-23.41455841064453,-0.0,-6.988722844880614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044677734375,0.0,0.0,9.506214701104908e-05,290.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79254150390625,0.0,0.0,0.0001001049749902,289.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69219970703125,0.0,0.0,7.393722626147792e-05,289.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875915527344,0.0,0.0,0.0001001050259219,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7091979980469,0.0,0.0,0.0004748548672068,288.3365173339844,294.1499938964844,252.474853515625,251.8147125244141,253.5258026123047,252.5373992919922,286.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128770954906,7.3698367408781e-09,0.0010128697613254,-0.0183595083653926,0.0,0.0,0.0,-0.0084663592278957,60.0,-23.42502784729004,-0.0,-6.994764589762782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044677734375,0.0,0.0,9.506214701104908e-05,290.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79254150390625,0.0,0.0,0.0001001049749902,289.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69219970703125,0.0,0.0,7.393722626147792e-05,289.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875915527344,0.0,0.0,0.0001001050259219,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7091979980469,0.0,0.0,0.0004748548672068,288.3365173339844,294.1499938964844,252.474853515625,251.8147125244141,253.5258026123047,252.5373992919922,286.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128770954906,7.3698367408781e-09,0.0010128697613254,-0.0183595083653926,0.0,0.0,0.0,-0.0084663592278957,60.0,-23.42502784729004,-0.0,-6.994764589762782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68853759765625,0.0,0.0,9.510869858786464e-05,290.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754821777344,0.0,0.0,0.0001001540003926,289.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6763916015625,0.0,0.0,7.39734314265661e-05,289.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6718444824219,0.0,0.0,0.0001001540440483,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.69317626953125,0.0,0.0,0.0004750874068122,288.32037353515625,294.1499938964844,252.45741271972656,251.79962158203125,253.5067901611328,252.51824951171875,286.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133730247616,7.427833903506098e-09,0.001013365574181,-0.0185114126652479,0.0,0.0,0.0,-0.0084951110184192,60.0,-23.43648147583008,-0.0,-7.001617063906451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,290.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68853759765625,0.0,0.0,9.510869858786464e-05,290.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754821777344,0.0,0.0,0.0001001540003926,289.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6763916015625,0.0,0.0,7.39734314265661e-05,289.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6718444824219,0.0,0.0,0.0001001540440483,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.69317626953125,0.0,0.0,0.0004750874068122,288.32037353515625,294.1499938964844,252.45741271972656,251.79962158203125,253.5067901611328,252.51824951171875,286.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133730247616,7.427833903506098e-09,0.001013365574181,-0.0185114126652479,0.0,0.0,0.0,-0.0084951110184192,60.0,-23.43648147583008,-0.0,-7.001617063906451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,290.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67254638671875,0.0,0.0,9.516002319287507e-05,290.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7583923339844,0.0,0.0,0.0001002080462058,289.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605834960937,0.0,0.0,7.401335460599512e-05,289.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560974121094,0.0,0.0,0.0001002080971375,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771545410156,0.0,0.0,0.0004753437824547,288.3042297363281,294.1499938964844,252.44039916992188,251.78501892089844,253.48780822753903,252.4994506835937,286.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491778752921618e-09,0.0010139123769477,-0.018678892403841,0.0,0.0,0.0,-0.008526811376214,60.0,-23.44878196716309,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,290.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67254638671875,0.0,0.0,9.516002319287507e-05,290.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7583923339844,0.0,0.0,0.0001002080462058,289.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605834960937,0.0,0.0,7.401335460599512e-05,289.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560974121094,0.0,0.0,0.0001002080971375,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771545410156,0.0,0.0,0.0004753437824547,288.3042297363281,294.1499938964844,252.44039916992188,251.78501892089844,253.48780822753903,252.4994506835937,286.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491778752921618e-09,0.0010139123769477,-0.018678892403841,0.0,0.0,0.0,-0.008526811376214,60.0,-23.44878196716309,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65655517578125,0.0,0.0,9.5216411864385e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413330078125,0.0,0.0,0.0001002674325718,289.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6447448730469,0.0,0.0,7.405721407849342e-05,289.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.64031982421875,0.0,0.0,0.0001002674762276,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6611022949219,0.0,0.0,0.0004756254784297,288.2880859375,294.1499938964844,252.42379760742188,251.7708435058593,253.4688415527344,252.4810333251953,286.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.46208381652832,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65655517578125,0.0,0.0,9.5216411864385e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413330078125,0.0,0.0,0.0001002674325718,289.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6447448730469,0.0,0.0,7.405721407849342e-05,289.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.64031982421875,0.0,0.0,0.0001002674762276,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6611022949219,0.0,0.0,0.0004756254784297,288.2880859375,294.1499938964844,252.42379760742188,251.7708435058593,253.4688415527344,252.4810333251953,286.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.46208381652832,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,290.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485595703125,0.0,0.0,9.524633787805216e-05,290.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327880859375,0.0,0.0,0.0001002989447442,289.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6368103027344,0.0,0.0,7.408048986690119e-05,289.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324157714844,0.0,0.0,0.0001002989884,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.653076171875,0.0,0.0,0.0004757749557029,288.27996826171875,294.1499938964844,252.4156188964844,251.76388549804688,253.45936584472656,252.47198486328125,286.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.59931850780049e-09,0.0010148319415748,-0.0189605485647916,0.0,0.0,0.0,-0.0085801230743527,60.0,-23.469087600708008,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405639648437,0.0,0.0,9.527721704216674e-05,290.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242431640625,0.0,0.0,0.0001003314537229,289.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288757324219,0.0,0.0,7.410450780298561e-05,289.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62451171875,0.0,0.0,0.0001003315046546,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6450500488281,0.0,0.0,0.0004759292060043,288.2718811035156,294.1499938964844,252.4075469970703,251.75701904296875,253.44992065429688,252.4630126953125,286.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.476293563842773,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,290.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62451171875,0.0,0.0,9.534150012768804e-05,290.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071838378906,0.0,0.0,0.0001003991565085,289.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.61297607421875,0.0,0.0,7.415450818371028e-05,289.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6086730957031,0.0,0.0,0.0001003992001642,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62896728515625,0.0,0.0,0.0004762503376696,288.25567626953125,294.1499938964844,252.3916015625,251.74354553222656,253.4310302734375,252.44534301757807,286.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.49120330810547,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,290.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62451171875,0.0,0.0,9.534150012768804e-05,290.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071838378906,0.0,0.0,0.0001003991565085,289.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.61297607421875,0.0,0.0,7.415450818371028e-05,289.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6086730957031,0.0,0.0,0.0001003992001642,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62896728515625,0.0,0.0,0.0004762503376696,288.25567626953125,294.1499938964844,252.3916015625,251.74354553222656,253.4310302734375,252.44534301757807,286.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.49120330810547,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
