time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
533940,290.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.60845947265625,0.0,0.0,9.540850442135708e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900634765625,0.0,0.0,0.0001004697114694,289.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970764160156,0.0,0.0,7.420661859214306e-05,289.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59283447265625,0.0,0.0,0.0001004697624011,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61285400390625,0.0,0.0,0.0004765850317198,288.23944091796875,294.1499938964844,252.3759307861328,251.7303466796875,253.4121856689453,252.42800903320312,286.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.50669860839844,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,290.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.60845947265625,0.0,0.0,9.540850442135708e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900634765625,0.0,0.0,0.0001004697114694,289.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970764160156,0.0,0.0,7.420661859214306e-05,289.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59283447265625,0.0,0.0,0.0001004697624011,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61285400390625,0.0,0.0,0.0004765850317198,288.23944091796875,294.1499938964844,252.3759307861328,251.7303466796875,253.4121856689453,252.42800903320312,286.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.50669860839844,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,290.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924072265625,0.0,0.0,9.547708032187074e-05,290.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729736328125,0.0,0.0,0.0001005419253488,289.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811462402344,0.0,0.0,7.425995863741264e-05,289.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5769348144531,0.0,0.0,0.0001005419762805,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5967102050781,0.0,0.0,0.0004769275838043,288.22320556640625,294.1499938964844,252.3604736328125,251.7173767089844,253.3933868408203,252.4110107421875,286.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.52255821228028,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,290.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924072265625,0.0,0.0,9.547708032187074e-05,290.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729736328125,0.0,0.0,0.0001005419253488,289.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811462402344,0.0,0.0,7.425995863741264e-05,289.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5769348144531,0.0,0.0,0.0001005419762805,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5967102050781,0.0,0.0,0.0004769275838043,288.22320556640625,294.1499938964844,252.3604736328125,251.7173767089844,253.3933868408203,252.4110107421875,286.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.52255821228028,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,290.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763244628906,0.0,0.0,9.55460054683499e-05,290.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6558837890625,0.0,0.0,0.0001006145103019,289.703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652160644531,0.0,0.0,7.431356061715633e-05,289.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5610656738281,0.0,0.0,0.0001006145539577,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58056640625,0.0,0.0,0.0004772718821186,288.2069396972656,294.1499938964844,252.3451995849609,251.70458984375,253.3746337890625,252.3943023681641,286.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.538524627685547,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,290.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763244628906,0.0,0.0,9.55460054683499e-05,290.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6558837890625,0.0,0.0,0.0001006145103019,289.703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652160644531,0.0,0.0,7.431356061715633e-05,289.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5610656738281,0.0,0.0,0.0001006145539577,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58056640625,0.0,0.0,0.0004772718821186,288.2069396972656,294.1499938964844,252.3451995849609,251.70458984375,253.3746337890625,252.3943023681641,286.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.538524627685547,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,290.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5682678222656,0.0,0.0,9.558015153743328e-05,290.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473083496094,0.0,0.0,0.0001006504680844,289.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572204589844,0.0,0.0,7.434012513840571e-05,289.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531005859375,0.0,0.0,0.0001006505117402,290.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.572509765625,0.0,0.0,0.0004774424596689,288.19879150390625,294.1499938964844,252.33761596679688,251.69825744628903,253.3652801513672,252.38604736328125,286.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.54645538330078,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,290.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5602111816406,0.0,0.0,9.56137155299075e-05,290.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387634277344,0.0,0.0,0.0001006858146865,289.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492248535156,0.0,0.0,7.43662312743254e-05,289.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5451354980469,0.0,0.0,0.0001006858583423,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5644226074219,0.0,0.0,0.0004776101268362,288.1906433105469,294.1499938964844,252.3300628662109,251.6919403076172,253.35592651367188,252.3778686523437,286.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.55427360534668,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,290.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5440673828125,0.0,0.0,9.56777948886156e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62164306640625,0.0,0.0,0.0001007532919174,289.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332336425781,0.0,0.0,7.441607158398256e-05,289.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292053222656,0.0,0.0,0.0001007533355732,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482177734375,0.0,0.0,0.0004779302107635,288.1743469238281,294.1499938964844,252.31500244140625,251.67938232421875,253.3372802734375,252.3616485595703,286.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683599829673,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.56940078735352,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,290.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5440673828125,0.0,0.0,9.56777948886156e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62164306640625,0.0,0.0,0.0001007532919174,289.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332336425781,0.0,0.0,7.441607158398256e-05,289.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292053222656,0.0,0.0,0.0001007533355732,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482177734375,0.0,0.0,0.0004779302107635,288.1743469238281,294.1499938964844,252.31500244140625,251.67938232421875,253.3372802734375,252.3616485595703,286.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683599829673,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.56940078735352,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,290.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279235839844,0.0,0.0,9.573451097821815e-05,290.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044921875,0.0,0.0,0.0001008130129775,289.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5172424316406,0.0,0.0,7.446017843903974e-05,289.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.51324462890625,0.0,0.0,0.0001008130566333,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5320129394531,0.0,0.0,0.0004782134783454,288.15802001953125,294.1499938964844,252.3000030517578,251.6668701171875,253.3186950683593,252.3456573486328,286.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207515556080125e-09,0.0010200326796621,-0.0205533895641565,0.0,0.0,0.0,-0.008881633169949,60.0,-23.582996368408203,-0.0,-7.09405867382884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,290.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279235839844,0.0,0.0,9.573451097821815e-05,290.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044921875,0.0,0.0,0.0001008130129775,289.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5172424316406,0.0,0.0,7.446017843903974e-05,289.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.51324462890625,0.0,0.0,0.0001008130566333,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5320129394531,0.0,0.0,0.0004782134783454,288.15802001953125,294.1499938964844,252.3000030517578,251.6668701171875,253.3186950683593,252.3456573486328,286.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207515556080125e-09,0.0010200326796621,-0.0205533895641565,0.0,0.0,0.0,-0.008881633169949,60.0,-23.582996368408203,-0.0,-7.09405867382884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,290.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5117492675781,0.0,0.0,9.57831653067842e-05,290.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873718261719,0.0,0.0,0.000100864257547,289.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011901855469,0.0,0.0,7.44980206945911e-05,289.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49725341796875,0.0,0.0,0.0001008643012028,290.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.51580810546875,0.0,0.0,0.0004784565535373,288.14166259765625,294.1499938964844,252.2849884033203,251.65435791015625,253.3001708984375,252.329818725586,286.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.59490394592285,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,290.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5117492675781,0.0,0.0,9.57831653067842e-05,290.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873718261719,0.0,0.0,0.000100864257547,289.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011901855469,0.0,0.0,7.44980206945911e-05,289.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49725341796875,0.0,0.0,0.0001008643012028,290.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.51580810546875,0.0,0.0,0.0004784565535373,288.14166259765625,294.1499938964844,252.2849884033203,251.65435791015625,253.3001708984375,252.329818725586,286.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.59490394592285,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,290.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955749511719,0.0,0.0,9.582196798874064e-05,290.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702209472656,0.0,0.0,0.000100905112049,289.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48516845703125,0.0,0.0,7.452820136677474e-05,289.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48126220703125,0.0,0.0,0.0001009051557048,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.49957275390625,0.0,0.0,0.0004786503850482,288.12530517578125,294.1499938964844,252.2699432373047,251.64178466796875,253.2816772460937,252.31411743164065,286.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387542515993,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.604705810546875,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,290.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955749511719,0.0,0.0,9.582196798874064e-05,290.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702209472656,0.0,0.0,0.000100905112049,289.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48516845703125,0.0,0.0,7.452820136677474e-05,289.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48126220703125,0.0,0.0,0.0001009051557048,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.49957275390625,0.0,0.0,0.0004786503850482,288.12530517578125,294.1499938964844,252.2699432373047,251.64178466796875,253.2816772460937,252.31411743164065,286.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387542515993,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.604705810546875,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,290.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.48748779296875,0.0,0.0,9.5836614491418e-05,290.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616455078125,0.0,0.0,0.0001009205370792,289.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47711181640625,0.0,0.0,7.453959551639855e-05,289.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732666015625,0.0,0.0,0.0001009205807349,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.491455078125,0.0,0.0,0.000478723552078,288.1171264648437,294.1499938964844,252.26239013671875,251.63546752929688,253.2724609375,252.3063201904297,286.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334730239312194e-09,0.0010211204644292,-0.0208865385502576,0.0,0.0,0.0,-0.0089446986094117,60.0,-23.60839462280273,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,290.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4793701171875,0.0,0.0,9.584939107298852e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5530700683594,0.0,0.0,0.0001009339903248,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4690856933594,0.0,0.0,7.454953447449952e-05,289.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652404785156,0.0,0.0,0.0001009340339805,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833374023437,0.0,0.0,0.0004787873767782,288.1089172363281,294.1499938964844,252.2548065185547,251.62911987304688,253.2632598876953,252.2985382080078,286.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350647284771641e-09,0.0010212566703557,-0.0209282226860523,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.61162567138672,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,290.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4631652832031,0.0,0.0,9.586592932464556e-05,290.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53594970703125,0.0,0.0,0.0001009514089673,289.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530334472656,0.0,0.0,7.45623983675614e-05,289.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44921875,0.0,0.0,0.0001009514526231,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670715332031,0.0,0.0,0.000478869973449,288.092529296875,294.1499938964844,252.23953247070312,251.6163024902344,253.2448883056641,252.2830047607422,286.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371250359573423e-09,0.0010214328067377,-0.02098217792809,0.0,0.0,0.0,-0.0089628035202622,60.0,-23.61610221862793,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,290.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4631652832031,0.0,0.0,9.586592932464556e-05,290.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53594970703125,0.0,0.0,0.0001009514089673,289.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530334472656,0.0,0.0,7.45623983675614e-05,289.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44921875,0.0,0.0,0.0001009514526231,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670715332031,0.0,0.0,0.000478869973449,288.092529296875,294.1499938964844,252.23953247070312,251.6163024902344,253.2448883056641,252.2830047607422,286.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371250359573423e-09,0.0010214328067377,-0.02098217792809,0.0,0.0,0.0,-0.0089628035202622,60.0,-23.61610221862793,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,290.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44696044921875,0.0,0.0,9.587223757989705e-05,290.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.518798828125,0.0,0.0,0.0001009580446407,289.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369201660156,0.0,0.0,7.456729508703575e-05,289.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.43316650390625,0.0,0.0,0.0001009580882964,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4508056640625,0.0,0.0,0.0004789014928974,288.0761413574219,294.1499938964844,252.2240753173828,251.6032867431641,253.2265625,252.2675018310547,286.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379103633160412e-09,0.0010214999783784,-0.0210027433931827,0.0,0.0,0.0,-0.0089666973799467,60.0,-23.618093490600582,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,290.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44696044921875,0.0,0.0,9.587223757989705e-05,290.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.518798828125,0.0,0.0,0.0001009580446407,289.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369201660156,0.0,0.0,7.456729508703575e-05,289.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.43316650390625,0.0,0.0,0.0001009580882964,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4508056640625,0.0,0.0,0.0004789014928974,288.0761413574219,294.1499938964844,252.2240753173828,251.6032867431641,253.2265625,252.2675018310547,286.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379103633160412e-09,0.0010214999783784,-0.0210027433931827,0.0,0.0,0.0,-0.0089666973799467,60.0,-23.618093490600582,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,290.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43072509765625,0.0,0.0,9.58685268415138e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5016784667969,0.0,0.0,0.0001009541447274,289.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208374023437,0.0,0.0,7.456441380782053e-05,289.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171447753906,0.0,0.0,0.0001009541883831,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345397949219,0.0,0.0,0.0004788829537574,288.05975341796875,294.1499938964844,252.2084045410156,251.5900421142578,253.2082977294922,252.251953125,286.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374483329021132e-09,0.0010214605135843,-0.0209906436502933,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.61755752563477,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,290.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43072509765625,0.0,0.0,9.58685268415138e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5016784667969,0.0,0.0,0.0001009541447274,289.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208374023437,0.0,0.0,7.456441380782053e-05,289.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171447753906,0.0,0.0,0.0001009541883831,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345397949219,0.0,0.0,0.0004788829537574,288.05975341796875,294.1499938964844,252.2084045410156,251.5900421142578,253.2082977294922,252.251953125,286.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374483329021132e-09,0.0010214605135843,-0.0209906436502933,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.61755752563477,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4145202636719,0.0,0.0,9.585748193785548e-05,290.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.48455810546875,0.0,0.0,0.0001009425104712,289.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4047241210937,0.0,0.0,7.455582090187818e-05,289.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40106201171875,0.0,0.0,0.0001009425541269,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0004788277728948,288.0433349609375,294.1499938964844,252.1924591064453,251.5764923095703,253.1900634765625,252.23635864257807,286.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.36071478715894e-09,0.0010213428176939,-0.0209545865654945,0.0,0.0,0.0,-0.0089575815945863,60.0,-23.6152400970459,-0.0,-7.112293332056653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4145202636719,0.0,0.0,9.585748193785548e-05,290.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.48455810546875,0.0,0.0,0.0001009425104712,289.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4047241210937,0.0,0.0,7.455582090187818e-05,289.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40106201171875,0.0,0.0,0.0001009425541269,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0004788277728948,288.0433349609375,294.1499938964844,252.1924591064453,251.5764923095703,253.1900634765625,252.23635864257807,286.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.36071478715894e-09,0.0010213428176939,-0.0209545865654945,0.0,0.0,0.0,-0.0089575815945863,60.0,-23.6152400970459,-0.0,-7.112293332056653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,290.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4064025878906,0.0,0.0,9.58492819336243e-05,290.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759826660156,0.0,0.0,0.0001009338739095,289.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39666748046875,0.0,0.0,7.454943988705054e-05,289.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930358886719,0.0,0.0,0.0001009339175652,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4101257324219,0.0,0.0,0.0004787868238054,288.0351257324219,294.1499938964844,252.1843719482422,251.5695953369141,253.18096923828125,252.2285003662109,286.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049629444029e-09,0.0010212555062025,-0.0209278278052806,0.0,0.0,0.0,-0.008952516131103,60.0,-23.613426208496094,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,290.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3982849121094,0.0,0.0,9.583957580616698e-05,290.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674377441406,0.0,0.0,0.000100923651189,289.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3886108398437,0.0,0.0,7.454189471900463e-05,289.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.385009765625,0.0,0.0,0.0001009236948448,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4019775390625,0.0,0.0,0.0004787383368238,288.02691650390625,294.1499938964844,252.1762084960937,251.56260681152344,253.17189025878903,252.2206268310547,286.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338403745256073e-09,0.0010211521293967,-0.0208961609750986,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.611236572265625,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,290.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38201904296875,0.0,0.0,9.581667836755514e-05,290.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4503173828125,0.0,0.0,0.0001008995386655,289.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724975585937,0.0,0.0,7.452408317476511e-05,289.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689270019531,0.0,0.0,0.0001008995823212,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857116699219,0.0,0.0,0.0004786239587701,288.010498046875,294.1499938964844,252.1596069335937,251.54833984375,253.1537322998047,252.2047119140625,286.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309872789880046e-09,0.0010209081228822,-0.0208214428275823,0.0,0.0,0.0,-0.0089323772117495,60.0,-23.60602378845215,-0.0,-7.106239507947977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,290.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38201904296875,0.0,0.0,9.581667836755514e-05,290.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4503173828125,0.0,0.0,0.0001008995386655,289.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724975585937,0.0,0.0,7.452408317476511e-05,289.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689270019531,0.0,0.0,0.0001008995823212,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857116699219,0.0,0.0,0.0004786239587701,288.010498046875,294.1499938964844,252.1596069335937,251.54833984375,253.1537322998047,252.2047119140625,286.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309872789880046e-09,0.0010209081228822,-0.0208214428275823,0.0,0.0,0.0,-0.0089323772117495,60.0,-23.60602378845215,-0.0,-7.106239507947977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,290.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36578369140625,0.0,0.0,9.57906522671692e-05,290.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331970214844,0.0,0.0,0.0001008721374091,289.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563842773437,0.0,0.0,7.450384146068245e-05,289.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528747558594,0.0,0.0,0.0001008721810649,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3694152832031,0.0,0.0,0.0004784939519595,287.9940795898437,294.1499938964844,252.14259338378903,251.5336456298828,253.13560485839844,252.18858337402344,285.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206390870735,8.277448060312054e-09,0.0010206308215856,-0.0207365304231643,0.0,0.0,0.0,-0.0089163025841116,60.0,-23.60004234313965,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,290.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36578369140625,0.0,0.0,9.57906522671692e-05,290.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331970214844,0.0,0.0,0.0001008721374091,289.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563842773437,0.0,0.0,7.450384146068245e-05,289.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528747558594,0.0,0.0,0.0001008721810649,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3694152832031,0.0,0.0,0.0004784939519595,287.9940795898437,294.1499938964844,252.14259338378903,251.5336456298828,253.13560485839844,252.18858337402344,285.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206390870735,8.277448060312054e-09,0.0010206308215856,-0.0207365304231643,0.0,0.0,0.0,-0.0089163025841116,60.0,-23.60004234313965,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,9.576329466653988e-05,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161071777344,0.0,0.0,0.0001008433318929,289.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402709960937,0.0,0.0,7.448256656061858e-05,289.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367919921875,0.0,0.0,0.0001008433755487,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531188964844,0.0,0.0,0.0004783573385793,287.9776611328125,294.1499938964844,252.1251373291016,251.5184631347656,253.1175079345703,252.1721649169922,285.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,-0.008899406529963,60.0,-23.59378433227539,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,9.576329466653988e-05,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161071777344,0.0,0.0,0.0001008433318929,289.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402709960937,0.0,0.0,7.448256656061858e-05,289.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367919921875,0.0,0.0,0.0001008433755487,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531188964844,0.0,0.0,0.0004783573385793,287.9776611328125,294.1499938964844,252.1251373291016,251.5184631347656,253.1175079345703,252.1721649169922,285.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,-0.008899406529963,60.0,-23.59378433227539,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,290.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33331298828125,0.0,0.0,9.573628631187604e-05,290.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990173339844,0.0,0.0,0.0001008148901746,289.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241271972656,0.0,0.0,7.446156087098643e-05,289.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207092285156,0.0,0.0,0.0001008149265544,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.0,0.0004782223841175,287.96124267578125,294.1499938964844,252.1071929931641,251.5027618408203,253.0994110107422,252.15542602539065,285.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209706692241525e-09,0.0010200515389442,-0.0205591283738613,0.0,0.0,0.0,-0.0088827200233936,60.0,-23.58768844604492,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,290.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33331298828125,0.0,0.0,9.573628631187604e-05,290.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990173339844,0.0,0.0,0.0001008148901746,289.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241271972656,0.0,0.0,7.446156087098643e-05,289.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207092285156,0.0,0.0,0.0001008149265544,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.0,0.0004782223841175,287.96124267578125,294.1499938964844,252.1071929931641,251.5027618408203,253.0994110107422,252.15542602539065,285.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209706692241525e-09,0.0010200515389442,-0.0205591283738613,0.0,0.0,0.0,-0.0088827200233936,60.0,-23.58768844604492,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,290.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,9.572341514285654e-05,290.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3904724121094,0.0,0.0,0.0001008013350656,289.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160705566406,0.0,0.0,7.44515418773517e-05,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126525878906,0.0,0.0,0.0001008013714454,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32867431640625,0.0,0.0,0.000478158093756,287.9530029296875,294.1499938964844,252.09803771972656,251.49468994140625,253.0903778076172,252.1469116210937,285.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193668854517e-09,0.0010199145181104,-0.0205171257257461,0.0,0.0,0.0,-0.0088747693225741,60.0,-23.58484649658203,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,290.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170471191406,0.0,0.0,9.571132977725938e-05,290.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819274902344,0.0,0.0,0.0001007886094157,289.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080139160156,0.0,0.0,7.444214861607179e-05,289.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045959472656,0.0,0.0,0.0001007886457955,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3205261230469,0.0,0.0,0.0004780977324116,287.9447937011719,294.1499938964844,252.08872985839844,251.4864654541016,253.08132934570312,252.13829040527344,285.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178613342124663e-09,0.0010197857627645,-0.0204776991158723,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.58222389221192,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,290.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008117675781,0.0,0.0,9.569016401655972e-05,290.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648681640625,0.0,0.0,0.0001007663231575,289.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2918701171875,0.0,0.0,7.44256831239909e-05,289.578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885131835937,0.0,0.0,0.0001007663595373,290.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042297363281,0.0,0.0,0.0004779919981956,287.9283752441406,294.1499938964844,252.0696716308593,251.4695739746093,253.063232421875,252.1207275390625,285.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152243324843766e-09,0.0010195602662861,-0.0204086378216743,0.0,0.0,0.0,-0.0088542327284812,60.0,-23.577844619750977,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
