time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
536280,290.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008117675781,0.0,0.0,9.569016401655972e-05,290.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648681640625,0.0,0.0,0.0001007663231575,289.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2918701171875,0.0,0.0,7.44256831239909e-05,289.578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885131835937,0.0,0.0,0.0001007663595373,290.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042297363281,0.0,0.0,0.0004779919981956,287.9283752441406,294.1499938964844,252.0696716308593,251.4695739746093,253.063232421875,252.1207275390625,285.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152243324843766e-09,0.0010195602662861,-0.0204086378216743,0.0,0.0,0.0,-0.0088542327284812,60.0,-23.577844619750977,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,290.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2845458984375,0.0,0.050000000745058,9.567381493980064e-05,290.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.0,0.050000000745058,0.0001007491082418,289.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2757263183594,0.0,0.050000000745058,7.441297202603891e-05,289.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2724304199219,0.0,0.050000000745058,0.0001007491446216,290.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.0,0.050000000745058,0.0004779103619512,287.91192626953125,291.1499938964844,252.0500030517578,251.4519958496093,253.04510498046875,252.1027069091797,285.9034729003906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131874729144783e-09,0.0010193859925493,-0.0203552972525358,0.0,0.0,0.0,-0.0088441353291273,60.0,-23.574825286865234,-0.0,-7.085063913336853e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,290.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2845458984375,0.0,0.050000000745058,9.567381493980064e-05,290.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.0,0.050000000745058,0.0001007491082418,289.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2757263183594,0.0,0.050000000745058,7.441297202603891e-05,289.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2724304199219,0.0,0.050000000745058,0.0001007491446216,290.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.0,0.050000000745058,0.0004779103619512,287.91192626953125,291.1499938964844,252.0500030517578,251.4519958496093,253.04510498046875,252.1027069091797,285.9034729003906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131874729144783e-09,0.0010193859925493,-0.0203552972525358,0.0,0.0,0.0,-0.0088441353291273,60.0,-23.574825286865234,-0.0,-7.085063913336853e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,290.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6562194824219,0.6384528875350952,0.050000000745058,0.0408284552395343,290.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6692810058594,0.6384528875350952,0.050000000745058,0.0429943278431892,289.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6543884277344,0.6384528875350952,0.050000000745058,0.0317554660141468,289.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6537170410156,0.6384528875350952,0.050000000745058,0.0429943315684795,290.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65692138671875,0.6384528875350952,0.050000000745058,0.2039465755224228,286.36895751953125,291.1499938964844,252.0396881103516,251.4427032470703,275.894775390625,282.1768493652344,285.6175537109375,1.0,0.1097986474633216,0.0,0.0,1.0,1.0,-0.446165919303894,2.404211159046099e-07,0.4461656808853149,-0.1410969197750091,0.0,0.0,0.0,9.873836517333984,60.0,-988.5953369140624,-0.0,12.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.6315187811851501,0.050000000745058,0.0452354289591312,290.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.6315187811851501,0.050000000745058,0.0476350858807563,289.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.6315187811851501,0.050000000745058,0.0351831130683422,289.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.6315187811851501,0.050000000745058,0.0476350858807563,290.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.292724609375,0.6315187811851501,0.050000000745058,0.2259603440761566,285.1742248535156,291.1499938964844,252.0287628173828,251.43280029296875,279.392333984375,290.37176513671875,284.6831359863281,1.0,0.1210989654064178,0.2094113528728485,0.2094113528728485,1.0,1.0,-0.4819892942905426,0.0254898201674222,0.4564994573593139,-0.1157360523939132,0.0,0.0,0.0,12.513394355773926,60.0,-1609.4493408203125,-0.0,16.682743072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,306.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.780279991118215e-21,7.301137141680575e-21,-2.520857554459144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8163146972656,0.5711016654968262,0.050000000745058,0.045679997652769,290.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8163146972656,0.5711016654968262,0.050000000745058,0.0481032356619834,289.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8163146972656,0.5711016654968262,0.050000000745058,0.0355288870632648,289.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8163146972656,0.5711016654968262,0.050000000745058,0.0481032356619834,290.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8163146972656,0.5711016654968262,0.050000000745058,0.2281810343265533,283.7629089355469,291.1499938964844,252.00515747070312,251.41114807128903,279.4508056640625,290.7995910644531,283.56024169921875,1.0,0.1406029760837555,0.2452347874641418,0.2452347874641418,1.0,1.0,-0.4867294430732727,0.034997634589672,0.45173180103302,-0.1074676364660263,0.0,0.0,1.0,20.026531219482425,60.0,-668.9735107421875,-5987.705078125,23.190807342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3382568359375,305.08209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,5150.0380859375,18000.0,0.0,0.0,0.0027264931704849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514664828777313,0.2514680922031402,-1.617361476746737e-06,0.0,2.767043952189852e-06,0.0,0.0,4.412075519561768,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
536640,289.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8163146972656,0.5711016654968262,0.050000000745058,0.045679997652769,290.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8163146972656,0.5711016654968262,0.050000000745058,0.0481032356619834,289.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8163146972656,0.5711016654968262,0.050000000745058,0.0355288870632648,289.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8163146972656,0.5711016654968262,0.050000000745058,0.0481032356619834,290.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8163146972656,0.5711016654968262,0.050000000745058,0.2281810343265533,283.7629089355469,291.1499938964844,252.00515747070312,251.41114807128903,279.4508056640625,290.7995910644531,283.56024169921875,1.0,0.1406029760837555,0.2452347874641418,0.2452347874641418,1.0,1.0,-0.4867294430732727,0.034997634589672,0.45173180103302,-0.1074676364660263,0.0,0.0,1.0,20.026531219482425,60.0,-668.9735107421875,-5987.705078125,23.190807342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3382568359375,305.08209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,5150.0380859375,18000.0,0.0,0.0,0.0027264931704849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514664828777313,0.2514680922031402,-1.617361476746737e-06,0.0,2.767043952189852e-06,0.0,0.0,4.412075519561768,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
536700,289.93853759765625,297.1499938964844,293.1499938964844,0.0006789487670175,-64.83456420898438,284.5795593261719,0.5493350028991699,0.050000000745058,0.0458172522485256,290.0198974609375,297.1499938964844,293.1499938964844,0.0006405206513591,-64.4096450805664,284.5213928222656,0.5493350028991699,0.050000000745058,0.0482477732002735,289.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9240417480469,0.5493350028991699,0.050000000745058,0.0356356427073478,289.6583251953125,297.1499938964844,293.1499938964844,0.0005660991882905,-56.9258918762207,284.0433654785156,0.5493350028991699,0.050000000745058,0.0482477732002735,290.7891540527344,297.1499938964844,293.1499938964844,0.0004801379691343,-196.49996948242188,284.227783203125,0.5493350028991699,0.050000000745058,0.2288666665554046,283.9771728515625,291.1499938964844,251.9925079345703,251.3994598388672,279.4432983398437,290.7911071777344,284.6103515625,1.0,0.1490080952644348,0.2593239545822143,0.2593239545822143,1.0,1.0,-0.4881920218467712,0.0391756780445575,0.4490163624286651,-0.1036834418773651,0.0,0.0,1.0,23.693967819213867,60.0,2102.461181640625,-7420.6533203125,26.34401130676269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7418212890625,308.3544921875,278.1499938964844,0.0,18000.0,313.1499938964844,5758.44873046875,19080.0,0.0,0.0,0.0219717994332313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7587385773658752,0.758743405342102,-4.798107511305716e-06,0.0,2.229858364444226e-05,0.0,0.0,48.93911361694336,0.0,0.0,0.0,0.4556159973144531,4.0,0.0,1.0
536760,289.9456481933594,297.1499938964844,293.1499938964844,0.0013636208605021,-124.51976013183594,287.1570129394531,0.5325475335121155,0.050000000745058,0.0459484346210956,290.02252197265625,297.1499938964844,293.1499938964844,0.0013228959869593,-127.20922088623048,287.089599609375,0.5325475335121155,0.050000000745058,0.0483859106898307,289.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27496337890625,0.5325475335121155,0.050000000745058,0.0357376709580421,289.6664733886719,297.1499938964844,293.1499938964844,0.0011566912289708,-111.22704315185548,286.7691345214844,0.5325475335121155,0.050000000745058,0.0483859106898307,290.7930908203125,297.1499938964844,293.1499938964844,0.000939876132179,-428.7151184082031,286.53515625,0.5325475335121155,0.050000000745058,0.2295219302177429,285.3832397460937,291.1499938964844,251.9793243408203,251.38720703125,279.4432067871094,290.7911682128906,286.0718688964844,1.0,0.156576007604599,0.2739417850971222,0.2739417850971222,0.9996698498725892,1.0,-0.4895898401737213,0.0438822507858276,0.4457075893878937,-0.0993480458855629,0.0,0.0,1.0,27.202133178710938,60.0,2809.655517578125,-7475.34033203125,29.377344131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4498596191406,307.770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,11093.443359375,19080.0,0.0,0.0,0.04103784263134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0707136392593384,1.0707231760025024,-9.47044918575557e-06,0.0,4.164819256402552e-05,0.0,0.0,136.51295471191406,0.0,0.0,0.0,0.5990733504295349,4.0,0.0,1.0
536820,289.9920959472656,297.1499938964844,293.1499938964844,0.002523363335058,-217.205322265625,290.95916748046875,0.5096873044967651,0.050000000745058,0.0461876057088375,290.05181884765625,297.1499938964844,293.1499938964844,0.0024935398250818,-226.03201293945312,290.9091186523437,0.5096873044967651,0.050000000745058,0.0486377738416194,289.9379272460937,297.1499938964844,293.1499938964844,0.0020278568845242,-135.80429077148438,290.1700744628906,0.5096873044967651,0.050000000745058,0.0359236933290958,289.7054748535156,297.1499938964844,293.1499938964844,0.0024693489540368,-223.8448944091797,290.83709716796875,0.5096873044967651,0.050000000745058,0.0486377738416194,290.82427978515625,297.1499938964844,293.1499938964844,0.0018138221930712,-780.1553344726562,289.9259948730469,0.5096873044967651,0.050000000745058,0.230716660618782,287.3951721191406,291.1499938964844,251.951400756836,251.36111450195312,279.4614562988281,290.8182067871094,287.74395751953125,1.0,0.1694174855947494,0.3058607578277588,0.3058607578277588,0.999009609222412,1.0,-0.4921384453773498,0.055530559271574,0.4366078972816467,-0.0883659645915031,0.0,0.0,1.0,33.59922409057617,60.0,2380.017578125,-7179.0078125,34.9513053894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52081298828125,306.21026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,16624.04296875,19080.0,0.0,0.0,0.0792740657925605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311388373374939,1.3114025592803955,-1.4202621059666852e-05,0.0,8.045310096349567e-05,0.0,0.0,250.7549285888672,0.0,0.0,0.0,0.7200196385383606,4.0,0.0,1.0
536880,289.9920959472656,297.1499938964844,293.1499938964844,0.002523363335058,-217.205322265625,290.95916748046875,0.5096873044967651,0.050000000745058,0.0461876057088375,290.05181884765625,297.1499938964844,293.1499938964844,0.0024935398250818,-226.03201293945312,290.9091186523437,0.5096873044967651,0.050000000745058,0.0486377738416194,289.9379272460937,297.1499938964844,293.1499938964844,0.0020278568845242,-135.80429077148438,290.1700744628906,0.5096873044967651,0.050000000745058,0.0359236933290958,289.7054748535156,297.1499938964844,293.1499938964844,0.0024693489540368,-223.8448944091797,290.83709716796875,0.5096873044967651,0.050000000745058,0.0486377738416194,290.82427978515625,297.1499938964844,293.1499938964844,0.0018138221930712,-780.1553344726562,289.9259948730469,0.5096873044967651,0.050000000745058,0.230716660618782,287.3951721191406,291.1499938964844,251.951400756836,251.36111450195312,279.4614562988281,290.8182067871094,287.74395751953125,1.0,0.1694174855947494,0.3058607578277588,0.3058607578277588,0.999009609222412,1.0,-0.4921384453773498,0.055530559271574,0.4366078972816467,-0.0883659645915031,0.0,0.0,1.0,33.59922409057617,60.0,2380.017578125,-7179.0078125,34.9513053894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52081298828125,306.21026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,16624.04296875,19080.0,0.0,0.0,0.0792740657925605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311388373374939,1.3114025592803955,-1.4202621059666852e-05,0.0,8.045310096349567e-05,0.0,0.0,250.7549285888672,0.0,0.0,0.0,0.7200196385383606,4.0,0.0,1.0
536940,290.0531921386719,297.1499938964844,293.1499938964844,0.0035438262857496,-292.1406555175781,293.5797119140625,0.4955352544784546,0.050000000745058,0.0463918522000312,290.09423828125,297.1499938964844,293.1499938964844,0.0035315689165145,-306.6016845703125,293.5575561523437,0.4955352544784546,0.050000000745058,0.0488528572022914,289.9918518066406,297.1499938964844,293.1499938964844,0.003107972908765,-199.7646026611328,292.9300842285156,0.4955352544784546,0.050000000745058,0.0360825508832931,289.7571716308594,297.1499938964844,293.1499938964844,0.0036307766567915,-314.9736022949219,293.6729431152344,0.4955352544784546,0.050000000745058,0.0488528572022914,290.8688659667969,297.1499938964844,293.1499938964844,0.0025719648692756,-1063.1534423828125,292.213134765625,0.4955352544784546,0.050000000745058,0.2317369133234024,288.6175537109375,291.1499938964844,251.9215240478516,251.3330078125,279.48980712890625,290.8613586425781,288.8798522949219,1.0,0.1795911341905594,0.341215580701828,0.341215580701828,0.9983493685722352,1.0,-0.4943149089813232,0.0705270245671272,0.4237878918647766,-0.0739283934235572,0.0,0.0,1.0,39.06318664550781,60.0,1778.4674072265625,-6947.142578125,39.75527572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4071655273437,305.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18383.18359375,20160.0,0.0,0.0,0.1154091134667396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790295124053955,1.3790452480316162,-1.5705538316979073e-05,0.0,0.0001171255789813,0.0,0.0,291.59259033203125,0.0,0.0,0.0,0.7689710855484009,4.0,0.0,1.0
537000,290.0531921386719,297.1499938964844,293.1499938964844,0.0035438262857496,-292.1406555175781,293.5797119140625,0.4955352544784546,0.050000000745058,0.0463918522000312,290.09423828125,297.1499938964844,293.1499938964844,0.0035315689165145,-306.6016845703125,293.5575561523437,0.4955352544784546,0.050000000745058,0.0488528572022914,289.9918518066406,297.1499938964844,293.1499938964844,0.003107972908765,-199.7646026611328,292.9300842285156,0.4955352544784546,0.050000000745058,0.0360825508832931,289.7571716308594,297.1499938964844,293.1499938964844,0.0036307766567915,-314.9736022949219,293.6729431152344,0.4955352544784546,0.050000000745058,0.0488528572022914,290.8688659667969,297.1499938964844,293.1499938964844,0.0025719648692756,-1063.1534423828125,292.213134765625,0.4955352544784546,0.050000000745058,0.2317369133234024,288.6175537109375,291.1499938964844,251.9215240478516,251.3330078125,279.48980712890625,290.8613586425781,288.8798522949219,1.0,0.1795911341905594,0.341215580701828,0.341215580701828,0.9983493685722352,1.0,-0.4943149089813232,0.0705270245671272,0.4237878918647766,-0.0739283934235572,0.0,0.0,1.0,39.06318664550781,60.0,1778.4674072265625,-6947.142578125,39.75527572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4071655273437,305.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18383.18359375,20160.0,0.0,0.0,0.1154091134667396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790295124053955,1.3790452480316162,-1.5705538316979073e-05,0.0,0.0001171255789813,0.0,0.0,291.59259033203125,0.0,0.0,0.0,0.7689710855484009,4.0,0.0,1.0
537060,290.11578369140625,297.1499938964844,293.1499938964844,0.0044503626413643,-351.4196472167969,295.6304931640625,0.4858319163322449,0.050000000745058,0.0465609431266784,290.14044189453125,297.1499938964844,293.1499938964844,0.0044576525688171,-370.6242980957031,295.6357727050781,0.4858319163322449,0.050000000745058,0.049030914902687,290.0480651855469,297.1499938964844,293.1499938964844,0.0040534124709665,-250.3460388183593,295.0897827148437,0.4858319163322449,0.050000000745058,0.03621406853199,289.81207275390625,297.1499938964844,293.1499938964844,0.0046757790260016,-387.2942199707031,295.8963317871094,0.4858319163322449,0.050000000745058,0.049030914902687,290.9173889160156,297.1499938964844,293.1499938964844,0.0032145336735993,-1283.9066162109375,293.9925231933594,0.4858319163322449,0.050000000745058,0.2325815558433532,289.58154296875,291.1499938964844,251.88983154296875,251.30303955078125,279.5205383300781,290.9096069335937,289.7952880859375,1.0,0.1875601708889007,0.3798034489154815,0.3798034489154815,0.9978348016738892,1.0,-0.4961167573928833,0.0889454409480094,0.4071713089942932,-0.0559644475579261,0.0,0.0,1.0,43.58778762817383,48.0,1342.2674560546875,-6875.94189453125,43.76255416870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9856262207031,304.8369140625,278.1499938964844,0.0,18000.0,313.1499938964844,19791.005859375,20160.0,0.0,0.0,0.1476454883813858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430859923362732,1.430876851081848,-1.690830322331749e-05,0.0,0.0001498414058005,0.0,0.0,325.7223205566406,0.0,0.0,0.0,0.781715989112854,4.0,0.0,1.0
537120,290.11578369140625,297.1499938964844,293.1499938964844,0.0044503626413643,-351.4196472167969,295.6304931640625,0.4858319163322449,0.050000000745058,0.0465609431266784,290.14044189453125,297.1499938964844,293.1499938964844,0.0044576525688171,-370.6242980957031,295.6357727050781,0.4858319163322449,0.050000000745058,0.049030914902687,290.0480651855469,297.1499938964844,293.1499938964844,0.0040534124709665,-250.3460388183593,295.0897827148437,0.4858319163322449,0.050000000745058,0.03621406853199,289.81207275390625,297.1499938964844,293.1499938964844,0.0046757790260016,-387.2942199707031,295.8963317871094,0.4858319163322449,0.050000000745058,0.049030914902687,290.9173889160156,297.1499938964844,293.1499938964844,0.0032145336735993,-1283.9066162109375,293.9925231933594,0.4858319163322449,0.050000000745058,0.2325815558433532,289.58154296875,291.1499938964844,251.88983154296875,251.30303955078125,279.5205383300781,290.9096069335937,289.7952880859375,1.0,0.1875601708889007,0.3798034489154815,0.3798034489154815,0.9978348016738892,1.0,-0.4961167573928833,0.0889454409480094,0.4071713089942932,-0.0559644475579261,0.0,0.0,1.0,43.58778762817383,48.0,1342.2674560546875,-6875.94189453125,43.76255416870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9856262207031,304.8369140625,278.1499938964844,0.0,18000.0,313.1499938964844,19791.005859375,20160.0,0.0,0.0,0.1476454883813858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430859923362732,1.430876851081848,-1.690830322331749e-05,0.0,0.0001498414058005,0.0,0.0,325.7223205566406,0.0,0.0,0.0,0.781715989112854,4.0,0.0,1.0
537180,290.16656494140625,297.1499938964844,293.1499938964844,0.00516277551651,-392.5338439941406,297.070068359375,0.48344686627388,0.050000000745058,0.0466049015522003,290.1794128417969,297.1499938964844,293.1499938964844,0.0051882127299904,-415.1476440429688,297.0964660644531,0.48344686627388,0.050000000745058,0.0490772053599357,290.0945129394531,297.1499938964844,293.1499938964844,0.004788520745933,-285.4460754394531,296.6038513183594,0.48344686627388,0.050000000745058,0.0362482592463493,289.8578491210937,297.1499938964844,293.1499938964844,0.0055130333639681,-437.5857543945313,297.4574584960937,0.48344686627388,0.050000000745058,0.0490772053599357,290.9583435058594,297.1499938964844,293.1499938964844,0.0036910518538206,-1434.983642578125,295.2355651855469,0.48344686627388,0.050000000745058,0.2328011393547058,290.2665405273437,291.1499938964844,251.861572265625,251.2762145996093,279.5439147949219,290.95074462890625,290.44976806640625,1.0,0.18913234770298,0.4146645367145538,0.4146645367145538,0.9973975419998168,1.0,-0.4965854585170746,0.1065208986401557,0.3900645673274994,-0.0385006107389926,0.0,0.0,1.0,44.76639175415039,48.0,1089.4827880859375,-6901.8720703125,44.80679702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.068359375,304.9227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20038.328125,20160.0,0.0,0.0,0.1711328327655792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4397727251052856,1.439789891242981,-1.7119600670412183e-05,0.0,0.0001736780686769,0.0,0.0,331.8470764160156,0.0,0.0,0.0,0.7861809730529785,4.0,0.0,1.0
537240,290.1751708984375,297.1499938964844,293.1499938964844,0.0052843601442873,-399.0525207519531,297.3016662597656,0.4835348725318908,0.050000000745058,0.0466032736003398,290.1861572265625,297.1499938964844,293.1499938964844,0.0053131701424717,-422.2152099609375,297.3315734863281,0.4835348725318908,0.050000000745058,0.0490754917263984,290.1024780273437,297.1499938964844,293.1499938964844,0.0049134227447211,-291.0121459960937,296.8471984863281,0.4835348725318908,0.050000000745058,0.0362469889223575,289.86572265625,297.1499938964844,293.1499938964844,0.0056577143259346,-445.57025146484375,297.70855712890625,0.4835348725318908,0.050000000745058,0.0490754917263984,290.96539306640625,297.1499938964844,293.1499938964844,0.003769583068788,-1458.75146484375,295.4350280761719,0.4835348725318908,0.050000000745058,0.2327929884195327,290.3772888183594,291.1499938964844,251.85646057128903,251.27134704589844,279.5475769042969,290.9578857421875,290.55621337890625,1.0,0.1890069246292114,0.4209728538990021,0.4209728538990021,0.997320294380188,1.0,-0.4965681433677673,0.1097209900617599,0.3868471384048462,-0.0352946259081363,0.0,0.0,1.0,44.72336959838867,36.0,1054.850341796875,-6914.19091796875,44.767372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1179504394531,304.9709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,20060.005859375,20160.0,0.0,0.0,0.1748746037483215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405512809753418,1.440568447113037,-1.7138121620519087e-05,0.0,0.0001774754928192,0.0,0.0,332.3857116699219,0.0,0.0,0.0,0.7865710258483887,4.0,0.0,1.0
537300,290.2030944824219,297.1499938964844,293.1499938964844,0.0056838174350559,-419.4550476074219,298.0323181152344,0.4847431182861328,0.050000000745058,0.0465809442102909,290.20819091796875,297.1499938964844,293.1499938964844,0.0057243825867772,-444.3540954589844,298.0734558105469,0.4847431182861328,0.050000000745058,0.0490519776940345,290.1284484863281,297.1499938964844,293.1499938964844,0.0053228614851832,-308.4349365234375,297.6143493652344,0.4847431182861328,0.050000000745058,0.0362296216189861,289.8915100097656,297.1499938964844,293.1499938964844,0.0061370087787508,-470.5671997070313,298.5004272460937,0.4847431182861328,0.050000000745058,0.0490519776940345,290.9884948730469,297.1499938964844,293.1499938964844,0.0040218043141067,-1532.8272705078125,296.0635681152344,0.4847431182861328,0.050000000745058,0.2326814532279968,290.7286071777344,291.1499938964844,251.8392028808593,251.25489807128903,279.5589904785156,290.981201171875,290.8955383300781,1.0,0.187815636396408,0.4422824382781982,0.4422824382781982,0.9970629811286926,1.0,-0.4963303208351135,0.120441697537899,0.3758886158466339,-0.0245068315416574,0.0,0.0,1.0,44.12826919555664,36.0,958.3538818359376,-6969.65673828125,44.2334213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3470764160156,305.1923522949219,278.1499938964844,0.0,18000.0,313.1499938964844,20108.099609375,21240.0,0.0,0.0,0.186432272195816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422770738601685,1.442294359207153,-1.717920895316638e-05,0.0,0.0001892050495371,0.0,0.0,333.5817565917969,0.0,0.0,0.0,0.8024355173110962,4.0,0.0,1.0
537360,290.229736328125,297.1499938964844,293.1499938964844,0.0060742697678506,-437.8511962890625,298.7080383300781,0.4872425198554992,0.050000000745058,0.046535238623619,290.2294921875,297.1499938964844,293.1499938964844,0.0061273761093616,-464.342041015625,298.75982666015625,0.4872425198554992,0.050000000745058,0.0490038469433784,290.15350341796875,297.1499938964844,293.1499938964844,0.00572209386155,-324.16326904296875,298.3230895996094,0.4872425198554992,0.050000000745058,0.0361940748989582,289.9162902832031,297.1499938964844,293.1499938964844,0.0066126873716712,-493.1713562011719,299.2325744628906,0.4872425198554992,0.050000000745058,0.0490038469433784,291.01080322265625,297.1499938964844,293.1499938964844,0.0042600682936608,-1599.3167724609375,296.6444396972656,0.4872425198554992,0.050000000745058,0.2324531376361847,291.0581359863281,291.1499938964844,251.82156372070312,251.2380828857422,279.5692138671875,291.0037536621094,291.2169189453125,1.0,0.1855360716581344,0.4640156924724579,0.4640156924724579,0.9969651699066162,1.0,-0.4958433508872986,0.1310654729604721,0.3647778928279876,-0.0137491058558225,0.0,0.0,1.0,42.90806198120117,25.0,891.6653442382812,-7056.0810546875,43.14390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6604309082031,305.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,20882.927734375,21240.0,0.0,0.0,0.1966036260128021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698022603988647,1.4698200225830078,-1.7841177395894192e-05,0.0,0.0001995276979869,0.0,0.0,353.0473937988281,0.0,0.0,0.0,0.8029459714889526,4.0,0.0,1.0
537420,290.279296875,297.1499938964844,293.1499938964844,0.006831279490143,-469.0934143066406,299.92706298828125,0.4953771829605102,0.050000000745058,0.0463944263756275,290.2696533203125,297.1499938964844,293.1499938964844,0.0069124372676014,-498.3851013183594,299.9986267089844,0.4953771829605102,0.050000000745058,0.0488555654883384,290.1999206542969,297.1499938964844,293.1499938964844,0.0064971302635967,-351.07373046875,299.6018981933594,0.4953771829605102,0.050000000745058,0.0360845550894737,289.9621276855469,297.1499938964844,293.1499938964844,0.0075599215924739,-531.8694458007812,300.5534362792969,0.4953771829605102,0.050000000745058,0.0488555654883384,291.052734375,297.1499938964844,293.1499938964844,0.0046978304162621,-1711.181884765625,297.6950378417969,0.4953771829605102,0.050000000745058,0.2317497581243515,291.6760559082031,291.1499938964844,251.7852783203125,251.2033843994141,279.4801940917969,291.0462341308594,291.8221435546875,1.0,0.1785701662302017,0.4960674345493316,0.4960674345493316,0.9967694282531738,1.0,-0.4943430423736572,0.1461381018161773,0.3482049107551574,0.001763290609233,0.0,0.0,0.889741063117981,39.14612579345703,25.0,796.5300903320312,-7260.56689453125,39.803688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4762878417969,306.25714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,22157.470703125,21240.0,0.0,0.0,0.2128407061100006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.421433687210083,1.421450972557068,-1.7280208339798264e-05,0.0,0.0002160062576876,0.0,0.0,326.9800109863281,0.0,0.0,0.0,0.778285801410675,4.0,0.0,1.0
537480,290.279296875,297.1499938964844,293.1499938964844,0.006831279490143,-469.0934143066406,299.92706298828125,0.4953771829605102,0.050000000745058,0.0463944263756275,290.2696533203125,297.1499938964844,293.1499938964844,0.0069124372676014,-498.3851013183594,299.9986267089844,0.4953771829605102,0.050000000745058,0.0488555654883384,290.1999206542969,297.1499938964844,293.1499938964844,0.0064971302635967,-351.07373046875,299.6018981933594,0.4953771829605102,0.050000000745058,0.0360845550894737,289.9621276855469,297.1499938964844,293.1499938964844,0.0075599215924739,-531.8694458007812,300.5534362792969,0.4953771829605102,0.050000000745058,0.0488555654883384,291.052734375,297.1499938964844,293.1499938964844,0.0046978304162621,-1711.181884765625,297.6950378417969,0.4953771829605102,0.050000000745058,0.2317497581243515,291.6760559082031,291.1499938964844,251.7852783203125,251.2033843994141,279.4801940917969,291.0462341308594,291.8221435546875,1.0,0.1785701662302017,0.4960674345493316,0.4960674345493316,0.9967694282531738,1.0,-0.4943430423736572,0.1461381018161773,0.3482049107551574,0.001763290609233,0.0,0.0,0.889741063117981,39.14612579345703,25.0,796.5300903320312,-7260.56689453125,39.803688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4762878417969,306.25714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,22157.470703125,21240.0,0.0,0.0,0.2128407061100006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.421433687210083,1.421450972557068,-1.7280208339798264e-05,0.0,0.0002160062576876,0.0,0.0,326.9800109863281,0.0,0.0,0.0,0.778285801410675,4.0,0.0,1.0
537540,290.3243713378906,297.1499938964844,293.1499938964844,0.0075969803147017,-496.37542724609375,300.9936218261719,0.5026993155479431,0.050000000745058,0.0462818890810012,290.3065490722656,297.1499938964844,293.1499938964844,0.0077119302004575,-528.1997680664062,301.083984375,0.5026993155479431,0.050000000745058,0.0487370565533638,290.2414245605469,297.1499938964844,293.1499938964844,0.0072823190130293,-374.6316223144531,300.7223815917969,0.5026993155479431,0.050000000745058,0.0359970219433307,290.0029602050781,297.1499938964844,293.1499938964844,0.0085543533787131,-565.8960571289062,301.71258544921875,0.5026993155479431,0.050000000745058,0.0487370565533638,291.09100341796875,297.1499938964844,293.1499938964844,0.0051106349565088,-1807.9742431640625,298.6129455566406,0.5026993155479431,0.050000000745058,0.2311876118183136,292.22265625,291.1499938964844,251.74774169921875,251.1674041748047,279.3013610839844,291.0850830078125,292.3456726074219,1.0,0.1731837838888168,0.5010729432106018,0.5010729432106018,0.9965737462043762,1.0,-0.4931437373161316,0.1480199247598648,0.3451237976551056,0.0040838527493178,0.0,0.0,0.7092469930648804,36.13859939575195,25.0,678.3533935546875,-7383.18017578125,37.150657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4543762207031,306.9353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,24801.65625,20160.0,0.0,0.0,0.2238428294658661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1558825969696045,1.1558963060379028,-1.372212227579439e-05,0.0,0.0002271720150019,0.0,0.0,199.87481689453125,0.0,0.0,0.0,0.6382536292076111,4.0,0.0,1.0
537600,290.3243713378906,297.1499938964844,293.1499938964844,0.0075969803147017,-496.37542724609375,300.9936218261719,0.5026993155479431,0.050000000745058,0.0462818890810012,290.3065490722656,297.1499938964844,293.1499938964844,0.0077119302004575,-528.1997680664062,301.083984375,0.5026993155479431,0.050000000745058,0.0487370565533638,290.2414245605469,297.1499938964844,293.1499938964844,0.0072823190130293,-374.6316223144531,300.7223815917969,0.5026993155479431,0.050000000745058,0.0359970219433307,290.0029602050781,297.1499938964844,293.1499938964844,0.0085543533787131,-565.8960571289062,301.71258544921875,0.5026993155479431,0.050000000745058,0.0487370565533638,291.09100341796875,297.1499938964844,293.1499938964844,0.0051106349565088,-1807.9742431640625,298.6129455566406,0.5026993155479431,0.050000000745058,0.2311876118183136,292.22265625,291.1499938964844,251.74774169921875,251.1674041748047,279.3013610839844,291.0850830078125,292.3456726074219,1.0,0.1731837838888168,0.5010729432106018,0.5010729432106018,0.9965737462043762,1.0,-0.4931437373161316,0.1480199247598648,0.3451237976551056,0.0040838527493178,0.0,0.0,0.7092469930648804,36.13859939575195,25.0,678.3533935546875,-7383.18017578125,37.150657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4543762207031,306.9353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,24801.65625,20160.0,0.0,0.0,0.2238428294658661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1558825969696045,1.1558963060379028,-1.372212227579439e-05,0.0,0.0002271720150019,0.0,0.0,199.87481689453125,0.0,0.0,0.0,0.6382536292076111,4.0,0.0,1.0
537660,290.3646545410156,297.1499938964844,293.1499938964844,0.0084382463246583,-524.3436889648438,301.9302673339844,0.5089554786682129,0.050000000745058,0.0461969077587127,290.3402709960937,297.1499938964844,293.1499938964844,0.0085934605449438,-558.6345825195312,302.0377502441406,0.5089554786682129,0.050000000745058,0.0486475676298141,290.27838134765625,297.1499938964844,293.1499938964844,0.0081415055319666,-398.3879089355469,301.7059936523437,0.5089554786682129,0.050000000745058,0.0359309278428554,290.0392150878906,297.1499938964844,293.1499938964844,0.0096864206716418,-600.514892578125,302.7380676269531,0.5089554786682129,0.050000000745058,0.0486475676298141,291.1255798339844,297.1499938964844,293.1499938964844,0.0055311545729637,-1906.37255859375,299.4002990722656,0.5089554786682129,0.050000000745058,0.2307631224393844,292.6434020996094,291.1499938964844,251.70909118652344,251.1302947998047,279.2206726074219,291.1202392578125,292.7152404785156,1.0,0.1688811480998993,0.5035785436630249,0.5035785436630249,0.9962722063064576,1.0,-0.4922381937503814,0.148823395371437,0.3434148132801056,0.0052762613631784,0.0,0.0,0.4799687266349792,33.86804962158203,25.0,414.0880126953125,-7009.79736328125,35.156192779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5840759277344,306.9051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,25052.6171875,20160.0,0.0,0.0,0.2291305512189865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613898515701294,0.6139064431190491,-7.954186003189534e-06,0.0,0.0002325383829884,0.0,0.0,52.66679763793945,0.0,0.0,0.0,0.4321810007095337,4.0,0.0,1.0
537720,290.3646545410156,297.1499938964844,293.1499938964844,0.0084382463246583,-524.3436889648438,301.9302673339844,0.5089554786682129,0.050000000745058,0.0461969077587127,290.3402709960937,297.1499938964844,293.1499938964844,0.0085934605449438,-558.6345825195312,302.0377502441406,0.5089554786682129,0.050000000745058,0.0486475676298141,290.27838134765625,297.1499938964844,293.1499938964844,0.0081415055319666,-398.3879089355469,301.7059936523437,0.5089554786682129,0.050000000745058,0.0359309278428554,290.0392150878906,297.1499938964844,293.1499938964844,0.0096864206716418,-600.514892578125,302.7380676269531,0.5089554786682129,0.050000000745058,0.0486475676298141,291.1255798339844,297.1499938964844,293.1499938964844,0.0055311545729637,-1906.37255859375,299.4002990722656,0.5089554786682129,0.050000000745058,0.2307631224393844,292.6434020996094,291.1499938964844,251.70909118652344,251.1302947998047,279.2206726074219,291.1202392578125,292.7152404785156,1.0,0.1688811480998993,0.5035785436630249,0.5035785436630249,0.9962722063064576,1.0,-0.4922381937503814,0.148823395371437,0.3434148132801056,0.0052762613631784,0.0,0.0,0.4799687266349792,33.86804962158203,25.0,414.0880126953125,-7009.79736328125,35.156192779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5840759277344,306.9051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,25052.6171875,20160.0,0.0,0.0,0.2291305512189865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613898515701294,0.6139064431190491,-7.954186003189534e-06,0.0,0.0002325383829884,0.0,0.0,52.66679763793945,0.0,0.0,0.0,0.4321810007095337,4.0,0.0,1.0
537780,290.4001159667969,297.1499938964844,293.1499938964844,0.0096016954630613,-566.4652099609375,302.750732421875,0.5143956542015076,0.050000000745058,0.0461305491626262,290.370849609375,297.1499938964844,293.1499938964844,0.0098142772912979,-604.0291748046875,302.8756408691406,0.5143956542015076,0.050000000745058,0.0485776886343956,290.3109436035156,297.1499938964844,293.1499938964844,0.0093109542503952,-432.7296447753906,302.56427001953125,0.5143956542015076,0.050000000745058,0.0358793139457702,290.07135009765625,297.1499938964844,293.1499938964844,0.0113082733005285,-651.257080078125,303.66326904296875,0.5143956542015076,0.050000000745058,0.0485776886343956,291.1562194824219,297.1499938964844,293.1499938964844,0.0060636368580162,-2054.8837890625,300.0120849609375,0.5143956542015076,0.050000000745058,0.2304316461086273,292.73370361328125,291.1499938964844,251.6694793701172,251.09217834472656,279.183837890625,291.1515197753906,292.6787109375,1.0,0.1654375493526458,0.5048853754997253,0.5048853754997253,0.995970606803894,1.0,-0.4915310740470886,0.1491448134183883,0.342386245727539,0.0059536476619541,0.0,0.0,0.2573353052139282,32.095462799072266,25.0,-218.0037536621093,-5833.28955078125,33.60417175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9520874023437,305.5302734375,278.1499938964844,0.0,18000.0,313.1499938964844,22317.568359375,20160.0,0.0,0.0,0.2270721495151519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473419308662414,0.2473474144935608,-5.488610440806951e-06,0.0,0.0002304493682458,0.0,0.0,12.855244636535645,0.0,0.0,0.0,0.3199573457241058,4.0,0.0,1.0
537840,290.4001159667969,297.1499938964844,293.1499938964844,0.0096016954630613,-566.4652099609375,302.750732421875,0.5143956542015076,0.050000000745058,0.0461305491626262,290.370849609375,297.1499938964844,293.1499938964844,0.0098142772912979,-604.0291748046875,302.8756408691406,0.5143956542015076,0.050000000745058,0.0485776886343956,290.3109436035156,297.1499938964844,293.1499938964844,0.0093109542503952,-432.7296447753906,302.56427001953125,0.5143956542015076,0.050000000745058,0.0358793139457702,290.07135009765625,297.1499938964844,293.1499938964844,0.0113082733005285,-651.257080078125,303.66326904296875,0.5143956542015076,0.050000000745058,0.0485776886343956,291.1562194824219,297.1499938964844,293.1499938964844,0.0060636368580162,-2054.8837890625,300.0120849609375,0.5143956542015076,0.050000000745058,0.2304316461086273,292.73370361328125,291.1499938964844,251.6694793701172,251.09217834472656,279.183837890625,291.1515197753906,292.6787109375,1.0,0.1654375493526458,0.5048853754997253,0.5048853754997253,0.995970606803894,1.0,-0.4915310740470886,0.1491448134183883,0.342386245727539,0.0059536476619541,0.0,0.0,0.2573353052139282,32.095462799072266,25.0,-218.0037536621093,-5833.28955078125,33.60417175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9520874023437,305.5302734375,278.1499938964844,0.0,18000.0,313.1499938964844,22317.568359375,20160.0,0.0,0.0,0.2270721495151519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473419308662414,0.2473474144935608,-5.488610440806951e-06,0.0,0.0002304493682458,0.0,0.0,12.855244636535645,0.0,0.0,0.0,0.3199573457241058,4.0,0.0,1.0
537900,290.41607666015625,297.1499938964844,293.1499938964844,0.0104561410844326,-598.6170043945312,303.1331787109375,0.5168492197990417,0.050000000745058,0.0461026579141616,290.3849792480469,297.1499938964844,293.1499938964844,0.010713068768382,-638.51416015625,303.2684020996094,0.5168492197990417,0.050000000745058,0.0485483221709728,290.3256530761719,297.1499938964844,293.1499938964844,0.0101588023826479,-458.3727722167969,302.9619140625,0.5168492197990417,0.050000000745058,0.0358576253056526,290.0859680175781,297.1499938964844,293.1499938964844,0.0121595505625009,-680.0423583984375,304.0641784667969,0.5173004865646362,0.0541946776211261,0.0486577376723289,291.1699523925781,297.1499938964844,293.1499938964844,0.0064256181940436,-2169.241943359375,300.2395324707031,0.5168492197990417,0.050000000745058,0.230292335152626,292.5655212402344,291.1499938964844,251.6493530273437,251.0727996826172,279.1736755371094,291.16558837890625,292.4350280761719,1.0,0.1639803647994995,0.5052896738052368,0.5052896738052368,0.9958198666572572,1.0,-0.4913641810417175,0.1492553502321243,0.3421088457107544,0.0061878324486315,0.0,0.0,0.1789437681436538,31.351512908935547,25.0,-607.0586547851562,-5200.4619140625,32.96645736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7430419921875,304.6916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21290.474609375,19080.0,0.0,0.0,0.2227779626846313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691572219133377,0.1691622883081436,-5.075376520835562e-06,0.0,0.0002260913024656,0.0,0.0,7.958198547363281,0.0,0.0,0.0,0.2859058976173401,4.0,0.0,1.0
537960,290.4311828613281,297.1499938964844,293.1499938964844,0.0115581881254911,-638.2229614257812,303.5163269042969,0.5229929685592651,0.050000000745058,0.0460376627743244,290.39862060546875,297.1499938964844,293.1499938964844,0.0118772834539413,-680.9349975585938,303.6633605957031,0.5229929685592651,0.050000000745058,0.0484798774123191,290.339599609375,297.1499938964844,293.1499938964844,0.0112466448917984,-489.752197265625,303.35858154296875,0.5229929685592651,0.050000000745058,0.0358070731163024,290.1080322265625,297.1499938964844,293.1499938964844,0.0241180155426263,-996.1570434570312,304.0574035644531,0.6039682626724243,0.0886962711811065,0.0693840235471725,291.182861328125,297.1499938964844,293.1499938964844,0.0068569690920412,-2310.261962890625,300.4276733398437,0.5229929685592651,0.050000000745058,0.2299676686525344,292.25225830078125,291.1499938964844,251.6290283203125,251.05322265625,279.1640930175781,291.1788635253906,292.0624389648437,1.0,0.1629780828952789,0.505270779132843,0.505270779132843,0.995531678199768,1.0,-0.5156148076057434,0.1567805111408233,0.35883429646492,0.0076215104199945,0.0,0.0,0.1360042095184326,29.797191619873047,28.0,-967.351806640625,-4870.658203125,33.94680404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5887145996094,303.8922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19756.0859375,19080.0,0.0,0.0,0.2163001447916031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282990276813507,0.1283036768436432,-4.65345146949403e-06,0.0,0.000219517154619,0.0,0.0,5.490362644195557,0.0,0.0,0.0,0.2851221263408661,4.0,0.0,1.0
538020,290.4608459472656,297.1499938964844,293.1499938964844,0.0167880672961473,-795.149658203125,304.0968933105469,0.5642520785331726,0.0674878135323524,0.0506451614201068,290.4294738769531,297.1499938964844,293.1499938964844,0.0229085255414247,-980.9802856445312,304.0867614746094,0.6010906100273132,0.0797666832804679,0.0626307502388954,290.3666687011719,297.1499938964844,293.1499938964844,0.0140855386853218,-563.9662475585938,304.0992431640625,0.5449761748313904,0.0580365285277366,0.0362233445048332,290.21661376953125,297.1499938964844,293.1499938964844,0.074414275586605,-1928.865478515625,304.0053100585937,0.7561739683151245,0.1438792049884796,0.124705471098423,291.2100524902344,297.1499938964844,293.1499938964844,0.0079323444515466,-2657.730712890625,300.7467041015625,0.5415723323822021,0.050000000745058,0.2291508764028549,291.2960510253906,291.1499938964844,251.587890625,251.0135498046875,279.1476135253906,291.2061767578125,291.0917053222656,1.0,0.163796454668045,0.5042747855186462,0.5042747855186462,0.9949552416801452,1.0,-0.6040132641792297,0.18401800096035,0.4199952781200409,0.0132448282092809,0.0,0.0,0.1775290817022323,26.12240600585937,48.0,-1292.19970703125,-5397.0322265625,39.38977813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3561706542969,304.0933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,19112.91796875,19080.0,0.0,0.0,0.1973260045051574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256019324064254,0.125606432557106,-4.503431682678638e-06,0.0,0.0002002608089242,0.0,0.0,5.201197624206543,0.0,0.0,0.0,0.281555563211441,4.0,0.0,1.0
