time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
538080,290.4608459472656,297.1499938964844,293.1499938964844,0.0167880672961473,-795.149658203125,304.0968933105469,0.5642520785331726,0.0674878135323524,0.0506451614201068,290.4294738769531,297.1499938964844,293.1499938964844,0.0229085255414247,-980.9802856445312,304.0867614746094,0.6010906100273132,0.0797666832804679,0.0626307502388954,290.3666687011719,297.1499938964844,293.1499938964844,0.0140855386853218,-563.9662475585938,304.0992431640625,0.5449761748313904,0.0580365285277366,0.0362233445048332,290.21661376953125,297.1499938964844,293.1499938964844,0.074414275586605,-1928.865478515625,304.0053100585937,0.7561739683151245,0.1438792049884796,0.124705471098423,291.2100524902344,297.1499938964844,293.1499938964844,0.0079323444515466,-2657.730712890625,300.7467041015625,0.5415723323822021,0.050000000745058,0.2291508764028549,291.2960510253906,291.1499938964844,251.587890625,251.0135498046875,279.1476135253906,291.2061767578125,291.0917053222656,1.0,0.163796454668045,0.5042747855186462,0.5042747855186462,0.9949552416801452,1.0,-0.6040132641792297,0.18401800096035,0.4199952781200409,0.0132448282092809,0.0,0.0,0.1775290817022323,26.12240600585937,48.0,-1292.19970703125,-5397.0322265625,39.38977813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3561706542969,304.0933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,19112.91796875,19080.0,0.0,0.0,0.1973260045051574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256019324064254,0.125606432557106,-4.503431682678638e-06,0.0,0.0002002608089242,0.0,0.0,5.201197624206543,0.0,0.0,0.0,0.281555563211441,4.0,0.0,1.0
538140,290.56378173828125,297.1499938964844,293.1499938964844,0.0594132915139198,-1572.3343505859375,304.04345703125,0.7426081299781799,0.1149638518691062,0.0944643765687942,290.5303955078125,297.1499938964844,293.1499938964844,0.0700571462512016,-1855.795166015625,304.03009033203125,0.770946741104126,0.1283860653638839,0.1115976125001907,290.44293212890625,297.1499938964844,293.1499938964844,0.0562181286513805,-1180.11474609375,304.0445251464844,0.7344244122505188,0.113294132053852,0.0709014311432838,290.3553161621094,297.1499938964844,293.1499938964844,0.1187060698866844,-2812.146240234375,303.98004150390625,0.885111927986145,0.1901024729013443,0.1697062999010086,291.24884033203125,297.1499938964844,293.1499938964844,0.0091172531247138,-3003.19970703125,301.1011047363281,0.5793895721435547,0.050000000745058,0.2279498130083084,290.3155822753906,291.1499938964844,251.5461883544922,250.97332763671875,279.12384033203125,291.2442932128906,290.2117004394531,1.0,0.1768947839736938,0.5003337264060974,0.5003337264060974,0.9943788647651672,1.0,-0.8095360994338989,0.2473788559436798,0.5621572136878967,0.031909491866827,0.0,0.0,0.356458842754364,21.565414428710938,51.0,-1046.717041015625,-8061.755859375,59.87639999389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5003967285156,306.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18596.322265625,18000.0,0.0,0.0,0.1783003509044647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200715690851211,0.2200761437416076,-4.577510480885394e-06,0.0,0.0001809521927498,0.0,0.0,9.518502235412598,0.0,0.0,0.0,0.2816943824291229,4.0,0.0,1.0
538200,290.56378173828125,297.1499938964844,293.1499938964844,0.0594132915139198,-1572.3343505859375,304.04345703125,0.7426081299781799,0.1149638518691062,0.0944643765687942,290.5303955078125,297.1499938964844,293.1499938964844,0.0700571462512016,-1855.795166015625,304.03009033203125,0.770946741104126,0.1283860653638839,0.1115976125001907,290.44293212890625,297.1499938964844,293.1499938964844,0.0562181286513805,-1180.11474609375,304.0445251464844,0.7344244122505188,0.113294132053852,0.0709014311432838,290.3553161621094,297.1499938964844,293.1499938964844,0.1187060698866844,-2812.146240234375,303.98004150390625,0.885111927986145,0.1901024729013443,0.1697062999010086,291.24884033203125,297.1499938964844,293.1499938964844,0.0091172531247138,-3003.19970703125,301.1011047363281,0.5793895721435547,0.050000000745058,0.2279498130083084,290.3155822753906,291.1499938964844,251.5461883544922,250.97332763671875,279.12384033203125,291.2442932128906,290.2117004394531,1.0,0.1768947839736938,0.5003337264060974,0.5003337264060974,0.9943788647651672,1.0,-0.8095360994338989,0.2473788559436798,0.5621572136878967,0.031909491866827,0.0,0.0,0.356458842754364,21.565414428710938,51.0,-1046.717041015625,-8061.755859375,59.87639999389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5003967285156,306.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18596.322265625,18000.0,0.0,0.0,0.1783003509044647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200715690851211,0.2200761437416076,-4.577510480885394e-06,0.0,0.0001809521927498,0.0,0.0,9.518502235412598,0.0,0.0,0.0,0.2816943824291229,4.0,0.0,1.0
538260,290.71319580078125,297.1499938964844,293.1499938964844,0.0902069509029388,-2137.681396484375,304.02862548828125,0.8582295775413513,0.1502223461866378,0.1277806758880615,290.673583984375,297.1499938964844,293.1499938964844,0.10209970921278,-2487.49365234375,304.017578125,0.8877996802330017,0.1657680422067642,0.1488088518381118,290.5731811523437,297.1499938964844,293.1499938964844,0.0929206237196922,-1703.3116455078125,304.01971435546875,0.865306556224823,0.1555208563804626,0.101884476840496,290.498046875,297.1499938964844,293.1499938964844,0.1533831059932708,-3441.96728515625,303.9803771972656,0.9930126667022704,0.2319733053445816,0.2057076543569564,291.3081970214844,297.1499938964844,293.1499938964844,0.0099240848794579,-3161.685546875,301.608154296875,0.610196053981781,0.050000000745058,0.2272195369005203,290.1676940917969,291.1499938964844,251.50408935546875,250.93267822265625,279.11456298828125,291.30303955078125,290.2016296386719,1.0,0.1923751682043075,0.4961867034435272,0.4961867034435272,0.9949527978897096,1.0,-0.974807858467102,0.2987222373485565,0.6760856509208679,0.0523903593420982,0.0,0.0,0.5090851187705994,19.4909610748291,39.0,-101.09532165527344,-11086.4404296875,84.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8851013183594,308.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,16852.708984375,18000.0,0.0,0.0,0.1757348328828811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054463803768158,0.4054512083530426,-4.827213615499204e-06,0.0,0.0001783485204214,0.0,0.0,20.16178703308105,0.0,0.0,0.0,0.3354889154434204,4.0,0.0,1.0
538320,290.71319580078125,297.1499938964844,293.1499938964844,0.0902069509029388,-2137.681396484375,304.02862548828125,0.8582295775413513,0.1502223461866378,0.1277806758880615,290.673583984375,297.1499938964844,293.1499938964844,0.10209970921278,-2487.49365234375,304.017578125,0.8877996802330017,0.1657680422067642,0.1488088518381118,290.5731811523437,297.1499938964844,293.1499938964844,0.0929206237196922,-1703.3116455078125,304.01971435546875,0.865306556224823,0.1555208563804626,0.101884476840496,290.498046875,297.1499938964844,293.1499938964844,0.1533831059932708,-3441.96728515625,303.9803771972656,0.9930126667022704,0.2319733053445816,0.2057076543569564,291.3081970214844,297.1499938964844,293.1499938964844,0.0099240848794579,-3161.685546875,301.608154296875,0.610196053981781,0.050000000745058,0.2272195369005203,290.1676940917969,291.1499938964844,251.50408935546875,250.93267822265625,279.11456298828125,291.30303955078125,290.2016296386719,1.0,0.1923751682043075,0.4961867034435272,0.4961867034435272,0.9949527978897096,1.0,-0.974807858467102,0.2987222373485565,0.6760856509208679,0.0523903593420982,0.0,0.0,0.5090851187705994,19.4909610748291,39.0,-101.09532165527344,-11086.4404296875,84.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8851013183594,308.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,16852.708984375,18000.0,0.0,0.0,0.1757348328828811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054463803768158,0.4054512083530426,-4.827213615499204e-06,0.0,0.0001783485204214,0.0,0.0,20.16178703308105,0.0,0.0,0.0,0.3354889154434204,4.0,0.0,1.0
538380,290.8647155761719,297.1499938964844,293.1499938964844,0.1137588024139404,-2570.712646484375,304.0299377441406,0.934787094593048,0.1812384277582168,0.1563874036073684,290.82354736328125,297.1499938964844,293.1499938964844,0.1271989494562149,-2962.2587890625,304.0199890136719,0.9662808179855348,0.1981083303689956,0.1803380101919174,290.71051025390625,297.1499938964844,293.1499938964844,0.1217311024665832,-2112.89013671875,304.0152587890625,0.954753279685974,0.1929661482572555,0.1286768019199371,290.57647705078125,297.1499938964844,293.1499938964844,0.13239187002182,-3048.788818359375,304.0704040527344,0.9741085171699524,0.2830778360366821,0.184877872467041,291.3788146972656,297.1499938964844,293.1499938964844,0.0105026755481958,-3231.6435546875,302.1258544921875,0.6182447075843811,0.050000000745058,0.2270470559597015,290.4160461425781,291.1499938964844,251.4617156982422,250.8917694091797,279.1224365234375,291.37371826171875,290.4359436035156,1.0,0.2017349749803543,0.4938929080963135,0.4938929080963135,0.9955267906188964,1.0,-1.052855372428894,0.3234179019927978,0.7294374108314514,0.0624185651540756,0.0,0.0,0.5893123745918274,19.532506942749023,59.0,206.6490478515625,-12307.453125,101.3237533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35186767578125,308.0197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,16805.36328125,18000.0,0.0,0.0,0.1870878338813781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5546165108680725,0.5546221733093262,-5.668492121913005e-06,0.0,0.0001898703631013,0.0,0.0,34.694393157958984,0.0,0.0,0.0,0.3855781555175781,4.0,0.0,1.0
538440,290.8647155761719,297.1499938964844,293.1499938964844,0.1137588024139404,-2570.712646484375,304.0299377441406,0.934787094593048,0.1812384277582168,0.1563874036073684,290.82354736328125,297.1499938964844,293.1499938964844,0.1271989494562149,-2962.2587890625,304.0199890136719,0.9662808179855348,0.1981083303689956,0.1803380101919174,290.71051025390625,297.1499938964844,293.1499938964844,0.1217311024665832,-2112.89013671875,304.0152587890625,0.954753279685974,0.1929661482572555,0.1286768019199371,290.57647705078125,297.1499938964844,293.1499938964844,0.13239187002182,-3048.788818359375,304.0704040527344,0.9741085171699524,0.2830778360366821,0.184877872467041,291.3788146972656,297.1499938964844,293.1499938964844,0.0105026755481958,-3231.6435546875,302.1258544921875,0.6182447075843811,0.050000000745058,0.2270470559597015,290.4160461425781,291.1499938964844,251.4617156982422,250.8917694091797,279.1224365234375,291.37371826171875,290.4359436035156,1.0,0.2017349749803543,0.4938929080963135,0.4938929080963135,0.9955267906188964,1.0,-1.052855372428894,0.3234179019927978,0.7294374108314514,0.0624185651540756,0.0,0.0,0.5893123745918274,19.532506942749023,59.0,206.6490478515625,-12307.453125,101.3237533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35186767578125,308.0197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,16805.36328125,18000.0,0.0,0.0,0.1870878338813781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5546165108680725,0.5546221733093262,-5.668492121913005e-06,0.0,0.0001898703631013,0.0,0.0,34.694393157958984,0.0,0.0,0.0,0.3855781555175781,4.0,0.0,1.0
538500,290.9385986328125,297.1499938964844,293.1499938964844,0.1253009885549545,-2776.68115234375,304.03076171875,0.9623114466667176,0.1956759840250015,0.1696442365646362,290.8977966308594,297.1499938964844,293.1499938964844,0.1393970102071762,-3186.1044921875,304.0214233398437,0.9883602857589722,0.2129982113838195,0.1947918087244033,290.7782897949219,297.1499938964844,293.1499938964844,0.1359826177358627,-2308.13623046875,304.01385498046875,0.9831777215003968,0.2105597257614135,0.1411960870027542,290.595703125,297.1499938964844,293.1499938964844,0.1326752752065658,-3051.081298828125,304.0839538574219,0.9746037721633912,0.3119008839130401,0.1856768727302551,291.4145202636719,297.1499938964844,293.1499938964844,0.010838858783245,-3278.15234375,302.3589782714844,0.6177118420600891,0.050000000745058,0.227057009935379,290.4804992675781,291.1499938964844,251.4404754638672,250.8712615966797,279.12091064453125,291.4096984863281,290.48876953125,1.0,0.209915205836296,0.4923505485057831,0.4923505485057831,0.99581378698349,1.0,-1.1020965576171875,0.3391227424144745,0.7629737854003906,0.0686340853571891,0.0,0.0,0.6272434592247009,20.22355079650879,59.0,175.06338500976562,-12791.5244140625,114.0018539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51934814453125,307.6109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,16726.80078125,18000.0,0.0,0.0,0.1958388984203338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253976225852966,0.6254037618637085,-6.157843927212525e-06,0.0,0.0001987515861401,0.0,0.0,43.79380416870117,0.0,0.0,0.0,0.4122271239757538,4.0,0.0,1.0
538560,291.0106506347656,297.1499938964844,293.1499938964844,0.1371031701564788,-2983.968994140625,304.0309753417969,0.974658191204071,0.2095370143651962,0.1823634058237075,290.970703125,297.1499938964844,293.1499938964844,0.1509812474250793,-3394.75732421875,304.0238342285156,0.9960408806800842,0.2272115647792816,0.2075368762016296,290.8446655273437,297.1499938964844,293.1499938964844,0.1506005525588989,-2504.551025390625,304.01202392578125,0.9960323572158812,0.2275628000497818,0.1532807052135467,290.6214599609375,297.1499938964844,293.1499938964844,0.1415239721536636,-3213.76416015625,304.0796203613281,0.9803241491317748,0.3392090201377868,0.1957256644964218,291.449951171875,297.1499938964844,293.1499938964844,0.0112336678430438,-3337.872314453125,302.5776062011719,0.6108786463737488,0.050000000745058,0.2271998077630996,290.4902648925781,291.1499938964844,251.41921997070312,250.8507232666016,279.1169128417969,291.4454040527344,290.4867858886719,1.0,0.2200473546981811,0.4904006123542785,0.4904006123542785,0.99623304605484,1.0,-1.1594407558441162,0.3574036955833435,0.8020370602607727,0.0759461224079132,0.0,0.0,0.6699490547180176,21.76750946044922,79.0,84.83045959472656,-13293.9375,131.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6732177734375,307.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,16537.626953125,18000.0,0.0,0.0,0.2064084410667419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703205406665802,0.7032121419906616,-6.742810455762083e-06,0.0,0.0002094783267239,0.0,0.0,55.6118278503418,0.0,0.0,0.0,0.4431227147579193,4.0,0.0,1.0
538620,291.1491394042969,297.1499938964844,293.1499938964844,0.1615736484527588,-3403.943115234375,304.0298156738281,0.9742547869682312,0.2356541901826858,0.2063882648944854,291.1087646484375,297.1499938964844,293.1499938964844,0.1777660250663757,-3870.09814453125,304.02105712890625,0.9956675171852112,0.2544329166412353,0.2348320931196212,290.96417236328125,297.1499938964844,293.1499938964844,0.1772064268589019,-2852.7431640625,304.0121765136719,0.995323657989502,0.2617206871509552,0.173205092549324,290.7108764648437,297.1499938964844,293.1499938964844,0.1776978820562362,-3863.63037109375,304.0426025390625,0.9948532581329346,0.3852462768554687,0.2340620905160904,291.5209045410156,297.1499938964844,293.1499938964844,0.0121910870075225,-3487.00390625,302.98321533203125,0.583519697189331,0.050000000745058,0.2278290838003158,290.387451171875,291.1499938964844,251.3767242431641,250.8097076416016,279.1054077148437,291.5168151855469,290.37127685546875,1.0,0.2454657107591629,0.4854182004928589,0.4854182004928589,0.9970716238021852,1.0,-1.2915951013565063,0.3996780216693878,0.8919170498847961,0.0924626663327217,0.0,0.0,0.7770004868507385,27.07940673828125,99.0,-110.25816345214844,-14388.58203125,181.96514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9848022460937,306.1413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,15886.8583984375,18000.0,0.0,0.0,0.232587069272995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974166512489319,0.89742511510849,-8.483326382702217e-06,0.0,0.0002360463113291,0.0,0.0,95.26348876953124,0.0,0.0,0.0,0.526110827922821,4.0,0.0,1.0
538680,291.1491394042969,297.1499938964844,293.1499938964844,0.1615736484527588,-3403.943115234375,304.0298156738281,0.9742547869682312,0.2356541901826858,0.2063882648944854,291.1087646484375,297.1499938964844,293.1499938964844,0.1777660250663757,-3870.09814453125,304.02105712890625,0.9956675171852112,0.2544329166412353,0.2348320931196212,290.96417236328125,297.1499938964844,293.1499938964844,0.1772064268589019,-2852.7431640625,304.0121765136719,0.995323657989502,0.2617206871509552,0.173205092549324,290.7108764648437,297.1499938964844,293.1499938964844,0.1776978820562362,-3863.63037109375,304.0426025390625,0.9948532581329346,0.3852462768554687,0.2340620905160904,291.5209045410156,297.1499938964844,293.1499938964844,0.0121910870075225,-3487.00390625,302.98321533203125,0.583519697189331,0.050000000745058,0.2278290838003158,290.387451171875,291.1499938964844,251.3767242431641,250.8097076416016,279.1054077148437,291.5168151855469,290.37127685546875,1.0,0.2454657107591629,0.4854182004928589,0.4854182004928589,0.9970716238021852,1.0,-1.2915951013565063,0.3996780216693878,0.8919170498847961,0.0924626663327217,0.0,0.0,0.7770004868507385,27.07940673828125,99.0,-110.25816345214844,-14388.58203125,181.96514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9848022460937,306.1413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,15886.8583984375,18000.0,0.0,0.0,0.232587069272995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974166512489319,0.89742511510849,-8.483326382702217e-06,0.0,0.0002360463113291,0.0,0.0,95.26348876953124,0.0,0.0,0.0,0.526110827922821,4.0,0.0,1.0
538740,291.2807006835937,297.1499938964844,293.1499938964844,0.1875522583723068,-3837.2802734375,304.0265197753906,0.9505963325500488,0.2596662640571594,0.2286109179258346,291.23858642578125,297.1499938964844,293.1499938964844,0.2057011574506759,-4350.310546875,304.01739501953125,0.9750452041625975,0.2798075377941131,0.2593459784984588,291.0940856933594,297.1499938964844,293.1499938964844,0.2141350656747818,-3323.455810546875,303.9978942871094,0.9854979515075684,0.2907623052597046,0.1985697001218795,290.8407287597656,297.1499938964844,293.1499938964844,0.230119526386261,-4763.32861328125,303.9903564453125,0.9990000128746032,0.4208022356033325,0.2845963835716247,291.5941467285156,297.1499938964844,293.1499938964844,0.0134116746485233,-3673.88134765625,303.35333251953125,0.5445311665534973,0.050000000745058,0.2290159165859222,290.14654541015625,291.1499938964844,251.3343811035156,250.76885986328125,279.0956420898437,291.59033203125,290.1215209960937,1.0,0.2764687538146972,0.4794048368930816,0.4794048368930816,0.9979102611541748,1.0,-1.4397876262664795,0.4472024440765381,0.9925852417945862,0.1106655970215797,0.0,0.0,0.925476372241974,35.87876892089844,119.0,-298.1374816894531,-15466.61328125,257.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3687438964844,305.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,15405.6142578125,18000.0,0.0,0.0,0.2646879255771637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129947066307068,1.1299583911895752,-1.1237209946557414e-05,0.0,0.0002686246007215,0.0,0.0,167.50498962402344,0.0,0.0,0.0,0.6329432725906372,4.0,0.0,1.0
538800,291.2807006835937,297.1499938964844,293.1499938964844,0.1875522583723068,-3837.2802734375,304.0265197753906,0.9505963325500488,0.2596662640571594,0.2286109179258346,291.23858642578125,297.1499938964844,293.1499938964844,0.2057011574506759,-4350.310546875,304.01739501953125,0.9750452041625975,0.2798075377941131,0.2593459784984588,291.0940856933594,297.1499938964844,293.1499938964844,0.2141350656747818,-3323.455810546875,303.9978942871094,0.9854979515075684,0.2907623052597046,0.1985697001218795,290.8407287597656,297.1499938964844,293.1499938964844,0.230119526386261,-4763.32861328125,303.9903564453125,0.9990000128746032,0.4208022356033325,0.2845963835716247,291.5941467285156,297.1499938964844,293.1499938964844,0.0134116746485233,-3673.88134765625,303.35333251953125,0.5445311665534973,0.050000000745058,0.2290159165859222,290.14654541015625,291.1499938964844,251.3343811035156,250.76885986328125,279.0956420898437,291.59033203125,290.1215209960937,1.0,0.2764687538146972,0.4794048368930816,0.4794048368930816,0.9979102611541748,1.0,-1.4397876262664795,0.4472024440765381,0.9925852417945862,0.1106655970215797,0.0,0.0,0.925476372241974,35.87876892089844,119.0,-298.1374816894531,-15466.61328125,257.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3687438964844,305.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,15405.6142578125,18000.0,0.0,0.0,0.2646879255771637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129947066307068,1.1299583911895752,-1.1237209946557414e-05,0.0,0.0002686246007215,0.0,0.0,167.50498962402344,0.0,0.0,0.0,0.6329432725906372,4.0,0.0,1.0
538860,291.40606689453125,297.1499938964844,293.1499938964844,0.2154763638973236,-4290.64453125,304.02105712890625,0.9130738973617554,0.2816021144390106,0.2490924894809723,291.35968017578125,297.1499938964844,293.1499938964844,0.2363866567611694,-4864.24560546875,304.0103454589844,0.939755916595459,0.3036764860153198,0.2826060056686401,291.2140808105469,297.1499938964844,293.1499938964844,0.2494215369224548,-3752.939697265625,303.98974609375,0.955632209777832,0.3185071945190429,0.2183566838502884,291.0037841796875,297.1499938964844,293.1499938964844,0.2996074557304382,-5893.62158203125,303.9274597167969,0.9990000128746032,0.4463107287883758,0.3444465398788452,291.6707458496094,297.1499938964844,293.1499938964844,0.0149837648496031,-3900.7998046875,303.6940612792969,0.5064826011657715,0.050000000745058,0.2308942675590515,289.7818603515625,291.1499938964844,251.2923278808593,250.72830200195312,279.090087890625,291.66717529296875,289.7465209960937,1.0,0.3109036087989807,0.4730974733829498,0.4730974733829498,0.9987461566925048,1.0,-1.5906577110290527,0.4958539307117462,1.094803810119629,0.1285154372453689,0.0,0.0,1.0,48.71823501586914,139.0,-487.4175109863281,-16234.19140625,360.6064147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9839172363281,304.0052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,16448.587890625,18000.0,0.0,0.0,0.3005413711071014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3031269311904907,1.3031409978866575,-1.403177793690702e-05,0.0,0.0003050112864002,0.0,0.0,246.1346435546875,0.0,0.0,0.0,0.7142033576965332,4.0,0.0,1.0
538920,291.40606689453125,297.1499938964844,293.1499938964844,0.2154763638973236,-4290.64453125,304.02105712890625,0.9130738973617554,0.2816021144390106,0.2490924894809723,291.35968017578125,297.1499938964844,293.1499938964844,0.2363866567611694,-4864.24560546875,304.0103454589844,0.939755916595459,0.3036764860153198,0.2826060056686401,291.2140808105469,297.1499938964844,293.1499938964844,0.2494215369224548,-3752.939697265625,303.98974609375,0.955632209777832,0.3185071945190429,0.2183566838502884,291.0037841796875,297.1499938964844,293.1499938964844,0.2996074557304382,-5893.62158203125,303.9274597167969,0.9990000128746032,0.4463107287883758,0.3444465398788452,291.6707458496094,297.1499938964844,293.1499938964844,0.0149837648496031,-3900.7998046875,303.6940612792969,0.5064826011657715,0.050000000745058,0.2308942675590515,289.7818603515625,291.1499938964844,251.2923278808593,250.72830200195312,279.090087890625,291.66717529296875,289.7465209960937,1.0,0.3109036087989807,0.4730974733829498,0.4730974733829498,0.9987461566925048,1.0,-1.5906577110290527,0.4958539307117462,1.094803810119629,0.1285154372453689,0.0,0.0,1.0,48.71823501586914,139.0,-487.4175109863281,-16234.19140625,360.6064147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9839172363281,304.0052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,16448.587890625,18000.0,0.0,0.0,0.3005413711071014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3031269311904907,1.3031409978866575,-1.403177793690702e-05,0.0,0.0003050112864002,0.0,0.0,246.1346435546875,0.0,0.0,0.0,0.7142033576965332,4.0,0.0,1.0
538980,291.52520751953125,297.1499938964844,293.1499938964844,0.246759220957756,-4785.73779296875,304.0118713378906,0.8815767168998718,0.3016175031661987,0.2679152190685272,291.4732666015625,297.1499938964844,293.1499938964844,0.2713389694690704,-5434.4365234375,303.99859619140625,0.9049890637397766,0.3259914815425873,0.3045051395893097,291.3278503417969,297.1499938964844,293.1499938964844,0.2892161309719085,-4225.783203125,303.9767761230469,0.9231722950935364,0.3444840908050537,0.2371315956115722,291.18865966796875,297.1499938964844,293.1499938964844,0.3868864178657532,-7240.6015625,303.8561096191406,0.9990000128746032,0.4632487595081329,0.4096910357475281,291.7504272460937,297.1499938964844,293.1499938964844,0.0170951709151268,-4182.123046875,304.01104736328125,0.4771064221858978,0.050000000745058,0.2333502322435379,289.2471008300781,291.1499938964844,251.25070190429688,250.68820190429688,279.0885009765625,291.7470397949219,289.2080383300781,1.0,0.3471282422542572,0.4668359458446502,0.4668359458446502,0.999582052230835,1.0,-1.743366241455078,0.5453219413757324,1.1980443000793457,0.1461843401193618,0.0,0.0,1.0,65.00959014892578,159.0,-678.936767578125,-16719.478515625,494.0652465820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0162658691406,303.0509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17548.37109375,18000.0,0.0,0.0,0.3369706869125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473520278930664,1.3473670482635498,-1.499229620094411e-05,0.0,0.0003419824060983,0.0,0.0,271.95623779296875,0.0,0.0,0.0,0.736284613609314,4.0,0.0,1.0
539040,291.52520751953125,297.1499938964844,293.1499938964844,0.246759220957756,-4785.73779296875,304.0118713378906,0.8815767168998718,0.3016175031661987,0.2679152190685272,291.4732666015625,297.1499938964844,293.1499938964844,0.2713389694690704,-5434.4365234375,303.99859619140625,0.9049890637397766,0.3259914815425873,0.3045051395893097,291.3278503417969,297.1499938964844,293.1499938964844,0.2892161309719085,-4225.783203125,303.9767761230469,0.9231722950935364,0.3444840908050537,0.2371315956115722,291.18865966796875,297.1499938964844,293.1499938964844,0.3868864178657532,-7240.6015625,303.8561096191406,0.9990000128746032,0.4632487595081329,0.4096910357475281,291.7504272460937,297.1499938964844,293.1499938964844,0.0170951709151268,-4182.123046875,304.01104736328125,0.4771064221858978,0.050000000745058,0.2333502322435379,289.2471008300781,291.1499938964844,251.25070190429688,250.68820190429688,279.0885009765625,291.7470397949219,289.2080383300781,1.0,0.3471282422542572,0.4668359458446502,0.4668359458446502,0.999582052230835,1.0,-1.743366241455078,0.5453219413757324,1.1980443000793457,0.1461843401193618,0.0,0.0,1.0,65.00959014892578,159.0,-678.936767578125,-16719.478515625,494.0652465820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0162658691406,303.0509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17548.37109375,18000.0,0.0,0.0,0.3369706869125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473520278930664,1.3473670482635498,-1.499229620094411e-05,0.0,0.0003419824060983,0.0,0.0,271.95623779296875,0.0,0.0,0.0,0.736284613609314,4.0,0.0,1.0
539100,291.5824584960937,297.1499938964844,293.1499938964844,0.2628633975982666,-5034.6494140625,304.0077209472656,0.8675591945648193,0.3109579980373382,0.2767564058303833,291.5274963378906,297.1499938964844,293.1499938964844,0.2895285189151764,-5724.01220703125,303.9930725097656,0.8907220959663391,0.3365839123725891,0.3149585127830505,291.38287353515625,297.1499938964844,293.1499938964844,0.3098945319652557,-4465.13330078125,303.970703125,0.9082330465316772,0.3567609488964081,0.2460559457540512,291.2860107421875,297.1499938964844,293.1499938964844,0.4340241551399231,-7937.201171875,303.8240966796875,0.9988877773284912,0.4689790308475494,0.4416729509830475,291.7912292480469,297.1499938964844,293.1499938964844,0.0181228965520858,-4315.775390625,304.1410522460937,0.4601929485797882,0.0514130666851997,0.2351032346487045,288.9697265625,291.1499938964844,251.2301025390625,250.6683654785156,279.08984375,291.7879638671875,288.93377685546875,1.0,0.3654111623764038,0.4639082551002502,0.4639082551002502,1.0,1.0,-1.8177992105484009,0.5694828629493713,1.2483162879943848,0.1548188477754593,0.0,0.0,1.0,74.4437026977539,159.0,-711.5340576171875,-16972.716796875,571.7621459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6995849609375,302.70721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.37890625,19080.0,0.0,0.0,0.3547395169734955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.355430006980896,1.355445146560669,-1.517259624961298e-05,0.0,0.0003600155177991,0.0,0.0,276.87701416015625,0.0,0.0,0.0,0.7553433179855347,4.0,0.0,1.0
539160,291.6383056640625,297.1499938964844,293.1499938964844,0.278317779302597,-5269.04150390625,304.0055236816406,0.855540931224823,0.3198460936546325,0.2852301001548767,291.5802001953125,297.1499938964844,293.1499938964844,0.3071386814117431,-5998.9833984375,303.9896240234375,0.8784131407737732,0.3467863500118255,0.3250835537910461,291.4368896484375,297.1499938964844,293.1499938964844,0.3299437165260315,-4692.5341796875,303.9668884277344,0.8962871432304382,0.3685372173786163,0.2546665072441101,291.37066650390625,297.1499938964844,293.1499938964844,0.4526827037334442,-8188.40185546875,303.8493957519531,0.9837141036987304,0.4759471416473388,0.447813332080841,291.8346252441406,297.1499938964844,293.1499938964844,0.0236420016735792,-4911.30126953125,304.1324462890625,0.4702962040901184,0.0601125061511993,0.2630843222141266,288.7318115234375,291.1499938964844,251.20965576171875,250.64871215820312,279.0907592773437,291.8310546875,288.7029113769531,1.0,0.3835640847682953,0.4610597491264343,0.4610597491264343,1.0,1.0,-1.891380190849304,0.5936214923858643,1.29775869846344,0.1628801226615905,0.0,0.0,1.0,84.3459243774414,179.0,-671.2271118164062,-17342.126953125,656.1996459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.47607421875,302.48944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18605.515625,19080.0,0.0,0.0,0.3721128404140472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3873436450958252,1.3873594999313354,-1.589548628544435e-05,0.0,0.0003776472003664,0.0,0.0,296.89849853515625,0.0,0.0,0.0,0.7581425905227661,4.0,0.0,1.0
539220,291.74761962890625,297.1499938964844,293.1499938964844,0.3084882497787475,-5716.5283203125,304.0035400390625,0.837590754032135,0.3359797894954681,0.3007507920265198,291.68292236328125,297.1499938964844,293.1499938964844,0.3420124351978302,-6530.99462890625,303.9850769042969,0.8601371645927429,0.3657291829586029,0.3440048992633819,291.544921875,297.1499938964844,293.1499938964844,0.3694146871566772,-5129.212890625,303.9623107910156,0.8784396052360535,0.3900444209575653,0.2705612778663635,291.4981384277344,297.1499938964844,293.1499938964844,0.4957614541053772,-8770.8955078125,303.877197265625,0.9584162831306458,0.4951153397560119,0.4651699066162109,291.9404296875,297.1499938964844,293.1499938964844,0.0389178059995174,-6253.39599609375,304.1131286621094,0.4890074133872986,0.0720338374376297,0.3267496228218078,288.2854309082031,291.1499938964844,251.1693115234375,250.6099395751953,279.09521484375,291.9364013671875,288.262451171875,1.0,0.4200154840946197,0.4556816518306732,0.4556816518306732,1.0,1.0,-2.049138069152832,0.645896315574646,1.4032416343688965,0.1812585145235061,0.0,0.0,1.0,104.69884490966795,197.0,-611.0328369140625,-18077.833984375,854.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.25567626953125,302.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18948.43359375,19080.0,0.0,0.0,0.405550092458725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400070309638977,1.400086522102356,-1.6188456356758252e-05,0.0,0.0004115818010177,0.0,0.0,305.1444702148437,0.0,0.0,0.0,0.7645275592803955,4.0,0.0,1.0
539280,291.74761962890625,297.1499938964844,293.1499938964844,0.3084882497787475,-5716.5283203125,304.0035400390625,0.837590754032135,0.3359797894954681,0.3007507920265198,291.68292236328125,297.1499938964844,293.1499938964844,0.3420124351978302,-6530.99462890625,303.9850769042969,0.8601371645927429,0.3657291829586029,0.3440048992633819,291.544921875,297.1499938964844,293.1499938964844,0.3694146871566772,-5129.212890625,303.9623107910156,0.8784396052360535,0.3900444209575653,0.2705612778663635,291.4981384277344,297.1499938964844,293.1499938964844,0.4957614541053772,-8770.8955078125,303.877197265625,0.9584162831306458,0.4951153397560119,0.4651699066162109,291.9404296875,297.1499938964844,293.1499938964844,0.0389178059995174,-6253.39599609375,304.1131286621094,0.4890074133872986,0.0720338374376297,0.3267496228218078,288.2854309082031,291.1499938964844,251.1693115234375,250.6099395751953,279.09521484375,291.9364013671875,288.262451171875,1.0,0.4200154840946197,0.4556816518306732,0.4556816518306732,1.0,1.0,-2.049138069152832,0.645896315574646,1.4032416343688965,0.1812585145235061,0.0,0.0,1.0,104.69884490966795,197.0,-611.0328369140625,-18077.833984375,854.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.25567626953125,302.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18948.43359375,19080.0,0.0,0.0,0.405550092458725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400070309638977,1.400086522102356,-1.6188456356758252e-05,0.0,0.0004115818010177,0.0,0.0,305.1444702148437,0.0,0.0,0.0,0.7645275592803955,4.0,0.0,1.0
539340,291.85308837890625,297.1499938964844,293.1499938964844,0.3353597521781921,-6102.25341796875,304.0077209472656,0.8193054795265198,0.3501232862472534,0.3145621716976166,291.7819519042969,297.1499938964844,293.1499938964844,0.373795747756958,-6999.75732421875,303.9872741699219,0.8418167233467102,0.3828143775463104,0.3612886965274811,291.6519775390625,297.1499938964844,293.1499938964844,0.4049883484840393,-5508.91455078125,303.9657897949219,0.8596084713935852,0.4090003967285156,0.2847205102443695,291.606201171875,297.1499938964844,293.1499938964844,0.5386610627174377,-9338.21484375,303.8966064453125,0.9320637583732604,0.5150421857833862,0.484721690416336,292.0546264648437,297.1499938964844,293.1499938964844,0.0501340106129646,-7182.54541015625,304.1070251464844,0.4895535111427307,0.0795283615589141,0.3679820597171783,287.9619140625,291.1499938964844,251.1298065185547,250.5720672607422,279.10711669921875,292.05084228515625,287.94805908203125,1.0,0.4536028206348419,0.4519838392734527,0.4519838392734527,1.0,1.0,-2.1765060424804688,0.688904345035553,1.487601637840271,0.1965796202421188,0.0,0.0,1.0,128.27720642089844,200.0,-465.5060424804688,-18773.630859375,1061.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3153381347656,302.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,19043.7734375,20160.0,0.0,0.0,0.4364959299564361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035881757736206,1.4036043882369995,-1.626990888325963e-05,0.0,0.0004429878608789,0.0,0.0,307.45037841796875,0.0,0.0,0.0,0.7812923192977905,4.0,0.0,1.0
539400,291.85308837890625,297.1499938964844,293.1499938964844,0.3353597521781921,-6102.25341796875,304.0077209472656,0.8193054795265198,0.3501232862472534,0.3145621716976166,291.7819519042969,297.1499938964844,293.1499938964844,0.373795747756958,-6999.75732421875,303.9872741699219,0.8418167233467102,0.3828143775463104,0.3612886965274811,291.6519775390625,297.1499938964844,293.1499938964844,0.4049883484840393,-5508.91455078125,303.9657897949219,0.8596084713935852,0.4090003967285156,0.2847205102443695,291.606201171875,297.1499938964844,293.1499938964844,0.5386610627174377,-9338.21484375,303.8966064453125,0.9320637583732604,0.5150421857833862,0.484721690416336,292.0546264648437,297.1499938964844,293.1499938964844,0.0501340106129646,-7182.54541015625,304.1070251464844,0.4895535111427307,0.0795283615589141,0.3679820597171783,287.9619140625,291.1499938964844,251.1298065185547,250.5720672607422,279.10711669921875,292.05084228515625,287.94805908203125,1.0,0.4536028206348419,0.4519838392734527,0.4519838392734527,1.0,1.0,-2.1765060424804688,0.688904345035553,1.487601637840271,0.1965796202421188,0.0,0.0,1.0,128.27720642089844,200.0,-465.5060424804688,-18773.630859375,1061.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3153381347656,302.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,19043.7734375,20160.0,0.0,0.0,0.4364959299564361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035881757736206,1.4036043882369995,-1.626990888325963e-05,0.0,0.0004429878608789,0.0,0.0,307.45037841796875,0.0,0.0,0.0,0.7812923192977905,4.0,0.0,1.0
539460,291.952392578125,297.1499938964844,293.1499938964844,0.3572914600372314,-6406.51953125,304.0186767578125,0.8100203275680542,0.3628358840942383,0.3267741203308105,291.87579345703125,297.1499938964844,293.1499938964844,0.4004392027854919,-7379.29248046875,303.9971923828125,0.8335698843002319,0.3984375298023224,0.3768914937973022,291.7543029785156,297.1499938964844,293.1499938964844,0.4347454011440277,-5815.23388671875,303.9776916503906,0.8511835336685181,0.4261971116065979,0.2973660230636596,291.7059326171875,297.1499938964844,293.1499938964844,0.5753756165504456,-9807.181640625,303.9198913574219,0.9190865159034728,0.5339195728302002,0.5032917261123657,292.1631164550781,297.1499938964844,293.1499938964844,0.0579138696193695,-7844.99658203125,304.1084899902344,0.4903614223003387,0.0852653831243515,0.3979438841342926,287.7991943359375,291.1499938964844,251.09130859375,250.5352020263672,279.1177673339844,292.15985107421875,287.7929992675781,1.0,0.4792933762073517,0.449323832988739,0.449323832988739,1.0,1.0,-2.283407211303711,0.7255976796150208,1.5578094720840454,0.2098099291324615,0.0,0.0,1.0,146.8224639892578,203.0,-275.83721923828125,-19611.642578125,1248.111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5689697265625,302.30938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,19974.09765625,20160.0,0.0,0.0,0.464847207069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437463402748108,1.4374804496765137,-1.706472539808601e-05,0.0,0.000471760838991,0.0,0.0,330.2528076171875,0.0,0.0,0.0,0.7850247025489807,4.0,0.0,1.0
539520,291.952392578125,297.1499938964844,293.1499938964844,0.3572914600372314,-6406.51953125,304.0186767578125,0.8100203275680542,0.3628358840942383,0.3267741203308105,291.87579345703125,297.1499938964844,293.1499938964844,0.4004392027854919,-7379.29248046875,303.9971923828125,0.8335698843002319,0.3984375298023224,0.3768914937973022,291.7543029785156,297.1499938964844,293.1499938964844,0.4347454011440277,-5815.23388671875,303.9776916503906,0.8511835336685181,0.4261971116065979,0.2973660230636596,291.7059326171875,297.1499938964844,293.1499938964844,0.5753756165504456,-9807.181640625,303.9198913574219,0.9190865159034728,0.5339195728302002,0.5032917261123657,292.1631164550781,297.1499938964844,293.1499938964844,0.0579138696193695,-7844.99658203125,304.1084899902344,0.4903614223003387,0.0852653831243515,0.3979438841342926,287.7991943359375,291.1499938964844,251.09130859375,250.5352020263672,279.1177673339844,292.15985107421875,287.7929992675781,1.0,0.4792933762073517,0.449323832988739,0.449323832988739,1.0,1.0,-2.283407211303711,0.7255976796150208,1.5578094720840454,0.2098099291324615,0.0,0.0,1.0,146.8224639892578,203.0,-275.83721923828125,-19611.642578125,1248.111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5689697265625,302.30938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,19974.09765625,20160.0,0.0,0.0,0.464847207069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437463402748108,1.4374804496765137,-1.706472539808601e-05,0.0,0.000471760838991,0.0,0.0,330.2528076171875,0.0,0.0,0.0,0.7850247025489807,4.0,0.0,1.0
539580,292.0437927246094,297.1499938964844,293.1499938964844,0.3763233125209808,-6664.51025390625,304.0307312011719,0.8069013953208923,0.3746351301670074,0.3378888070583343,291.9628295898437,297.1499938964844,293.1499938964844,0.4240032732486725,-7706.93017578125,304.0088806152344,0.8315988183021545,0.4130657017230987,0.3912637233734131,291.8490905761719,297.1499938964844,293.1499938964844,0.4611512422561645,-6080.40966796875,303.9911499023437,0.8493832945823669,0.4423292577266693,0.3090251088142395,291.7982788085937,297.1499938964844,293.1499938964844,0.6079785227775574,-10213.8759765625,303.9422302246094,0.9151850938796996,0.5517732501029968,0.5206624865531921,292.25994873046875,297.1499938964844,293.1499938964844,0.0643358081579208,-8408.1884765625,304.11163330078125,0.4936556220054626,0.0906155407428741,0.4241906702518463,287.71173095703125,291.1499938964844,251.053939819336,250.49952697753903,279.12451171875,292.2572021484375,287.7092590332031,1.0,0.4999048411846161,0.447141945362091,0.447141945362091,1.0,1.0,-2.380427360534668,0.7591705918312073,1.621256709098816,0.2219072580337524,0.0,0.0,1.0,160.40313720703125,191.0,-153.03341674804688,-20403.087890625,1417.6602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.970458984375,302.5909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,20110.099609375,20160.0,0.0,0.0,0.4903906881809234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442348837852478,1.4423660039901731,-1.718091698421631e-05,0.0,0.0004976842319592,0.0,0.0,333.63153076171875,0.0,0.0,0.0,0.7874714732170105,4.0,0.0,1.0
539640,292.0437927246094,297.1499938964844,293.1499938964844,0.3763233125209808,-6664.51025390625,304.0307312011719,0.8069013953208923,0.3746351301670074,0.3378888070583343,291.9628295898437,297.1499938964844,293.1499938964844,0.4240032732486725,-7706.93017578125,304.0088806152344,0.8315988183021545,0.4130657017230987,0.3912637233734131,291.8490905761719,297.1499938964844,293.1499938964844,0.4611512422561645,-6080.40966796875,303.9911499023437,0.8493832945823669,0.4423292577266693,0.3090251088142395,291.7982788085937,297.1499938964844,293.1499938964844,0.6079785227775574,-10213.8759765625,303.9422302246094,0.9151850938796996,0.5517732501029968,0.5206624865531921,292.25994873046875,297.1499938964844,293.1499938964844,0.0643358081579208,-8408.1884765625,304.11163330078125,0.4936556220054626,0.0906155407428741,0.4241906702518463,287.71173095703125,291.1499938964844,251.053939819336,250.49952697753903,279.12451171875,292.2572021484375,287.7092590332031,1.0,0.4999048411846161,0.447141945362091,0.447141945362091,1.0,1.0,-2.380427360534668,0.7591705918312073,1.621256709098816,0.2219072580337524,0.0,0.0,1.0,160.40313720703125,191.0,-153.03341674804688,-20403.087890625,1417.6602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.970458984375,302.5909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,20110.099609375,20160.0,0.0,0.0,0.4903906881809234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442348837852478,1.4423660039901731,-1.718091698421631e-05,0.0,0.0004976842319592,0.0,0.0,333.63153076171875,0.0,0.0,0.0,0.7874714732170105,4.0,0.0,1.0
539700,292.0863952636719,297.1499938964844,293.1499938964844,0.3847903907299042,-6777.431640625,304.0370178222656,0.8092131614685059,0.3802809119224548,0.3430579304695129,292.0035705566406,297.1499938964844,293.1499938964844,0.4346623122692108,-7852.66650390625,304.0151672363281,0.834320604801178,0.4201021790504455,0.3980167210102081,291.89337158203125,297.1499938964844,293.1499938964844,0.4731625914573669,-6199.01318359375,303.9981994628906,0.8524115681648254,0.450109601020813,0.3145273327827453,291.8416442871094,297.1499938964844,293.1499938964844,0.6227429509162903,-10394.9755859375,303.9531555175781,0.9183587431907654,0.5603803992271423,0.5288817286491394,292.3039245605469,297.1499938964844,293.1499938964844,0.0671714022755622,-8661.0478515625,304.11346435546875,0.4974700808525085,0.0932535901665687,0.4363619089126587,287.69110107421875,291.1499938964844,251.0357208251953,250.482162475586,279.1269836425781,292.3013916015625,287.6900329589844,1.0,0.5069125890731812,0.4461789429187774,0.4461789429187774,1.0,1.0,-2.42585825920105,0.7749326825141907,1.650925636291504,0.2276021987199783,0.0,0.0,1.0,163.47811889648438,191.0,-104.69658660888672,-20806.599609375,1487.6495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2078552246094,302.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,20134.087890625,21240.0,0.0,0.0,0.5021409392356873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432088136672974,1.443225979804993,-1.720141153782606e-05,0.0,0.0005096092354506,0.0,0.0,334.2286682128906,0.0,0.0,0.0,0.8029022812843323,4.0,0.0,1.0
539760,292.126953125,297.1499938964844,293.1499938964844,0.3920501470565796,-6872.4541015625,304.0443725585937,0.8134936094284058,0.3857845067977905,0.3480168581008911,292.04248046875,297.1499938964844,293.1499938964844,0.4439881443977356,-7977.93115234375,304.0227355957031,0.8390532732009888,0.4269827604293823,0.4045338332653045,291.9356384277344,297.1499938964844,293.1499938964844,0.4837409555912018,-6301.6357421875,304.0065612792969,0.8575953245162964,0.4577265977859497,0.3198513388633728,291.8831787109375,297.1499938964844,293.1499938964844,0.6356396079063416,-10549.962890625,303.96551513671875,0.9243369698524476,0.5687935948371887,0.5368334054946899,292.3451232910156,297.1499938964844,293.1499938964844,0.069703422486782,-8887.1875,304.1155090332031,0.5025612115859985,0.0958829745650291,0.448091596364975,287.704345703125,291.1499938964844,251.0178375244141,250.4651641845703,279.12896728515625,292.3427734375,287.7060241699219,1.0,0.5125105381011963,0.4452756345272064,0.4452756345272064,1.0,1.0,-2.469687938690185,0.7901495695114136,1.679538369178772,0.2330770343542099,0.0,0.0,1.0,164.42897033691406,179.0,-34.303592681884766,-21316.9765625,1548.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.44512939453125,302.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,20896.509765625,21240.0,0.0,0.0,0.5134145617485046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702800512313845,1.470297932624817,-1.785278072929941e-05,0.0,0.0005210504750721,0.0,0.0,353.391845703125,0.0,0.0,0.0,0.8031850457191467,4.0,0.0,1.0
