time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539820,292.2024841308594,297.1499938964844,293.1499938964844,0.405857115983963,-7052.6162109375,304.0565185546875,0.8257755041122437,0.3963780701160431,0.3573972284793854,292.1151123046875,297.1499938964844,293.1499938964844,0.4619013369083404,-8217.4970703125,304.0352478027344,0.852907657623291,0.440303772687912,0.4169721603393554,292.0144958496094,297.1499938964844,293.1499938964844,0.5041065216064453,-6498.3271484375,304.0203552246094,0.8726708889007568,0.4724895656108856,0.3300390541553497,291.9611511230469,297.1499938964844,293.1499938964844,0.6603302359580994,-10846.193359375,303.9857177734375,0.942013144493103,0.5850672125816345,0.5520317554473877,292.41998291015625,297.1499938964844,293.1499938964844,0.0744920596480369,-9320.640625,304.1189880371094,0.515862226486206,0.1010754257440567,0.4705303311347961,287.7284851074219,291.1499938964844,250.983139038086,250.4322509765625,279.1318359375,292.4179992675781,287.73016357421875,1.0,0.5205799341201782,0.4436143636703491,0.4436143636703491,1.0,1.0,-2.5533640384674072,0.8191945552825928,1.734169602394104,0.2434971332550048,0.0,0.0,1.0,162.05316162109375,167.0,14.89125156402588,-22144.04296875,1652.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.93243408203125,303.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,21148.849609375,21240.0,0.0,0.0,0.5343906879425049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479130744934082,1.4791488647460938,-1.8068365534418263e-05,0.0,0.000542338588275,0.0,0.0,359.8124084472656,0.0,0.0,0.0,0.8076140284538269,4.0,0.0,1.0
539880,292.2024841308594,297.1499938964844,293.1499938964844,0.405857115983963,-7052.6162109375,304.0565185546875,0.8257755041122437,0.3963780701160431,0.3573972284793854,292.1151123046875,297.1499938964844,293.1499938964844,0.4619013369083404,-8217.4970703125,304.0352478027344,0.852907657623291,0.440303772687912,0.4169721603393554,292.0144958496094,297.1499938964844,293.1499938964844,0.5041065216064453,-6498.3271484375,304.0203552246094,0.8726708889007568,0.4724895656108856,0.3300390541553497,291.9611511230469,297.1499938964844,293.1499938964844,0.6603302359580994,-10846.193359375,303.9857177734375,0.942013144493103,0.5850672125816345,0.5520317554473877,292.41998291015625,297.1499938964844,293.1499938964844,0.0744920596480369,-9320.640625,304.1189880371094,0.515862226486206,0.1010754257440567,0.4705303311347961,287.7284851074219,291.1499938964844,250.983139038086,250.4322509765625,279.1318359375,292.4179992675781,287.73016357421875,1.0,0.5205799341201782,0.4436143636703491,0.4436143636703491,1.0,1.0,-2.5533640384674072,0.8191945552825928,1.734169602394104,0.2434971332550048,0.0,0.0,1.0,162.05316162109375,167.0,14.89125156402588,-22144.04296875,1652.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.93243408203125,303.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,21148.849609375,21240.0,0.0,0.0,0.5343906879425049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479130744934082,1.4791488647460938,-1.8068365534418263e-05,0.0,0.000542338588275,0.0,0.0,359.8124084472656,0.0,0.0,0.0,0.8076140284538269,4.0,0.0,1.0
539940,292.2712707519531,297.1499938964844,293.1499938964844,0.4184515476226806,-7215.68603515625,304.0666198730469,0.842093288898468,0.4064241349697113,0.3661499619483948,292.18145751953125,297.1499938964844,293.1499938964844,0.4785346388816833,-8438.0078125,304.04571533203125,0.8718021512031555,0.4530564546585083,0.4287251532077789,292.08660888671875,297.1499938964844,293.1499938964844,0.5230758190155029,-6679.8994140625,304.0318908691406,0.8929060697555542,0.4866302013397217,0.33968585729599,292.0328674316406,297.1499938964844,293.1499938964844,0.6831600069999695,-11118.33203125,304.0023498535156,0.9641366004943848,0.6006383895874023,0.5664165019989014,292.4863586425781,297.1499938964844,293.1499938964844,0.0788694620132446,-9721.453125,304.1220092773437,0.5330402255058289,0.1061011105775833,0.491631269454956,287.7605285644531,291.1499938964844,250.9499969482422,250.40093994140625,279.13397216796875,292.484619140625,287.7624816894531,1.0,0.5258797407150269,0.4421209990978241,0.4421209990978241,1.0,1.0,-2.632234811782837,0.8465433120727539,1.7856913805007937,0.2532814145088196,0.0,0.0,1.0,155.8943634033203,155.0,37.34838104248047,-22932.021484375,1737.0303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.427490234375,303.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9296875,22320.0,0.0,0.0,0.5533161163330078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814746379852295,1.4814927577972412,-1.812567461456637e-05,0.0,0.0005615454865619,0.0,0.0,361.5256042480469,0.0,0.0,0.0,0.8237865567207336,4.0,0.0,1.0
540000,292.2712707519531,297.1499938964844,293.1499938964844,0.4184515476226806,-7215.68603515625,304.0666198730469,0.842093288898468,0.4064241349697113,0.3661499619483948,292.18145751953125,297.1499938964844,293.1499938964844,0.4785346388816833,-8438.0078125,304.04571533203125,0.8718021512031555,0.4530564546585083,0.4287251532077789,292.08660888671875,297.1499938964844,293.1499938964844,0.5230758190155029,-6679.8994140625,304.0318908691406,0.8929060697555542,0.4866302013397217,0.33968585729599,292.0328674316406,297.1499938964844,293.1499938964844,0.6831600069999695,-11118.33203125,304.0023498535156,0.9641366004943848,0.6006383895874023,0.5664165019989014,292.4863586425781,297.1499938964844,293.1499938964844,0.0788694620132446,-9721.453125,304.1220092773437,0.5330402255058289,0.1061011105775833,0.491631269454956,287.7605285644531,291.1499938964844,250.9499969482422,250.40093994140625,279.13397216796875,292.484619140625,287.7624816894531,1.0,0.5258797407150269,0.4421209990978241,0.4421209990978241,1.0,1.0,-2.632234811782837,0.8465433120727539,1.7856913805007937,0.2532814145088196,0.0,0.0,1.0,155.8943634033203,155.0,37.34838104248047,-22932.021484375,1737.0303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.427490234375,303.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9296875,22320.0,0.0,0.0,0.5533161163330078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814746379852295,1.4814927577972412,-1.812567461456637e-05,0.0,0.0005615454865619,0.0,0.0,361.5256042480469,0.0,0.0,0.0,0.8237865567207336,4.0,0.0,1.0
540060,292.3343811035156,297.1499938964844,293.1499938964844,0.4289597868919372,-7349.4462890625,304.0767822265625,0.8625750541687012,0.4158874750137329,0.3743093311786651,292.24249267578125,297.1499938964844,293.1499938964844,0.4928873181343078,-8625.2802734375,304.0564270019531,0.895232081413269,0.4652130007743835,0.4398394227027893,292.1529846191406,297.1499938964844,293.1499938964844,0.5395328998565674,-6834.91455078125,304.043701171875,0.9184510707855223,0.5001052618026733,0.3488146662712097,292.0992736816406,297.1499938964844,293.1499938964844,0.7027496695518494,-11348.0556640625,304.01873779296875,0.9869927167892456,0.6154712438583374,0.5800321102142334,292.5456848144531,297.1499938964844,293.1499938964844,0.0826635584235191,-10068.98828125,304.125,0.553580105304718,0.1108763068914413,0.5112987756729126,287.8304138183594,291.1499938964844,250.9181671142578,250.3710327148437,279.1357116699219,292.544189453125,287.8329772949219,1.0,0.529460072517395,0.4407837390899658,0.4407837390899658,1.0,1.0,-2.706362247467041,0.8722151517868042,1.8341470956802368,0.2624536752700805,0.0,0.0,1.0,147.52365112304688,143.0,74.5257568359375,-23806.728515625,1808.4886474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8717346191406,304.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.716796875,22320.0,0.0,0.0,0.5708605051040649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136919021606443,1.5137107372283936,-1.8922593881143257e-05,0.0,0.0005793508607894,0.0,0.0,385.62841796875,0.0,0.0,0.0,0.8266051411628723,4.0,0.0,1.0
540120,292.3343811035156,297.1499938964844,293.1499938964844,0.4289597868919372,-7349.4462890625,304.0767822265625,0.8625750541687012,0.4158874750137329,0.3743093311786651,292.24249267578125,297.1499938964844,293.1499938964844,0.4928873181343078,-8625.2802734375,304.0564270019531,0.895232081413269,0.4652130007743835,0.4398394227027893,292.1529846191406,297.1499938964844,293.1499938964844,0.5395328998565674,-6834.91455078125,304.043701171875,0.9184510707855223,0.5001052618026733,0.3488146662712097,292.0992736816406,297.1499938964844,293.1499938964844,0.7027496695518494,-11348.0556640625,304.01873779296875,0.9869927167892456,0.6154712438583374,0.5800321102142334,292.5456848144531,297.1499938964844,293.1499938964844,0.0826635584235191,-10068.98828125,304.125,0.553580105304718,0.1108763068914413,0.5112987756729126,287.8304138183594,291.1499938964844,250.9181671142578,250.3710327148437,279.1357116699219,292.544189453125,287.8329772949219,1.0,0.529460072517395,0.4407837390899658,0.4407837390899658,1.0,1.0,-2.706362247467041,0.8722151517868042,1.8341470956802368,0.2624536752700805,0.0,0.0,1.0,147.52365112304688,143.0,74.5257568359375,-23806.728515625,1808.4886474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8717346191406,304.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.716796875,22320.0,0.0,0.0,0.5708605051040649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136919021606443,1.5137107372283936,-1.8922593881143257e-05,0.0,0.0005793508607894,0.0,0.0,385.62841796875,0.0,0.0,0.0,0.8266051411628723,4.0,0.0,1.0
540180,292.39208984375,297.1499938964844,293.1499938964844,0.4392284452915191,-7480.6669921875,304.08404541015625,0.8836402297019958,0.4248391389846802,0.3820249140262604,292.2984924316406,297.1499938964844,293.1499938964844,0.5070258378982544,-8810.0185546875,304.06402587890625,0.919852614402771,0.47684246301651,0.4504694640636444,292.2139892578125,297.1499938964844,293.1499938964844,0.5557066798210144,-6987.39892578125,304.0521545410156,0.9457501173019408,0.5129851698875427,0.357538491487503,292.1558532714844,297.1499938964844,293.1499938964844,0.7054321765899658,-11345.763671875,304.0610046386719,0.9990000128746032,0.6305639147758484,0.5801956653594971,292.5987243652344,297.1499938964844,293.1499938964844,0.0863098427653312,-10406.0849609375,304.1272277832031,0.5737817287445068,0.1154180392622947,0.5300087928771973,287.8813171386719,291.1499938964844,250.8872833251953,250.3422241210937,279.1400146484375,292.597412109375,287.884765625,1.0,0.5312412977218628,0.439928263425827,0.439928263425827,1.0,1.0,-2.761613130569458,0.8914456963539124,1.8701673746109009,0.2698546946048736,0.0,0.0,1.0,139.8236541748047,131.0,77.40684509277344,-24445.12890625,1856.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2945251464844,304.446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.521484375,22320.0,0.0,0.0,0.5868968367576599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180187225341797,1.5180377960205078,-1.903092925203964e-05,0.0,0.0005956256645731,0.0,0.0,388.9448547363281,0.0,0.0,0.0,0.8287661671638489,4.0,0.0,1.0
540240,292.39208984375,297.1499938964844,293.1499938964844,0.4392284452915191,-7480.6669921875,304.08404541015625,0.8836402297019958,0.4248391389846802,0.3820249140262604,292.2984924316406,297.1499938964844,293.1499938964844,0.5070258378982544,-8810.0185546875,304.06402587890625,0.919852614402771,0.47684246301651,0.4504694640636444,292.2139892578125,297.1499938964844,293.1499938964844,0.5557066798210144,-6987.39892578125,304.0521545410156,0.9457501173019408,0.5129851698875427,0.357538491487503,292.1558532714844,297.1499938964844,293.1499938964844,0.7054321765899658,-11345.763671875,304.0610046386719,0.9990000128746032,0.6305639147758484,0.5801956653594971,292.5987243652344,297.1499938964844,293.1499938964844,0.0863098427653312,-10406.0849609375,304.1272277832031,0.5737817287445068,0.1154180392622947,0.5300087928771973,287.8813171386719,291.1499938964844,250.8872833251953,250.3422241210937,279.1400146484375,292.597412109375,287.884765625,1.0,0.5312412977218628,0.439928263425827,0.439928263425827,1.0,1.0,-2.761613130569458,0.8914456963539124,1.8701673746109009,0.2698546946048736,0.0,0.0,1.0,139.8236541748047,131.0,77.40684509277344,-24445.12890625,1856.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2945251464844,304.446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.521484375,22320.0,0.0,0.0,0.5868968367576599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180187225341797,1.5180377960205078,-1.903092925203964e-05,0.0,0.0005956256645731,0.0,0.0,388.9448547363281,0.0,0.0,0.0,0.8287661671638489,4.0,0.0,1.0
540300,292.4192199707031,297.1499938964844,293.1499938964844,0.4436667561531067,-7536.57763671875,304.0879821777344,0.8926973938941956,0.4291063845157623,0.3857773244380951,292.3247985839844,297.1499938964844,293.1499938964844,0.5133224129676819,-8891.2685546875,304.0682067871094,0.9311902523040771,0.4824573695659637,0.4556776285171509,292.2427062988281,297.1499938964844,293.1499938964844,0.5629225969314575,-7054.56787109375,304.05682373046875,0.9568402767181396,0.5191962718963623,0.36180180311203,292.1679992675781,297.1499938964844,293.1499938964844,0.6901572346687317,-11122.6533203125,304.1048889160156,0.9990000128746032,0.6407634615898132,0.5687078833580017,292.62286376953125,297.1499938964844,293.1499938964844,0.0880408957600593,-10565.3857421875,304.12823486328125,0.582502007484436,0.1176614686846733,0.5394712090492249,287.9226379394531,291.1499938964844,250.8721923828125,250.3282165527344,279.1430969238281,292.62164306640625,287.9266662597656,1.0,0.5309195518493652,0.4398191571235657,0.4398191571235657,1.0,1.0,-2.7750768661499023,0.8963483572006226,1.8787283897399905,0.2718232572078705,0.0,0.0,1.0,136.7874755859375,131.0,95.88179779052734,-24697.5078125,1863.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5154724121094,304.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.345703125,23400.0,0.0,0.0,0.5941764712333679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518762230873108,1.518781304359436,-1.904957571241539e-05,0.0,0.0006030135555192,0.0,0.0,389.5166320800781,0.0,0.0,0.0,0.8441376090049744,4.0,0.0,1.0
540360,292.4455261230469,297.1499938964844,293.1499938964844,0.4468969404697418,-7575.5732421875,304.0933837890625,0.9026097655296326,0.4332010149955749,0.3893617689609527,292.350341796875,297.1499938964844,293.1499938964844,0.5182608366012573,-8953.052734375,304.0740966796875,0.9434060454368592,0.487897664308548,0.460711807012558,292.27056884765625,297.1499938964844,293.1499938964844,0.5686506628990173,-7106.3046875,304.0633544921875,0.9681445956230164,0.525219202041626,0.3659253120422363,292.1702880859375,297.1499938964844,293.1499938964844,0.6709352731704712,-10851.9306640625,304.14801025390625,0.9990000128746032,0.6527438759803772,0.5558373332023621,292.6454467773437,297.1499938964844,293.1499938964844,0.0895454734563827,-10701.396484375,304.12945556640625,0.5916581749916077,0.1199024021625518,0.5487917065620422,287.99322509765625,291.1499938964844,250.8573303222656,250.31446838378903,279.1454467773437,292.6443176269531,287.9989318847656,1.0,0.5300353169441223,0.439770370721817,0.439770370721817,1.0,1.0,-2.786128282546997,0.9004603028297424,1.8856679201126096,0.2735354602336883,0.0,0.0,1.0,133.32435607910156,149.0,143.4657440185547,-25058.77734375,1864.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7260437011719,304.84979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.220703125,23400.0,0.0,0.0,0.6011274456977844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449267625808716,1.5449464321136477,-1.971158417291008e-05,0.0,0.0006100679165683,0.0,0.0,409.9967956542969,0.0,0.0,0.0,0.8438957333564758,4.0,0.0,1.0
540420,292.49609375,297.1499938964844,293.1499938964844,0.4544107019901275,-7669.8359375,304.099609375,0.9102821946144104,0.4407896101474762,0.3962607383728027,292.3996887207031,297.1499938964844,293.1499938964844,0.5293513536453247,-9095.5859375,304.0807800292969,0.95293527841568,0.4981487691402435,0.4704750776290893,292.32421875,297.1499938964844,293.1499938964844,0.5814051628112793,-7224.56787109375,304.07080078125,0.9767341613769532,0.5366167426109314,0.3739281892776489,292.1720275878906,297.1499938964844,293.1499938964844,0.6621205806732178,-10734.244140625,304.1614074707031,0.9990000128746032,0.6772425174713135,0.5524599552154541,292.6874084472656,297.1499938964844,293.1499938964844,0.0929791331291198,-11017.4990234375,304.13055419921875,0.6008058190345764,0.1241723075509071,0.5681208968162537,288.08428955078125,291.1499938964844,250.82830810546875,250.28775024414065,279.14361572265625,292.6863708496094,288.0871887207031,1.0,0.5376290678977966,0.4390678703784942,0.4390678703784942,1.0,1.0,-2.834902763366699,0.9176396727561952,1.917263150215149,0.2793715894222259,0.0,0.0,1.0,134.09986877441406,169.0,120.98563385009766,-25683.78125,1944.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1257629394531,305.17413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.13671875,23400.0,0.0,0.0,0.6140114068984985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530716180801392,1.553091526031494,-1.99199712369591e-05,0.0,0.0006231435108929,0.0,0.0,416.515625,0.0,0.0,0.0,0.8479608297348022,4.0,0.0,1.0
540480,292.49609375,297.1499938964844,293.1499938964844,0.4544107019901275,-7669.8359375,304.099609375,0.9102821946144104,0.4407896101474762,0.3962607383728027,292.3996887207031,297.1499938964844,293.1499938964844,0.5293513536453247,-9095.5859375,304.0807800292969,0.95293527841568,0.4981487691402435,0.4704750776290893,292.32421875,297.1499938964844,293.1499938964844,0.5814051628112793,-7224.56787109375,304.07080078125,0.9767341613769532,0.5366167426109314,0.3739281892776489,292.1720275878906,297.1499938964844,293.1499938964844,0.6621205806732178,-10734.244140625,304.1614074707031,0.9990000128746032,0.6772425174713135,0.5524599552154541,292.6874084472656,297.1499938964844,293.1499938964844,0.0929791331291198,-11017.4990234375,304.13055419921875,0.6008058190345764,0.1241723075509071,0.5681208968162537,288.08428955078125,291.1499938964844,250.82830810546875,250.28775024414065,279.14361572265625,292.6863708496094,288.0871887207031,1.0,0.5376290678977966,0.4390678703784942,0.4390678703784942,1.0,1.0,-2.834902763366699,0.9176396727561952,1.917263150215149,0.2793715894222259,0.0,0.0,1.0,134.09986877441406,169.0,120.98563385009766,-25683.78125,1944.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1257629394531,305.17413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.13671875,23400.0,0.0,0.0,0.6140114068984985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530716180801392,1.553091526031494,-1.99199712369591e-05,0.0,0.0006231435108929,0.0,0.0,416.515625,0.0,0.0,0.0,0.8479608297348022,4.0,0.0,1.0
540540,292.54351806640625,297.1499938964844,293.1499938964844,0.4629357159137726,-7779.0087890625,304.10211181640625,0.9065826535224916,0.4477410614490509,0.4027647376060486,292.4461669921875,297.1499938964844,293.1499938964844,0.5416340231895447,-9255.671875,304.0832824707031,0.9502056837081908,0.507726788520813,0.4797855615615845,292.37469482421875,297.1499938964844,293.1499938964844,0.5954515337944031,-7356.61083984375,304.0736999511719,0.974557101726532,0.5472984910011292,0.3815732002258301,292.1976013183594,297.1499938964844,293.1499938964844,0.6800200343132019,-10983.576171875,304.1268920898437,0.9990000128746032,0.696893036365509,0.5678277015686035,292.7266845703125,297.1499938964844,293.1499938964844,0.0965386778116226,-11348.3623046875,304.131103515625,0.6017853021621704,0.1279259920120239,0.5865073204040527,288.1222839355469,291.1499938964844,250.8002014160156,250.2620391845703,279.1404113769531,292.7257385253906,288.1231994628906,1.0,0.5513729453086853,0.437947541475296,0.437947541475296,1.0,1.0,-2.903650999069214,0.9413182139396667,1.962332844734192,0.2875117659568786,0.0,0.0,1.0,141.2804718017578,189.0,65.70973205566406,-26331.841796875,2093.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.46734619140625,305.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,23378.515625,24480.0,0.0,0.0,0.6259859204292297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551477670669556,1.5551677942276,-1.997326580749359e-05,0.0,0.0006352961063385,0.0,0.0,418.1882629394531,0.0,0.0,0.0,0.8639968037605286,4.0,0.0,1.0
540600,292.54351806640625,297.1499938964844,293.1499938964844,0.4629357159137726,-7779.0087890625,304.10211181640625,0.9065826535224916,0.4477410614490509,0.4027647376060486,292.4461669921875,297.1499938964844,293.1499938964844,0.5416340231895447,-9255.671875,304.0832824707031,0.9502056837081908,0.507726788520813,0.4797855615615845,292.37469482421875,297.1499938964844,293.1499938964844,0.5954515337944031,-7356.61083984375,304.0736999511719,0.974557101726532,0.5472984910011292,0.3815732002258301,292.1976013183594,297.1499938964844,293.1499938964844,0.6800200343132019,-10983.576171875,304.1268920898437,0.9990000128746032,0.696893036365509,0.5678277015686035,292.7266845703125,297.1499938964844,293.1499938964844,0.0965386778116226,-11348.3623046875,304.131103515625,0.6017853021621704,0.1279259920120239,0.5865073204040527,288.1222839355469,291.1499938964844,250.8002014160156,250.2620391845703,279.1404113769531,292.7257385253906,288.1231994628906,1.0,0.5513729453086853,0.437947541475296,0.437947541475296,1.0,1.0,-2.903650999069214,0.9413182139396667,1.962332844734192,0.2875117659568786,0.0,0.0,1.0,141.2804718017578,189.0,65.70973205566406,-26331.841796875,2093.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.46734619140625,305.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,23378.515625,24480.0,0.0,0.0,0.6259859204292297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551477670669556,1.5551677942276,-1.997326580749359e-05,0.0,0.0006352961063385,0.0,0.0,418.1882629394531,0.0,0.0,0.0,0.8639968037605286,4.0,0.0,1.0
540660,292.5881652832031,297.1499938964844,293.1499938964844,0.4711538851261139,-7883.94482421875,304.1042175292969,0.8961842060089111,0.4540505111217499,0.4088531732559204,292.4901428222656,297.1499938964844,293.1499938964844,0.5536231398582458,-9411.251953125,304.0853576660156,0.9395360350608826,0.5166407823562622,0.4886354804039001,292.422607421875,297.1499938964844,293.1499938964844,0.6091247200965881,-7484.5107421875,304.076171875,0.9652615785598756,0.5572270154953003,0.3888230621814728,292.2510070800781,297.1499938964844,293.1499938964844,0.7159905433654785,-11469.033203125,304.0741882324219,0.9990000128746032,0.7102524042129517,0.595923900604248,292.76483154296875,297.1499938964844,293.1499938964844,0.0996704772114753,-11637.9501953125,304.1321716308594,0.5970051884651184,0.1309199631214141,0.6024755835533142,288.1508483886719,291.1499938964844,250.77297973632807,250.2372894287109,279.13824462890625,292.763916015625,288.1506652832031,1.0,0.5690516829490662,0.4366500079631805,0.4366500079631805,1.0,1.0,-2.9832780361175537,0.968483030796051,2.0147948265075684,0.2968039214611053,0.0,0.0,1.0,153.0921173095703,209.0,35.421871185302734,-27092.70703125,2290.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6965637207031,305.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,24319.107421875,24480.0,0.0,0.0,0.6379351019859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861235857009888,1.5861443281173706,-2.0776851670234464e-05,0.0,0.0006474230322055,0.0,0.0,443.67816162109375,0.0,0.0,0.0,0.8661210536956787,4.0,0.0,1.0
540720,292.5881652832031,297.1499938964844,293.1499938964844,0.4711538851261139,-7883.94482421875,304.1042175292969,0.8961842060089111,0.4540505111217499,0.4088531732559204,292.4901428222656,297.1499938964844,293.1499938964844,0.5536231398582458,-9411.251953125,304.0853576660156,0.9395360350608826,0.5166407823562622,0.4886354804039001,292.422607421875,297.1499938964844,293.1499938964844,0.6091247200965881,-7484.5107421875,304.076171875,0.9652615785598756,0.5572270154953003,0.3888230621814728,292.2510070800781,297.1499938964844,293.1499938964844,0.7159905433654785,-11469.033203125,304.0741882324219,0.9990000128746032,0.7102524042129517,0.595923900604248,292.76483154296875,297.1499938964844,293.1499938964844,0.0996704772114753,-11637.9501953125,304.1321716308594,0.5970051884651184,0.1309199631214141,0.6024755835533142,288.1508483886719,291.1499938964844,250.77297973632807,250.2372894287109,279.13824462890625,292.763916015625,288.1506652832031,1.0,0.5690516829490662,0.4366500079631805,0.4366500079631805,1.0,1.0,-2.9832780361175537,0.968483030796051,2.0147948265075684,0.2968039214611053,0.0,0.0,1.0,153.0921173095703,209.0,35.421871185302734,-27092.70703125,2290.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6965637207031,305.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,24319.107421875,24480.0,0.0,0.0,0.6379351019859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861235857009888,1.5861443281173706,-2.0776851670234464e-05,0.0,0.0006474230322055,0.0,0.0,443.67816162109375,0.0,0.0,0.0,0.8661210536956787,4.0,0.0,1.0
540780,292.63018798828125,297.1499938964844,293.1499938964844,0.4808178544044494,-8008.87646484375,304.1033630371094,0.8823404312133789,0.4597569406032562,0.4145086109638214,292.53173828125,297.1499938964844,293.1499938964844,0.5673736333847046,-9591.1279296875,304.0839538574219,0.924284040927887,0.5249212980270386,0.4970028102397918,292.4681091308594,297.1499938964844,293.1499938964844,0.6246565580368042,-7630.88720703125,304.0748596191406,0.9511584043502808,0.5664277672767639,0.3956508040428161,292.32720947265625,297.1499938964844,293.1499938964844,0.7675118446350098,-12146.818359375,304.0136108398437,0.9990000128746032,0.7176231741905212,0.6322511434555054,292.8022155761719,297.1499938964844,293.1499938964844,0.1026120483875274,-11912.115234375,304.1332092285156,0.5884015560150146,0.1330953538417816,0.6153726577758789,288.11932373046875,291.1499938964844,250.74664306640625,250.2135009765625,279.1374816894531,292.8013610839844,288.11773681640625,1.0,0.588991105556488,0.4353499412536621,0.4353499412536621,1.0,1.0,-3.067512035369873,0.9970940351486206,2.070418119430542,0.3065716922283172,0.0,0.0,1.0,168.36343383789062,227.0,-25.33222770690918,-27675.90234375,2524.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.86334228515625,305.7041015625,278.1499938964844,0.0,18000.0,313.1499938964844,24440.056640625,24480.0,0.0,0.0,0.6497325897216797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900628566741943,1.5900837182998655,-2.0880184820271097e-05,0.0,0.0006593959406018,0.0,0.0,446.9921875,0.0,0.0,0.0,0.868083655834198,4.0,0.0,1.0
540840,292.63018798828125,297.1499938964844,293.1499938964844,0.4808178544044494,-8008.87646484375,304.1033630371094,0.8823404312133789,0.4597569406032562,0.4145086109638214,292.53173828125,297.1499938964844,293.1499938964844,0.5673736333847046,-9591.1279296875,304.0839538574219,0.924284040927887,0.5249212980270386,0.4970028102397918,292.4681091308594,297.1499938964844,293.1499938964844,0.6246565580368042,-7630.88720703125,304.0748596191406,0.9511584043502808,0.5664277672767639,0.3956508040428161,292.32720947265625,297.1499938964844,293.1499938964844,0.7675118446350098,-12146.818359375,304.0136108398437,0.9990000128746032,0.7176231741905212,0.6322511434555054,292.8022155761719,297.1499938964844,293.1499938964844,0.1026120483875274,-11912.115234375,304.1332092285156,0.5884015560150146,0.1330953538417816,0.6153726577758789,288.11932373046875,291.1499938964844,250.74664306640625,250.2135009765625,279.1374816894531,292.8013610839844,288.11773681640625,1.0,0.588991105556488,0.4353499412536621,0.4353499412536621,1.0,1.0,-3.067512035369873,0.9970940351486206,2.070418119430542,0.3065716922283172,0.0,0.0,1.0,168.36343383789062,227.0,-25.33222770690918,-27675.90234375,2524.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.86334228515625,305.7041015625,278.1499938964844,0.0,18000.0,313.1499938964844,24440.056640625,24480.0,0.0,0.0,0.6497325897216797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900628566741943,1.5900837182998655,-2.0880184820271097e-05,0.0,0.0006593959406018,0.0,0.0,446.9921875,0.0,0.0,0.0,0.868083655834198,4.0,0.0,1.0
540900,292.6502685546875,297.1499938964844,293.1499938964844,0.4858122766017914,-8073.296875,304.1027526855469,0.8751815557479858,0.4623978435993194,0.4171696305274963,292.5516967773437,297.1499938964844,293.1499938964844,0.5744754076004028,-9683.68359375,304.08306884765625,0.9163273572921752,0.5288362503051758,0.5009992122650146,292.489990234375,297.1499938964844,293.1499938964844,0.6326490044593811,-7705.89697265625,304.073974609375,0.9433197379112244,0.5707675814628601,0.398901879787445,292.3715515136719,297.1499938964844,293.1499938964844,0.7965231537818909,-12520.35546875,303.9856872558594,0.9990000128746032,0.7193421721458435,0.6517516374588013,292.820556640625,297.1499938964844,293.1499938964844,0.1039238572120666,-12034.4697265625,304.1338806152344,0.5833932161331177,0.1339020133018493,0.6206444501876831,288.09326171875,291.1499938964844,250.7337951660156,250.2019500732422,279.1376647949219,292.8197021484375,288.09136962890625,1.0,0.5991326570510864,0.4347447752952575,0.4347447752952575,1.0,1.0,-3.1092071533203125,1.0112351179122925,2.0979721546173096,0.3114305138587951,0.0,0.0,1.0,176.7499542236328,227.0,-47.37881851196289,-27943.6171875,2649.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9326171875,305.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,24460.052734375,25560.0,0.0,0.0,0.6555423140525818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907131433486938,1.5907341241836548,-2.08972669497598e-05,0.0,0.0006652921438217,0.0,0.0,447.5408630371094,0.0,0.0,0.0,0.8834077715873718,4.0,0.0,1.0
540960,292.6697998046875,297.1499938964844,293.1499938964844,0.4899398982524872,-8125.4306640625,304.1038513183594,0.8681294918060303,0.4648920595645904,0.4197189211845398,292.5711364746094,297.1499938964844,293.1499938964844,0.58058762550354,-9761.83984375,304.0841064453125,0.9086493253707886,0.5325955152511597,0.5048694610595703,292.5113830566406,297.1499938964844,293.1499938964844,0.6395465731620789,-7769.359375,304.07525634765625,0.9352999329566956,0.5749266743659973,0.4020433723926544,292.4186706542969,297.1499938964844,293.1499938964844,0.8255834579467773,-12888.4072265625,303.9627685546875,0.9990000128746032,0.7199527621269226,0.671689510345459,292.8385314941406,297.1499938964844,293.1499938964844,0.1049360334873199,-12127.1337890625,304.1349792480469,0.5781298875808716,0.1345428228378296,0.6252082586288452,288.0887145996094,291.1499938964844,250.7211761474609,250.19064331054688,279.1380615234375,292.83770751953125,288.08758544921875,1.0,0.6092959046363831,0.4341756999492645,0.4341756999492645,1.0,1.0,-3.150160789489746,1.0251224040985107,2.125038385391236,0.3161918818950653,0.0,0.0,1.0,185.4891357421875,245.0,-32.54294967651367,-28323.771484375,2777.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.97662353515625,305.78814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,25246.025390625,25560.0,0.0,0.0,0.6614894270896912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160682439804075,1.6160898208618164,-2.156875780201517e-05,0.0,0.0006713276961818,0.0,0.0,469.2846374511719,0.0,0.0,0.0,0.8826980590820312,4.0,0.0,1.0
541020,292.7066650390625,297.1499938964844,293.1499938964844,0.4987519681453705,-8237.28125,304.1046142578125,0.8494797945022583,0.4695833325386047,0.4247559309005737,292.6078796386719,297.1499938964844,293.1499938964844,0.5934785008430481,-9927.076171875,304.0846862792969,0.8890044689178467,0.5398049354553223,0.5125271677970886,292.5519714355469,297.1499938964844,293.1499938964844,0.6539888381958008,-7902.52099609375,304.0762023925781,0.9128581285476683,0.5828691124916077,0.4082168042659759,292.5007019042969,297.1499938964844,293.1499938964844,0.8507424592971802,-13159.6728515625,303.9858093261719,0.9844732284545898,0.7217626571655273,0.6835119724273682,292.8722839355469,297.1499938964844,293.1499938964844,0.1070301830768585,-12320.0078125,304.1365051269531,0.5632572174072266,0.1355852037668228,0.6340206861495972,288.06134033203125,291.1499938964844,250.6965484619141,250.16867065429688,279.1424560546875,292.8715515136719,288.0610656738281,1.0,0.6275739669799805,0.43362557888031,0.43362557888031,1.0,1.0,-3.198007583618164,1.0414680242538452,2.1565396785736084,0.3224062025547027,0.0,0.0,1.0,207.8989105224609,263.0,-30.645654678344727,-28676.091796875,2996.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0665283203125,305.8456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,25482.57421875,25560.0,0.0,0.0,0.6731217503547668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623621702194214,1.6236435174942017,-2.177085116272792e-05,0.0,0.0006831330247223,0.0,0.0,475.8956909179688,0.0,0.0,0.0,0.8864587545394897,4.0,0.0,1.0
541080,292.7066650390625,297.1499938964844,293.1499938964844,0.4987519681453705,-8237.28125,304.1046142578125,0.8494797945022583,0.4695833325386047,0.4247559309005737,292.6078796386719,297.1499938964844,293.1499938964844,0.5934785008430481,-9927.076171875,304.0846862792969,0.8890044689178467,0.5398049354553223,0.5125271677970886,292.5519714355469,297.1499938964844,293.1499938964844,0.6539888381958008,-7902.52099609375,304.0762023925781,0.9128581285476683,0.5828691124916077,0.4082168042659759,292.5007019042969,297.1499938964844,293.1499938964844,0.8507424592971802,-13159.6728515625,303.9858093261719,0.9844732284545898,0.7217626571655273,0.6835119724273682,292.8722839355469,297.1499938964844,293.1499938964844,0.1070301830768585,-12320.0078125,304.1365051269531,0.5632572174072266,0.1355852037668228,0.6340206861495972,288.06134033203125,291.1499938964844,250.6965484619141,250.16867065429688,279.1424560546875,292.8715515136719,288.0610656738281,1.0,0.6275739669799805,0.43362557888031,0.43362557888031,1.0,1.0,-3.198007583618164,1.0414680242538452,2.1565396785736084,0.3224062025547027,0.0,0.0,1.0,207.8989105224609,263.0,-30.645654678344727,-28676.091796875,2996.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0665283203125,305.8456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,25482.57421875,25560.0,0.0,0.0,0.6731217503547668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623621702194214,1.6236435174942017,-2.177085116272792e-05,0.0,0.0006831330247223,0.0,0.0,475.8956909179688,0.0,0.0,0.0,0.8864587545394897,4.0,0.0,1.0
541140,292.74188232421875,297.1499938964844,293.1499938964844,0.5062155723571777,-8330.345703125,304.1073303222656,0.8344926834106445,0.4736740887165069,0.4292829036712646,292.6431579589844,297.1499938964844,293.1499938964844,0.6049039959907532,-10071.13671875,304.08746337890625,0.8730857968330383,0.5463854074478149,0.5196338295936584,292.5909118652344,297.1499938964844,293.1499938964844,0.6667956709861755,-8018.59228515625,304.0794982910156,0.8959001898765564,0.5901252627372742,0.4139353334903717,292.5525207519531,297.1499938964844,293.1499938964844,0.8648918271064758,-13298.013671875,304.0164489746094,0.9668064713478088,0.7276763916015625,0.6891711950302124,292.9030456542969,297.1499938964844,293.1499938964844,0.1087264716625213,-12474.2626953125,304.1381530761719,0.5505678653717041,0.1363805532455444,0.6415955424308777,288.05389404296875,291.1499938964844,250.6727600097656,250.1475524902344,279.14508056640625,292.9023742675781,288.0539245605469,1.0,0.6437724828720093,0.4332855641841888,0.4332855641841888,1.0,1.0,-3.234483480453491,1.0541350841522217,2.180348396301269,0.327032595872879,0.0,0.0,1.0,229.62164306640625,281.0,-15.337273597717283,-28993.439453125,3194.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2106628417969,305.9480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,25541.130859375,26640.0,0.0,0.0,0.6837390661239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625486135482788,1.625507950782776,-2.1820878828293644e-05,0.0,0.0006939081940799,0.0,0.0,477.5370178222656,0.0,0.0,0.0,0.9023869037628174,4.0,0.0,1.0
541200,292.74188232421875,297.1499938964844,293.1499938964844,0.5062155723571777,-8330.345703125,304.1073303222656,0.8344926834106445,0.4736740887165069,0.4292829036712646,292.6431579589844,297.1499938964844,293.1499938964844,0.6049039959907532,-10071.13671875,304.08746337890625,0.8730857968330383,0.5463854074478149,0.5196338295936584,292.5909118652344,297.1499938964844,293.1499938964844,0.6667956709861755,-8018.59228515625,304.0794982910156,0.8959001898765564,0.5901252627372742,0.4139353334903717,292.5525207519531,297.1499938964844,293.1499938964844,0.8648918271064758,-13298.013671875,304.0164489746094,0.9668064713478088,0.7276763916015625,0.6891711950302124,292.9030456542969,297.1499938964844,293.1499938964844,0.1087264716625213,-12474.2626953125,304.1381530761719,0.5505678653717041,0.1363805532455444,0.6415955424308777,288.05389404296875,291.1499938964844,250.6727600097656,250.1475524902344,279.14508056640625,292.9023742675781,288.0539245605469,1.0,0.6437724828720093,0.4332855641841888,0.4332855641841888,1.0,1.0,-3.234483480453491,1.0541350841522217,2.180348396301269,0.327032595872879,0.0,0.0,1.0,229.62164306640625,281.0,-15.337273597717283,-28993.439453125,3194.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2106628417969,305.9480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,25541.130859375,26640.0,0.0,0.0,0.6837390661239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625486135482788,1.625507950782776,-2.1820878828293644e-05,0.0,0.0006939081940799,0.0,0.0,477.5370178222656,0.0,0.0,0.0,0.9023869037628174,4.0,0.0,1.0
541260,292.77496337890625,297.1499938964844,293.1499938964844,0.5115335583686829,-8394.3837890625,304.1125793457031,0.8226077556610107,0.47730353474617,0.4333167374134063,292.6766662597656,297.1499938964844,293.1499938964844,0.6138304471969604,-10180.6259765625,304.0932922363281,0.8606445789337158,0.55242919921875,0.5261555910110474,292.6277770996094,297.1499938964844,293.1499938964844,0.6768783926963806,-8107.4365234375,304.0860595703125,0.8828452825546265,0.59681236743927,0.4191985130310058,292.5944519042969,297.1499938964844,293.1499938964844,0.8774988055229187,-13422.734375,304.0395812988281,0.9515027403831482,0.7343038320541382,0.6960434913635254,292.9306640625,297.1499938964844,293.1499938964844,0.1099142581224441,-12578.794921875,304.1401062011719,0.5403323769569397,0.1370296478271484,0.6482017040252686,288.086181640625,291.1499938964844,250.64979553222656,250.1272888183593,279.146240234375,292.9300842285156,288.0867919921875,1.0,0.6588385105133057,0.4329750537872314,0.4329750537872314,1.0,1.0,-3.269714593887329,1.0663827657699585,2.203331708908081,0.3314711451530456,0.0,0.0,1.0,250.0474548339844,299.0,21.01894187927246,-29458.2109375,3386.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.343017578125,306.09002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.236328125,26640.0,0.0,0.0,0.6939084529876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655349612236023,1.655372142791748,-2.263003079860937e-05,0.0,0.0007042288198135,0.0,0.0,504.34368896484375,0.0,0.0,0.0,0.9038889408111572,4.0,0.0,1.0
541320,292.77496337890625,297.1499938964844,293.1499938964844,0.5115335583686829,-8394.3837890625,304.1125793457031,0.8226077556610107,0.47730353474617,0.4333167374134063,292.6766662597656,297.1499938964844,293.1499938964844,0.6138304471969604,-10180.6259765625,304.0932922363281,0.8606445789337158,0.55242919921875,0.5261555910110474,292.6277770996094,297.1499938964844,293.1499938964844,0.6768783926963806,-8107.4365234375,304.0860595703125,0.8828452825546265,0.59681236743927,0.4191985130310058,292.5944519042969,297.1499938964844,293.1499938964844,0.8774988055229187,-13422.734375,304.0395812988281,0.9515027403831482,0.7343038320541382,0.6960434913635254,292.9306640625,297.1499938964844,293.1499938964844,0.1099142581224441,-12578.794921875,304.1401062011719,0.5403323769569397,0.1370296478271484,0.6482017040252686,288.086181640625,291.1499938964844,250.64979553222656,250.1272888183593,279.146240234375,292.9300842285156,288.0867919921875,1.0,0.6588385105133057,0.4329750537872314,0.4329750537872314,1.0,1.0,-3.269714593887329,1.0663827657699585,2.203331708908081,0.3314711451530456,0.0,0.0,1.0,250.0474548339844,299.0,21.01894187927246,-29458.2109375,3386.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.343017578125,306.09002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.236328125,26640.0,0.0,0.0,0.6939084529876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655349612236023,1.655372142791748,-2.263003079860937e-05,0.0,0.0007042288198135,0.0,0.0,504.34368896484375,0.0,0.0,0.0,0.9038889408111572,4.0,0.0,1.0
541380,292.8056640625,297.1499938964844,293.1499938964844,0.517053484916687,-8461.982421875,304.1158447265625,0.81220942735672,0.4805741906166076,0.4369929730892181,292.7080993652344,297.1499938964844,293.1499938964844,0.6229857802391052,-10294.0546875,304.096923828125,0.8502857089042664,0.5580450892448425,0.5322332382202148,292.66229248046875,297.1499938964844,293.1499938964844,0.6872056126594543,-8199.4052734375,304.09014892578125,0.8718494176864624,0.60304194688797,0.424113392829895,292.6319885253906,297.1499938964844,293.1499938964844,0.8904654383659363,-13558.1416015625,304.0546569824219,0.9376797080039978,0.7407606244087219,0.7028485536575317,292.95562744140625,297.1499938964844,293.1499938964844,0.1110999211668968,-12684.8388671875,304.14141845703125,0.5316058993339539,0.1375197321176529,0.654024600982666,288.096435546875,291.1499938964844,250.6276397705078,250.1078491210937,279.1468505859375,292.9551086425781,288.096923828125,1.0,0.6730325222015381,0.432694673538208,0.432694673538208,1.0,1.0,-3.302541732788086,1.0777827501296997,2.224759101867676,0.3356035649776459,0.0,0.0,1.0,269.8640441894531,317.0,16.06460952758789,-29778.583984375,3572.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4929504394531,306.203125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.6640625,26640.0,0.0,0.0,0.7033423781394958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589523553848269,1.6589751243591309,-2.2728645490133204e-05,0.0,0.0007138031069189,0.0,0.0,507.6439514160156,0.0,0.0,0.0,0.9056808948516846,4.0,0.0,1.0
541440,292.8056640625,297.1499938964844,293.1499938964844,0.517053484916687,-8461.982421875,304.1158447265625,0.81220942735672,0.4805741906166076,0.4369929730892181,292.7080993652344,297.1499938964844,293.1499938964844,0.6229857802391052,-10294.0546875,304.096923828125,0.8502857089042664,0.5580450892448425,0.5322332382202148,292.66229248046875,297.1499938964844,293.1499938964844,0.6872056126594543,-8199.4052734375,304.09014892578125,0.8718494176864624,0.60304194688797,0.424113392829895,292.6319885253906,297.1499938964844,293.1499938964844,0.8904654383659363,-13558.1416015625,304.0546569824219,0.9376797080039978,0.7407606244087219,0.7028485536575317,292.95562744140625,297.1499938964844,293.1499938964844,0.1110999211668968,-12684.8388671875,304.14141845703125,0.5316058993339539,0.1375197321176529,0.654024600982666,288.096435546875,291.1499938964844,250.6276397705078,250.1078491210937,279.1468505859375,292.9551086425781,288.096923828125,1.0,0.6730325222015381,0.432694673538208,0.432694673538208,1.0,1.0,-3.302541732788086,1.0777827501296997,2.224759101867676,0.3356035649776459,0.0,0.0,1.0,269.8640441894531,317.0,16.06460952758789,-29778.583984375,3572.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4929504394531,306.203125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.6640625,26640.0,0.0,0.0,0.7033423781394958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589523553848269,1.6589751243591309,-2.2728645490133204e-05,0.0,0.0007138031069189,0.0,0.0,507.6439514160156,0.0,0.0,0.0,0.9056808948516846,4.0,0.0,1.0
541500,292.8201904296875,297.1499938964844,293.1499938964844,0.5196273326873779,-8493.421875,304.11737060546875,0.8072731494903564,0.4820801913738251,0.4387120306491852,292.7230834960937,297.1499938964844,293.1499938964844,0.6273431777954102,-10347.8671875,304.0986328125,0.8456690311431885,0.5607022047042847,0.5351254940032959,292.6787109375,297.1499938964844,293.1499938964844,0.6921231746673584,-8243.0546875,304.0920715332031,0.8669224381446838,0.6059908270835876,0.4264531135559082,292.6496276855469,297.1499938964844,293.1499938964844,0.8965778946876526,-13622.5634765625,304.06085205078125,0.9312625527381896,0.7438544631004333,0.7061362266540527,292.9672546386719,297.1499938964844,293.1499938964844,0.1116273626685142,-12731.8740234375,304.1420288085937,0.5276544690132141,0.1376992166042328,0.6566304564476013,288.1014709472656,291.1499938964844,250.61685180664065,250.09841918945312,279.1470642089844,292.9667663574219,288.1019897460937,1.0,0.6798535585403442,0.4325648248195648,0.4325648248195648,1.0,1.0,-3.3179893493652344,1.0831410884857178,2.234848499298096,0.3375450074672699,0.0,0.0,1.0,279.6361999511719,317.0,15.320829391479492,-29934.001953125,3664.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5749816894531,306.2642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.138671875,27720.0,0.0,0.0,0.7077532410621643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659528374671936,1.659551024436951,-2.274443068017717e-05,0.0,0.0007182795670814,0.0,0.0,508.1728515625,0.0,0.0,0.0,0.9209673404693604,4.0,0.0,1.0
541560,292.83428955078125,297.1499938964844,293.1499938964844,0.5211568474769592,-8510.68359375,304.1205139160156,0.8024311661720276,0.4834904968738556,0.4403509497642517,292.7376403808594,297.1499938964844,293.1499938964844,0.630458652973175,-10384.58984375,304.102294921875,0.8413432240486145,0.5632508993148804,0.5379210710525513,292.6947326660156,297.1499938964844,293.1499938964844,0.6956770420074463,-8273.1298828125,304.0961303710937,0.8622984886169434,0.6088168621063232,0.4287132024765014,292.6667785644531,297.1499938964844,293.1499938964844,0.9009371399879456,-13665.1533203125,304.0691223144531,0.92516428232193,0.7468274235725403,0.7093249559402466,292.9783630371094,297.1499938964844,293.1499938964844,0.1119135320186615,-12754.99609375,304.1429443359375,0.5239233374595642,0.1378328949213028,0.659031093120575,288.1314697265625,291.1499938964844,250.6062774658203,250.0891876220703,279.14727783203125,292.9779052734375,288.1328125,1.0,0.6865089535713196,0.4324420988559723,0.4324420988559723,1.0,1.0,-3.332763433456421,1.0882620811462402,2.2445013523101807,0.3394017517566681,0.0,0.0,1.0,289.3516540527344,320.0,45.3384017944336,-30211.599609375,3754.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6405944824219,306.3533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,27418.193359375,27720.0,0.0,0.0,0.7121789455413818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684157133102417,1.6841806173324585,-2.342453444725834e-05,0.0,0.0007227711030282,0.0,0.0,531.1356811523438,0.0,0.0,0.0,0.9198381900787354,4.0,0.0,1.0
