time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,292.8607177734375,297.1499938964844,293.1499938964844,0.5247928500175476,-8554.001953125,304.124267578125,0.7973029613494873,0.4861256182193756,0.4431609809398651,292.76519775390625,297.1499938964844,293.1499938964844,0.6374066472053528,-10468.9833984375,304.1065979003906,0.8371939659118652,0.5681029558181763,0.542971670627594,292.7250671386719,297.1499938964844,293.1499938964844,0.7035674452781677,-8341.98828125,304.1009216308594,0.8578914999961853,0.6141954660415649,0.4328097701072693,292.6991882324219,297.1499938964844,293.1499938964844,0.9105557203292848,-13765.248046875,304.0799560546875,0.9191104769706726,0.7524904608726501,0.7151236534118652,292.9988708496094,297.1499938964844,293.1499938964844,0.1123898327350616,-12795.259765625,304.1445007324219,0.5196996927261353,0.1380181759595871,0.6620494723320007,288.156005859375,291.1499938964844,250.585678100586,250.0712890625,279.14776611328125,292.9984741210937,288.1568603515625,1.0,0.6952257752418518,0.4322468638420105,0.4322468638420105,1.0,1.0,-3.357753276824951,1.096935510635376,2.260817766189575,0.3426057994365692,0.0,0.0,1.0,301.59686279296875,323.0,36.03190612792969,-30501.056640625,3885.3642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7733154296875,306.4631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,27648.166015625,27720.0,0.0,0.0,0.7206296324729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691205382347107,1.691228985786438,-2.3621008949703537e-05,0.0,0.0007313474779948,0.0,0.0,537.8320922851562,0.0,0.0,0.0,0.923339307308197,4.0,0.0,1.0
541680,292.8607177734375,297.1499938964844,293.1499938964844,0.5247928500175476,-8554.001953125,304.124267578125,0.7973029613494873,0.4861256182193756,0.4431609809398651,292.76519775390625,297.1499938964844,293.1499938964844,0.6374066472053528,-10468.9833984375,304.1065979003906,0.8371939659118652,0.5681029558181763,0.542971670627594,292.7250671386719,297.1499938964844,293.1499938964844,0.7035674452781677,-8341.98828125,304.1009216308594,0.8578914999961853,0.6141954660415649,0.4328097701072693,292.6991882324219,297.1499938964844,293.1499938964844,0.9105557203292848,-13765.248046875,304.0799560546875,0.9191104769706726,0.7524904608726501,0.7151236534118652,292.9988708496094,297.1499938964844,293.1499938964844,0.1123898327350616,-12795.259765625,304.1445007324219,0.5196996927261353,0.1380181759595871,0.6620494723320007,288.156005859375,291.1499938964844,250.585678100586,250.0712890625,279.14776611328125,292.9984741210937,288.1568603515625,1.0,0.6952257752418518,0.4322468638420105,0.4322468638420105,1.0,1.0,-3.357753276824951,1.096935510635376,2.260817766189575,0.3426057994365692,0.0,0.0,1.0,301.59686279296875,323.0,36.03190612792969,-30501.056640625,3885.3642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7733154296875,306.4631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,27648.166015625,27720.0,0.0,0.0,0.7206296324729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691205382347107,1.691228985786438,-2.3621008949703537e-05,0.0,0.0007313474779948,0.0,0.0,537.8320922851562,0.0,0.0,0.0,0.923339307308197,4.0,0.0,1.0
541740,292.8848571777344,297.1499938964844,293.1499938964844,0.5280243158340454,-8592.5078125,304.12744140625,0.794660210609436,0.488558679819107,0.4456365406513214,292.7907409667969,297.1499938964844,293.1499938964844,0.6438410878181458,-10547.052734375,304.1103210449219,0.835422694683075,0.5726739168167114,0.5475931167602539,292.753173828125,297.1499938964844,293.1499938964844,0.7108888030052185,-8405.8125,304.1050720214844,0.8560398817062378,0.6192579865455627,0.4365663230419159,292.7292175292969,297.1499938964844,293.1499938964844,0.9193440675735474,-13857.5400390625,304.088623046875,0.9163525700569152,0.7578229308128357,0.7204508185386658,293.0172119140625,297.1499938964844,293.1499938964844,0.1126527488231659,-12816.591796875,304.1459045410156,0.5171958804130554,0.1381278932094574,0.6639432311058044,288.17645263671875,291.1499938964844,250.5658569335937,250.0541076660156,279.1481018066406,293.016845703125,288.1772766113281,1.0,0.7016379833221436,0.4320768117904663,0.4320768117904663,1.0,1.0,-3.379493474960327,1.104469895362854,2.2750236988067627,0.3453552722930908,0.0,0.0,1.0,309.6184387207031,326.0,30.92911720275879,-30761.96875,3985.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.92431640625,306.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.095703125,28800.0,0.0,0.0,0.7283276915550232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928845643997192,1.6929082870483398,-2.3667937057325616e-05,0.0,0.000739160052035,0.0,0.0,539.4357299804688,0.0,0.0,0.0,0.9391734004020692,4.0,0.0,1.0
541800,292.8848571777344,297.1499938964844,293.1499938964844,0.5280243158340454,-8592.5078125,304.12744140625,0.794660210609436,0.488558679819107,0.4456365406513214,292.7907409667969,297.1499938964844,293.1499938964844,0.6438410878181458,-10547.052734375,304.1103210449219,0.835422694683075,0.5726739168167114,0.5475931167602539,292.753173828125,297.1499938964844,293.1499938964844,0.7108888030052185,-8405.8125,304.1050720214844,0.8560398817062378,0.6192579865455627,0.4365663230419159,292.7292175292969,297.1499938964844,293.1499938964844,0.9193440675735474,-13857.5400390625,304.088623046875,0.9163525700569152,0.7578229308128357,0.7204508185386658,293.0172119140625,297.1499938964844,293.1499938964844,0.1126527488231659,-12816.591796875,304.1459045410156,0.5171958804130554,0.1381278932094574,0.6639432311058044,288.17645263671875,291.1499938964844,250.5658569335937,250.0541076660156,279.1481018066406,293.016845703125,288.1772766113281,1.0,0.7016379833221436,0.4320768117904663,0.4320768117904663,1.0,1.0,-3.379493474960327,1.104469895362854,2.2750236988067627,0.3453552722930908,0.0,0.0,1.0,309.6184387207031,326.0,30.92911720275879,-30761.96875,3985.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.92431640625,306.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.095703125,28800.0,0.0,0.0,0.7283276915550232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928845643997192,1.6929082870483398,-2.3667937057325616e-05,0.0,0.000739160052035,0.0,0.0,539.4357299804688,0.0,0.0,0.0,0.9391734004020692,4.0,0.0,1.0
541860,292.9071960449219,297.1499938964844,293.1499938964844,0.5295772552490234,-8608.9560546875,304.1322326660156,0.7931174039840698,0.4907427728176117,0.4478243887424469,292.8146057128906,297.1499938964844,293.1499938964844,0.6482287049293518,-10597.9638671875,304.1160888671875,0.8346884250640869,0.5769321322441101,0.5518499612808228,292.7795715332031,297.1499938964844,293.1499938964844,0.7159420251846313,-8447.9091796875,304.1114501953125,0.8552931547164917,0.6239597797393799,0.4400221407413482,292.7574157714844,297.1499938964844,293.1499938964844,0.9251955151557922,-13914.9765625,304.0990905761719,0.915029764175415,0.7627615332603455,0.7253458499908447,293.0336608886719,297.1499938964844,293.1499938964844,0.112500175833702,-12797.984375,304.1474914550781,0.5154346823692322,0.1381529569625854,0.6650930047035217,288.2286376953125,291.1499938964844,250.5467834472656,250.03765869140625,279.1483459472656,293.0333251953125,288.22979736328125,1.0,0.7067025899887085,0.4319246709346771,0.4319246709346771,1.0,1.0,-3.3986735343933105,1.111099362373352,2.287574052810669,0.3477679193019867,0.0,0.0,1.0,315.49151611328125,329.0,53.52135848999024,-31142.015625,4067.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04473876953125,306.721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.171875,28800.0,0.0,0.0,0.7357819080352783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217587232589722,1.72178316116333,-2.4482191292918287e-05,0.0,0.0007467250688932,0.0,0.0,567.5115356445312,0.0,0.0,0.0,0.9401230216026306,4.0,0.0,1.0
541920,292.9071960449219,297.1499938964844,293.1499938964844,0.5295772552490234,-8608.9560546875,304.1322326660156,0.7931174039840698,0.4907427728176117,0.4478243887424469,292.8146057128906,297.1499938964844,293.1499938964844,0.6482287049293518,-10597.9638671875,304.1160888671875,0.8346884250640869,0.5769321322441101,0.5518499612808228,292.7795715332031,297.1499938964844,293.1499938964844,0.7159420251846313,-8447.9091796875,304.1114501953125,0.8552931547164917,0.6239597797393799,0.4400221407413482,292.7574157714844,297.1499938964844,293.1499938964844,0.9251955151557922,-13914.9765625,304.0990905761719,0.915029764175415,0.7627615332603455,0.7253458499908447,293.0336608886719,297.1499938964844,293.1499938964844,0.112500175833702,-12797.984375,304.1474914550781,0.5154346823692322,0.1381529569625854,0.6650930047035217,288.2286376953125,291.1499938964844,250.5467834472656,250.03765869140625,279.1483459472656,293.0333251953125,288.22979736328125,1.0,0.7067025899887085,0.4319246709346771,0.4319246709346771,1.0,1.0,-3.3986735343933105,1.111099362373352,2.287574052810669,0.3477679193019867,0.0,0.0,1.0,315.49151611328125,329.0,53.52135848999024,-31142.015625,4067.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04473876953125,306.721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.171875,28800.0,0.0,0.0,0.7357819080352783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217587232589722,1.72178316116333,-2.4482191292918287e-05,0.0,0.0007467250688932,0.0,0.0,567.5115356445312,0.0,0.0,0.0,0.9401230216026306,4.0,0.0,1.0
541980,292.9278564453125,297.1499938964844,293.1499938964844,0.5316465497016907,-8633.294921875,304.1346740722656,0.7920697927474976,0.4927052557468414,0.4497669041156769,292.8368835449219,297.1499938964844,293.1499938964844,0.6531962752342224,-10657.9365234375,304.1190795898437,0.8344112634658813,0.5809081196784973,0.5557903051376343,292.80419921875,297.1499938964844,293.1499938964844,0.7216001749038696,-8496.96875,304.1148376464844,0.85503089427948,0.6283460855484009,0.4432186186313629,292.78375244140625,297.1499938964844,293.1499938964844,0.931715965270996,-13983.7490234375,304.1051330566406,0.9143463373184204,0.7673628330230713,0.7298654913902283,293.04852294921875,297.1499938964844,293.1499938964844,0.1124161407351493,-12787.849609375,304.1484680175781,0.5139786601066589,0.1380840390920639,0.6656285524368286,288.255126953125,291.1499938964844,250.52842712402344,250.02186584472656,279.1485290527344,293.0482177734375,288.25604248046875,1.0,0.7109546661376953,0.4317864775657654,0.4317864775657654,1.0,1.0,-3.415675401687622,1.1169582605361938,2.2987172603607178,0.3498892784118652,0.0,0.0,1.0,320.2145690917969,332.0,41.244754791259766,-31371.423828125,4137.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1742553710937,306.8280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,28766.771484375,28800.0,0.0,0.0,0.7426519393920898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250781059265137,1.7251026630401611,-2.4576682335464284e-05,0.0,0.0007536972989328,0.0,0.0,570.8002319335938,0.0,0.0,0.0,0.941770613193512,4.0,0.0,1.0
542040,292.9278564453125,297.1499938964844,293.1499938964844,0.5316465497016907,-8633.294921875,304.1346740722656,0.7920697927474976,0.4927052557468414,0.4497669041156769,292.8368835449219,297.1499938964844,293.1499938964844,0.6531962752342224,-10657.9365234375,304.1190795898437,0.8344112634658813,0.5809081196784973,0.5557903051376343,292.80419921875,297.1499938964844,293.1499938964844,0.7216001749038696,-8496.96875,304.1148376464844,0.85503089427948,0.6283460855484009,0.4432186186313629,292.78375244140625,297.1499938964844,293.1499938964844,0.931715965270996,-13983.7490234375,304.1051330566406,0.9143463373184204,0.7673628330230713,0.7298654913902283,293.04852294921875,297.1499938964844,293.1499938964844,0.1124161407351493,-12787.849609375,304.1484680175781,0.5139786601066589,0.1380840390920639,0.6656285524368286,288.255126953125,291.1499938964844,250.52842712402344,250.02186584472656,279.1485290527344,293.0482177734375,288.25604248046875,1.0,0.7109546661376953,0.4317864775657654,0.4317864775657654,1.0,1.0,-3.415675401687622,1.1169582605361938,2.2987172603607178,0.3498892784118652,0.0,0.0,1.0,320.2145690917969,332.0,41.244754791259766,-31371.423828125,4137.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1742553710937,306.8280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,28766.771484375,28800.0,0.0,0.0,0.7426519393920898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250781059265137,1.7251026630401611,-2.4576682335464284e-05,0.0,0.0007536972989328,0.0,0.0,570.8002319335938,0.0,0.0,0.0,0.941770613193512,4.0,0.0,1.0
542100,292.9375915527344,297.1499938964844,293.1499938964844,0.5325827598571777,-8644.314453125,304.1357727050781,0.7916322350502014,0.4936005771160126,0.4506549537181854,292.8475036621094,297.1499938964844,293.1499938964844,0.6555514931678772,-10686.390625,304.12042236328125,0.8343501687049866,0.5827910304069519,0.5576540231704712,292.81591796875,297.1499938964844,293.1499938964844,0.7242807745933533,-8520.2255859375,304.1163635253906,0.8549810647964478,0.63042151927948,0.444729745388031,292.7962951660156,297.1499938964844,293.1499938964844,0.934775412082672,-14016.2177734375,304.10772705078125,0.9141176342964172,0.769538938999176,0.7320016622543335,293.055419921875,297.1499938964844,293.1499938964844,0.1123387962579727,-12779.7080078125,304.1488647460937,0.5132960081100464,0.1380142122507095,0.6656957864761353,288.26727294921875,291.1499938964844,250.51953125,250.0142364501953,279.1485900878906,293.0551452636719,288.2681884765625,1.0,0.7128716111183167,0.4317217469215393,0.4317217469215393,1.0,1.0,-3.4234538078308105,1.1196316480636597,2.3038220405578613,0.3508544564247131,0.0,0.0,1.0,322.3201599121094,332.0,37.96005630493164,-31481.0546875,4169.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2441101074219,306.8840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,28783.884765625,29880.0,0.0,0.0,0.7458329796791077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255911827087402,1.7256157398223877,-2.4591301553300585e-05,0.0,0.00075692567043,0.0,0.0,571.3096313476562,0.0,0.0,0.0,0.9570251703262328,4.0,0.0,1.0
542160,292.9471130371094,297.1499938964844,293.1499938964844,0.5325355529785156,-8642.0556640625,304.138427734375,0.7912118434906006,0.4944262206554413,0.451485127210617,292.8578186035156,297.1499938964844,293.1499938964844,0.6567123532295227,-10698.6005859375,304.1236877441406,0.8343033194541931,0.5845932364463806,0.5594460368156433,292.82733154296875,297.1499938964844,293.1499938964844,0.7256516218185425,-8530.6015625,304.1199645996094,0.8549458384513855,0.6324136853218079,0.4461826384067535,292.80859375,297.1499938964844,293.1499938964844,0.9361945390701294,-14028.0361328125,304.1128234863281,0.9139123558998108,0.7716070413589478,0.7340503931045532,293.06201171875,297.1499938964844,293.1499938964844,0.1120476499199867,-12750.322265625,304.14959716796875,0.5126190781593323,0.1379202753305435,0.6656427979469299,288.30291748046875,291.1499938964844,250.51080322265625,250.0067443847656,279.148681640625,293.0617370605469,288.3045654296875,1.0,0.7146815657615662,0.4316602945327759,0.4316602945327759,1.0,1.0,-3.4307565689086914,1.1221376657485962,2.3086190223693848,0.3517598509788513,0.0,0.0,1.0,324.3216857910156,335.0,64.49183654785156,-31709.796875,4200.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29705810546875,306.9652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,29589.091796875,29880.0,0.0,0.0,0.7490599751472473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495607137680054,1.74958598613739,-2.5279223336838182e-05,0.0,0.0007602006662636,0.0,0.0,595.4495849609375,0.0,0.0,0.0,0.955515682697296,4.0,0.0,1.0
542220,292.9651794433594,297.1499938964844,293.1499938964844,0.5335719585418701,-8653.697265625,304.1405334472656,0.7903566360473633,0.4958986937999725,0.4529650807380676,292.87762451171875,297.1499938964844,293.1499938964844,0.6603779792785645,-10742.5009765625,304.1263122558594,0.8341901898384094,0.587982177734375,0.5628069043159485,292.8486633300781,297.1499938964844,293.1499938964844,0.7299349308013916,-8567.5791015625,304.122802734375,0.8548855781555176,0.6362571716308594,0.4489611685276031,292.8324279785156,297.1499938964844,293.1499938964844,0.9407166838645936,-14075.3564453125,304.1176147460937,0.9134639501571656,0.7754203677177429,0.7378228306770325,293.07427978515625,297.1499938964844,293.1499938964844,0.1116969361901283,-12715.826171875,304.1502990722656,0.5112383961677551,0.13765949010849,0.6651791930198669,288.33575439453125,291.1499938964844,250.493881225586,249.99224853515625,279.1488037109375,293.07403564453125,288.3367614746094,1.0,0.7180283665657043,0.4315476715564728,0.4315476715564728,1.0,1.0,-3.4439027309417725,1.1266396045684814,2.317263126373291,0.3533815443515777,0.0,0.0,1.0,328.1181640625,338.0,49.34672164916992,-31917.529296875,4256.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40216064453125,307.0585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,29813.623046875,29880.0,0.0,0.0,0.755213737487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561862468719482,1.756211757659912,-2.5471050321357325e-05,0.0,0.000766445940826,0.0,0.0,602.2401733398438,0.0,0.0,0.0,0.9587996602058412,4.0,0.0,1.0
542280,292.9651794433594,297.1499938964844,293.1499938964844,0.5335719585418701,-8653.697265625,304.1405334472656,0.7903566360473633,0.4958986937999725,0.4529650807380676,292.87762451171875,297.1499938964844,293.1499938964844,0.6603779792785645,-10742.5009765625,304.1263122558594,0.8341901898384094,0.587982177734375,0.5628069043159485,292.8486633300781,297.1499938964844,293.1499938964844,0.7299349308013916,-8567.5791015625,304.122802734375,0.8548855781555176,0.6362571716308594,0.4489611685276031,292.8324279785156,297.1499938964844,293.1499938964844,0.9407166838645936,-14075.3564453125,304.1176147460937,0.9134639501571656,0.7754203677177429,0.7378228306770325,293.07427978515625,297.1499938964844,293.1499938964844,0.1116969361901283,-12715.826171875,304.1502990722656,0.5112383961677551,0.13765949010849,0.6651791930198669,288.33575439453125,291.1499938964844,250.493881225586,249.99224853515625,279.1488037109375,293.07403564453125,288.3367614746094,1.0,0.7180283665657043,0.4315476715564728,0.4315476715564728,1.0,1.0,-3.4439027309417725,1.1266396045684814,2.317263126373291,0.3533815443515777,0.0,0.0,1.0,328.1181640625,338.0,49.34672164916992,-31917.529296875,4256.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40216064453125,307.0585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,29813.623046875,29880.0,0.0,0.0,0.755213737487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561862468719482,1.756211757659912,-2.5471050321357325e-05,0.0,0.000766445940826,0.0,0.0,602.2401733398438,0.0,0.0,0.0,0.9587996602058412,4.0,0.0,1.0
542340,292.98211669921875,297.1499938964844,293.1499938964844,0.5345504283905029,-8664.95703125,304.1420593261719,0.7894657254219055,0.4971470534801483,0.4542434811592102,292.8962097167969,297.1499938964844,293.1499938964844,0.6639559268951416,-10785.716796875,304.12823486328125,0.8340347409248352,0.5911094546318054,0.5659156441688538,292.8685302734375,297.1499938964844,293.1499938964844,0.734198272228241,-8604.78125,304.124755859375,0.8548073768615723,0.6398636698722839,0.4515840411186218,292.8549194335937,297.1499938964844,293.1499938964844,0.945034384727478,-14121.337890625,304.1211853027344,0.912963092327118,0.7789006233215332,0.7412627339363098,293.08544921875,297.1499938964844,293.1499938964844,0.1113104149699211,-12678.6748046875,304.1508483886719,0.5098071694374084,0.1373097598552703,0.664284348487854,288.3612670898437,291.1499938964844,250.47764587402344,249.9783477783203,279.14892578125,293.0852355957031,288.3621826171875,1.0,0.7210847735404968,0.4314458966255188,0.4314458966255188,1.0,1.0,-3.455397129058838,1.130562424659729,2.3248348236083984,0.3547898530960083,0.0,0.0,1.0,331.7214050292969,341.0,39.54977416992188,-32101.15234375,4307.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5209655761719,307.1561584472656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.955078125,30960.0,0.0,0.0,0.7607811689376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576974630355835,1.7577229738235474,-2.551490615587681e-05,0.0,0.0007720961584709,0.0,0.0,603.7962646484375,0.0,0.0,0.0,0.9745489358901978,4.0,0.0,1.0
542400,292.98211669921875,297.1499938964844,293.1499938964844,0.5345504283905029,-8664.95703125,304.1420593261719,0.7894657254219055,0.4971470534801483,0.4542434811592102,292.8962097167969,297.1499938964844,293.1499938964844,0.6639559268951416,-10785.716796875,304.12823486328125,0.8340347409248352,0.5911094546318054,0.5659156441688538,292.8685302734375,297.1499938964844,293.1499938964844,0.734198272228241,-8604.78125,304.124755859375,0.8548073768615723,0.6398636698722839,0.4515840411186218,292.8549194335937,297.1499938964844,293.1499938964844,0.945034384727478,-14121.337890625,304.1211853027344,0.912963092327118,0.7789006233215332,0.7412627339363098,293.08544921875,297.1499938964844,293.1499938964844,0.1113104149699211,-12678.6748046875,304.1508483886719,0.5098071694374084,0.1373097598552703,0.664284348487854,288.3612670898437,291.1499938964844,250.47764587402344,249.9783477783203,279.14892578125,293.0852355957031,288.3621826171875,1.0,0.7210847735404968,0.4314458966255188,0.4314458966255188,1.0,1.0,-3.455397129058838,1.130562424659729,2.3248348236083984,0.3547898530960083,0.0,0.0,1.0,331.7214050292969,341.0,39.54977416992188,-32101.15234375,4307.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5209655761719,307.1561584472656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.955078125,30960.0,0.0,0.0,0.7607811689376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576974630355835,1.7577229738235474,-2.551490615587681e-05,0.0,0.0007720961584709,0.0,0.0,603.7962646484375,0.0,0.0,0.0,0.9745489358901978,4.0,0.0,1.0
542460,292.99835205078125,297.1499938964844,293.1499938964844,0.534071147441864,-8656.91015625,304.1453552246094,0.7884562015533447,0.4981051981449127,0.4552767872810364,292.9139099121094,297.1499938964844,293.1499938964844,0.6657881736755371,-10805.7607421875,304.1322631835937,0.8337777256965637,0.5939477682113647,0.5687607526779175,292.88726806640625,297.1499938964844,293.1499938964844,0.7365942001342773,-8624.0625,304.1289978027344,0.8546350598335266,0.6431962847709656,0.4540219306945801,292.8764038085937,297.1499938964844,293.1499938964844,0.9469332098960876,-14137.8994140625,304.1274108886719,0.9123421907424928,0.7820228338241577,0.7443777322769165,293.0956420898437,297.1499938964844,293.1499938964844,0.1106212586164474,-12611.8662109375,304.15167236328125,0.5082993507385254,0.1368754357099533,0.6630062460899353,288.4148864746094,291.1499938964844,250.46209716796875,249.96502685546875,279.1490478515625,293.095458984375,288.4160461425781,1.0,0.7238950729370117,0.4313565194606781,0.4313565194606781,1.0,1.0,-3.465205907821656,1.1338988542556765,2.331307172775269,0.3559892475605011,0.0,0.0,1.0,335.2347412109375,344.0,57.38438034057617,-32400.162109375,4354.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60791015625,307.2713317871094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23828125,30960.0,0.0,0.0,0.7662504315376282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856745719909668,1.7857009172439575,-2.633360782056116e-05,0.0,0.000777646782808,0.0,0.0,633.089599609375,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
542520,292.99835205078125,297.1499938964844,293.1499938964844,0.534071147441864,-8656.91015625,304.1453552246094,0.7884562015533447,0.4981051981449127,0.4552767872810364,292.9139099121094,297.1499938964844,293.1499938964844,0.6657881736755371,-10805.7607421875,304.1322631835937,0.8337777256965637,0.5939477682113647,0.5687607526779175,292.88726806640625,297.1499938964844,293.1499938964844,0.7365942001342773,-8624.0625,304.1289978027344,0.8546350598335266,0.6431962847709656,0.4540219306945801,292.8764038085937,297.1499938964844,293.1499938964844,0.9469332098960876,-14137.8994140625,304.1274108886719,0.9123421907424928,0.7820228338241577,0.7443777322769165,293.0956420898437,297.1499938964844,293.1499938964844,0.1106212586164474,-12611.8662109375,304.15167236328125,0.5082993507385254,0.1368754357099533,0.6630062460899353,288.4148864746094,291.1499938964844,250.46209716796875,249.96502685546875,279.1490478515625,293.095458984375,288.4160461425781,1.0,0.7238950729370117,0.4313565194606781,0.4313565194606781,1.0,1.0,-3.465205907821656,1.1338988542556765,2.331307172775269,0.3559892475605011,0.0,0.0,1.0,335.2347412109375,344.0,57.38438034057617,-32400.162109375,4354.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60791015625,307.2713317871094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23828125,30960.0,0.0,0.0,0.7662504315376282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856745719909668,1.7857009172439575,-2.633360782056116e-05,0.0,0.000777646782808,0.0,0.0,633.089599609375,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
542580,293.0137023925781,297.1499938964844,293.1499938964844,0.5342113375663757,-8657.8564453125,304.14666748046875,0.7873350381851196,0.4988368451595306,0.4560897946357727,292.9306335449219,297.1499938964844,293.1499938964844,0.6683940887451172,-10837.1396484375,304.1338195800781,0.8334203958511353,0.5965369343757629,0.571360170841217,292.90484619140625,297.1499938964844,293.1499938964844,0.7398681640625,-8652.6357421875,304.1305236816406,0.8543664813041687,0.6462825536727905,0.456283837556839,292.89654541015625,297.1499938964844,293.1499938964844,0.9498553276062012,-14169.068359375,304.1300354003906,0.911611020565033,0.7848634719848633,0.7472072243690491,293.1049499511719,297.1499938964844,293.1499938964844,0.1100612580776214,-12558.8818359375,304.15203857421875,0.5067163109779358,0.1363629102706909,0.6613662838935852,288.44256591796875,291.1499938964844,250.4471893310547,249.95225524902344,279.149169921875,293.1047668457031,288.4434814453125,1.0,0.7264871001243591,0.4312784969806671,0.4312784969806671,1.0,1.0,-3.473463535308838,1.136697769165039,2.336766004562378,0.3569914400577545,0.0,0.0,1.0,338.6796569824219,347.0,43.57220077514648,-32555.521484375,4396.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70391845703125,307.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.3984375,30960.0,0.0,0.0,0.7712700366973877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887470722198486,1.788773536682129,-2.642430627020076e-05,0.0,0.0007827410008758,0.0,0.0,636.3631591796875,0.0,0.0,0.0,0.9765201807022096,4.0,0.0,1.0
542640,293.0137023925781,297.1499938964844,293.1499938964844,0.5342113375663757,-8657.8564453125,304.14666748046875,0.7873350381851196,0.4988368451595306,0.4560897946357727,292.9306335449219,297.1499938964844,293.1499938964844,0.6683940887451172,-10837.1396484375,304.1338195800781,0.8334203958511353,0.5965369343757629,0.571360170841217,292.90484619140625,297.1499938964844,293.1499938964844,0.7398681640625,-8652.6357421875,304.1305236816406,0.8543664813041687,0.6462825536727905,0.456283837556839,292.89654541015625,297.1499938964844,293.1499938964844,0.9498553276062012,-14169.068359375,304.1300354003906,0.911611020565033,0.7848634719848633,0.7472072243690491,293.1049499511719,297.1499938964844,293.1499938964844,0.1100612580776214,-12558.8818359375,304.15203857421875,0.5067163109779358,0.1363629102706909,0.6613662838935852,288.44256591796875,291.1499938964844,250.4471893310547,249.95225524902344,279.149169921875,293.1047668457031,288.4434814453125,1.0,0.7264871001243591,0.4312784969806671,0.4312784969806671,1.0,1.0,-3.473463535308838,1.136697769165039,2.336766004562378,0.3569914400577545,0.0,0.0,1.0,338.6796569824219,347.0,43.57220077514648,-32555.521484375,4396.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70391845703125,307.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.3984375,30960.0,0.0,0.0,0.7712700366973877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887470722198486,1.788773536682129,-2.642430627020076e-05,0.0,0.0007827410008758,0.0,0.0,636.3631591796875,0.0,0.0,0.0,0.9765201807022096,4.0,0.0,1.0
542700,293.0210266113281,297.1499938964844,293.1499938964844,0.5342170596122742,-8657.560546875,304.1472473144531,0.786738932132721,0.4991224110126495,0.4564250409603119,292.93865966796875,297.1499938964844,293.1499938964844,0.6696198582649231,-10851.90234375,304.134521484375,0.8332070112228394,0.597740113735199,0.5725746750831604,292.91326904296875,297.1499938964844,293.1499938964844,0.7414264678955078,-8666.2353515625,304.1312255859375,0.8541964292526245,0.6477294564247131,0.4573495984077453,292.9061584472656,297.1499938964844,293.1499938964844,0.9512194395065308,-14183.6943359375,304.1311950683594,0.9112102389335632,0.7861824631690979,0.7485283613204956,293.1092834472656,297.1499938964844,293.1499938964844,0.1097654998302459,-12531.0322265625,304.1522216796875,0.5059006810188293,0.1360805183649063,0.6604251861572266,288.4552001953125,291.1499938964844,250.4399871826172,249.94607543945312,279.1492004394531,293.109130859375,288.45611572265625,1.0,0.7277096509933472,0.4312431514263153,0.4312431514263153,1.0,1.0,-3.477067708969116,1.137915015220642,2.339152574539185,0.3574267327785492,0.0,0.0,1.0,340.3803100585937,347.0,39.89762496948242,-32629.59765625,4416.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7571716308594,307.3985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,30945.21875,32040.0,0.0,0.0,0.773573637008667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789204478263855,1.7892309427261353,-2.64378195424797e-05,0.0,0.0007850789115764,0.0,0.0,636.8514404296875,0.0,0.0,0.0,0.991746723651886,4.0,0.0,1.0
542760,293.0281982421875,297.1499938964844,293.1499938964844,0.5332916975021362,-8644.6533203125,304.1494140625,0.7861141562461853,0.4993451535701751,0.4567113816738128,292.9465026855469,297.1499938964844,293.1499938964844,0.6697020530700684,-10851.119140625,304.1371765136719,0.8329660892486572,0.5988736152648926,0.5737313032150269,292.92156982421875,297.1499938964844,293.1499938964844,0.7417337894439697,-8667.521484375,304.1340637207031,0.8539966344833374,0.6490994095802307,0.4583691656589508,292.9156188964844,297.1499938964844,293.1499938964844,0.9510411620140076,-14178.7705078125,304.1349182128906,0.910779058933258,0.7874166369438171,0.7497828006744385,293.1134338378906,297.1499938964844,293.1499938964844,0.1092791333794593,-12484.0126953125,304.1527099609375,0.5050691366195679,0.1357818096876144,0.6594139933586121,288.49029541015625,291.1499938964844,250.4329376220703,249.94000244140625,279.1492614746094,293.11328125,288.4918212890625,1.0,0.7288872003555298,0.4312106072902679,0.4312106072902679,1.0,1.0,-3.480323076248169,1.1390119791030884,2.34131121635437,0.3578209280967712,0.0,0.0,1.0,342.0749816894531,350.0,64.68293762207031,-32818.65234375,4435.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7942199707031,307.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,31758.857421875,32040.0,0.0,0.0,0.7759495973587036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125735521316528,1.8126006126403809,-2.713294634304475e-05,0.0,0.0007874902221374,0.0,0.0,662.1329956054688,0.0,0.0,0.0,0.9898908734321594,4.0,0.0,1.0
542820,293.0419921875,297.1499938964844,293.1499938964844,0.5326084494590759,-8635.3271484375,304.1507263183594,0.7847700119018555,0.4996336102485657,0.4571289122104645,292.96142578125,297.1499938964844,293.1499938964844,0.6713176965713501,-10870.240234375,304.13873291015625,0.832402765750885,0.6009991765022278,0.5758810639381409,292.9378356933594,297.1499938964844,293.1499938964844,0.7438609004020691,-8685.748046875,304.13580322265625,0.8534849286079407,0.6515897512435913,0.4602375328540802,292.9337158203125,297.1499938964844,293.1499938964844,0.9525869488716124,-14194.7470703125,304.1373291015625,0.9098140597343444,0.7896801233291626,0.7520736455917358,293.1211853027344,297.1499938964844,293.1499938964844,0.1085595041513443,-12416.0908203125,304.1529846191406,0.5033546686172485,0.1351363062858581,0.6571766138076782,288.52294921875,291.1499938964844,250.4193115234375,249.92825317382807,279.1493835449219,293.1210327148437,288.52392578125,1.0,0.7311039566993713,0.4311544299125671,0.4311544299125671,1.0,1.0,-3.485724449157715,1.1408253908157349,2.344899177551269,0.3584712445735931,0.0,0.0,1.0,345.4515991210937,353.0,49.43572235107422,-32957.71875,4469.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8693542480469,307.5385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,31977.662109375,32040.0,0.0,0.0,0.7804750204086304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818806767463684,1.8188340663909912,-2.7319882065057755e-05,0.0,0.0007920829229988,0.0,0.0,668.9876098632812,0.0,0.0,0.0,0.9929741621017456,4.0,0.0,1.0
542880,293.0419921875,297.1499938964844,293.1499938964844,0.5326084494590759,-8635.3271484375,304.1507263183594,0.7847700119018555,0.4996336102485657,0.4571289122104645,292.96142578125,297.1499938964844,293.1499938964844,0.6713176965713501,-10870.240234375,304.13873291015625,0.832402765750885,0.6009991765022278,0.5758810639381409,292.9378356933594,297.1499938964844,293.1499938964844,0.7438609004020691,-8685.748046875,304.13580322265625,0.8534849286079407,0.6515897512435913,0.4602375328540802,292.9337158203125,297.1499938964844,293.1499938964844,0.9525869488716124,-14194.7470703125,304.1373291015625,0.9098140597343444,0.7896801233291626,0.7520736455917358,293.1211853027344,297.1499938964844,293.1499938964844,0.1085595041513443,-12416.0908203125,304.1529846191406,0.5033546686172485,0.1351363062858581,0.6571766138076782,288.52294921875,291.1499938964844,250.4193115234375,249.92825317382807,279.1493835449219,293.1210327148437,288.52392578125,1.0,0.7311039566993713,0.4311544299125671,0.4311544299125671,1.0,1.0,-3.485724449157715,1.1408253908157349,2.344899177551269,0.3584712445735931,0.0,0.0,1.0,345.4515991210937,353.0,49.43572235107422,-32957.71875,4469.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8693542480469,307.5385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,31977.662109375,32040.0,0.0,0.0,0.7804750204086304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818806767463684,1.8188340663909912,-2.7319882065057755e-05,0.0,0.0007920829229988,0.0,0.0,668.9876098632812,0.0,0.0,0.0,0.9929741621017456,4.0,0.0,1.0
542940,293.0549621582031,297.1499938964844,293.1499938964844,0.5319222211837769,-8626.20703125,304.1516418457031,0.7833404541015625,0.4997351467609405,0.4573796093463897,292.9755554199219,297.1499938964844,293.1499938964844,0.6729665994644165,-10890.115234375,304.1397399902344,0.8317674994468689,0.6029115915298462,0.5778571367263794,292.9534912109375,297.1499938964844,293.1499938964844,0.7458873987197876,-8703.234375,304.1371459960937,0.8528509140014648,0.6537858843803406,0.4618920981884002,292.95068359375,297.1499938964844,293.1499938964844,0.954163134098053,-14211.712890625,304.138916015625,0.9087700843811036,0.7917166352272034,0.7541494369506836,293.12823486328125,297.1499938964844,293.1499938964844,0.1078398376703262,-12348.58984375,304.1531982421875,0.5015915632247925,0.1344351470470428,0.6546828150749207,288.54888916015625,291.1499938964844,250.40631103515625,249.9169769287109,279.1492919921875,293.1264953613281,288.5497741699219,1.0,0.7331554889678955,0.4310789108276367,0.4310789108276367,1.0,1.0,-3.489891767501831,1.1421387195587158,2.3477530479431152,0.3588943481445312,0.0,0.0,1.0,348.7907409667969,356.0,40.04793930053711,-33078.08203125,4500.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9595947265625,307.61627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.138671875,33120.0,0.0,0.0,0.7845169901847839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201848268508911,1.8202121257781985,-2.7361296815797687e-05,0.0,0.000796185049694,0.0,0.0,670.5093994140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543000,293.0549621582031,297.1499938964844,293.1499938964844,0.5319222211837769,-8626.20703125,304.1516418457031,0.7833404541015625,0.4997351467609405,0.4573796093463897,292.9755554199219,297.1499938964844,293.1499938964844,0.6729665994644165,-10890.115234375,304.1397399902344,0.8317674994468689,0.6029115915298462,0.5778571367263794,292.9534912109375,297.1499938964844,293.1499938964844,0.7458873987197876,-8703.234375,304.1371459960937,0.8528509140014648,0.6537858843803406,0.4618920981884002,292.95068359375,297.1499938964844,293.1499938964844,0.954163134098053,-14211.712890625,304.138916015625,0.9087700843811036,0.7917166352272034,0.7541494369506836,293.12823486328125,297.1499938964844,293.1499938964844,0.1078398376703262,-12348.58984375,304.1531982421875,0.5015915632247925,0.1344351470470428,0.6546828150749207,288.54888916015625,291.1499938964844,250.40631103515625,249.9169769287109,279.1492919921875,293.1264953613281,288.5497741699219,1.0,0.7331554889678955,0.4310789108276367,0.4310789108276367,1.0,1.0,-3.489891767501831,1.1421387195587158,2.3477530479431152,0.3588943481445312,0.0,0.0,1.0,348.7907409667969,356.0,40.04793930053711,-33078.08203125,4500.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9595947265625,307.61627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.138671875,33120.0,0.0,0.0,0.7845169901847839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201848268508911,1.8202121257781985,-2.7361296815797687e-05,0.0,0.000796185049694,0.0,0.0,670.5093994140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543060,293.0673522949219,297.1499938964844,293.1499938964844,0.5305165648460388,-8607.5869140625,304.1533508300781,0.7818044424057007,0.4996321201324463,0.4574539363384247,292.9892883300781,297.1499938964844,293.1499938964844,0.6736673712730408,-10897.4404296875,304.1418762207031,0.8310077786445618,0.6045473217964172,0.579575777053833,292.96881103515625,297.1499938964844,293.1499938964844,0.7468599081039429,-8710.6806640625,304.13970947265625,0.8520829677581787,0.6556608080863953,0.4633386731147766,292.966796875,297.1499938964844,293.1499938964844,0.9545726776123048,-14214.484375,304.14178466796875,0.907624363899231,0.793498158454895,0.7559964060783386,293.1346740722656,297.1499938964844,293.1499938964844,0.1069856435060501,-12267.7802734375,304.1535339355469,0.4997783005237579,0.1336831450462341,0.6519687175750732,288.5867004394531,291.1499938964844,250.39390563964844,249.9061279296875,279.1492004394531,293.1302795410156,288.5876159667969,1.0,0.735046923160553,0.4309947192668915,0.4309947192668915,1.0,1.0,-3.492747068405152,1.1429473161697388,2.349799871444702,0.3591050803661346,0.0,0.0,1.0,352.1226501464844,359.0,44.48701858520508,-33242.0625,4528.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0408630371094,307.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.744140625,33120.0,0.0,0.0,0.788305938243866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0008000303059816,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543120,293.0673522949219,297.1499938964844,293.1499938964844,0.5305165648460388,-8607.5869140625,304.1533508300781,0.7818044424057007,0.4996321201324463,0.4574539363384247,292.9892883300781,297.1499938964844,293.1499938964844,0.6736673712730408,-10897.4404296875,304.1418762207031,0.8310077786445618,0.6045473217964172,0.579575777053833,292.96881103515625,297.1499938964844,293.1499938964844,0.7468599081039429,-8710.6806640625,304.13970947265625,0.8520829677581787,0.6556608080863953,0.4633386731147766,292.966796875,297.1499938964844,293.1499938964844,0.9545726776123048,-14214.484375,304.14178466796875,0.907624363899231,0.793498158454895,0.7559964060783386,293.1346740722656,297.1499938964844,293.1499938964844,0.1069856435060501,-12267.7802734375,304.1535339355469,0.4997783005237579,0.1336831450462341,0.6519687175750732,288.5867004394531,291.1499938964844,250.39390563964844,249.9061279296875,279.1492004394531,293.1302795410156,288.5876159667969,1.0,0.735046923160553,0.4309947192668915,0.4309947192668915,1.0,1.0,-3.492747068405152,1.1429473161697388,2.349799871444702,0.3591050803661346,0.0,0.0,1.0,352.1226501464844,359.0,44.48701858520508,-33242.0625,4528.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0408630371094,307.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.744140625,33120.0,0.0,0.0,0.788305938243866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0008000303059816,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543180,293.0790710449219,297.1499938964844,293.1499938964844,0.5293081998825073,-8591.9267578125,304.1542358398437,0.7801789045333862,0.4993468523025512,0.4573618173599243,293.00244140625,297.1499938964844,293.1499938964844,0.6745805144309998,-10908.0517578125,304.14306640625,0.8301497101783752,0.6059507131576538,0.5810704827308655,292.98345947265625,297.1499938964844,293.1499938964844,0.7480275630950928,-8720.4169921875,304.1412048339844,0.8512020707130432,0.6572808623313904,0.4645916223526001,292.9819641113281,297.1499938964844,293.1499938964844,0.95535808801651,-14222.6767578125,304.1432189941406,0.9064021706581116,0.7950642108917236,0.7576332688331604,293.1405029296875,297.1499938964844,293.1499938964844,0.1061824411153793,-12192.455078125,304.1536865234375,0.4979239702224731,0.1328853666782379,0.6490469574928284,288.6127014160156,291.1499938964844,250.382080078125,249.8957061767578,279.14923095703125,293.133544921875,288.6136474609375,1.0,0.7367854118347168,0.4309193789958954,0.4309193789958954,1.0,1.0,-3.4943971633911133,1.14333975315094,2.351057529449463,0.3591631352901459,0.0,0.0,1.0,355.43231201171875,362.0,39.00103759765625,-33344.85546875,4552.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1341552734375,307.7836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7916238903999329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008033976191654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543240,293.0790710449219,297.1499938964844,293.1499938964844,0.5293081998825073,-8591.9267578125,304.1542358398437,0.7801789045333862,0.4993468523025512,0.4573618173599243,293.00244140625,297.1499938964844,293.1499938964844,0.6745805144309998,-10908.0517578125,304.14306640625,0.8301497101783752,0.6059507131576538,0.5810704827308655,292.98345947265625,297.1499938964844,293.1499938964844,0.7480275630950928,-8720.4169921875,304.1412048339844,0.8512020707130432,0.6572808623313904,0.4645916223526001,292.9819641113281,297.1499938964844,293.1499938964844,0.95535808801651,-14222.6767578125,304.1432189941406,0.9064021706581116,0.7950642108917236,0.7576332688331604,293.1405029296875,297.1499938964844,293.1499938964844,0.1061824411153793,-12192.455078125,304.1536865234375,0.4979239702224731,0.1328853666782379,0.6490469574928284,288.6127014160156,291.1499938964844,250.382080078125,249.8957061767578,279.14923095703125,293.133544921875,288.6136474609375,1.0,0.7367854118347168,0.4309193789958954,0.4309193789958954,1.0,1.0,-3.4943971633911133,1.14333975315094,2.351057529449463,0.3591631352901459,0.0,0.0,1.0,355.43231201171875,362.0,39.00103759765625,-33344.85546875,4552.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1341552734375,307.7836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7916238903999329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008033976191654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543300,293.084716796875,297.1499938964844,293.1499938964844,0.5285905003547668,-8582.6259765625,304.15478515625,0.7793344855308533,0.4991326928138733,0.4572528898715973,293.0087890625,297.1499938964844,293.1499938964844,0.6748870611190796,-10911.42578125,304.1437683105469,0.8296865224838257,0.6065642833709717,0.5817356109619141,292.9904479980469,297.1499938964844,293.1499938964844,0.7484542727470398,-8723.845703125,304.1419982910156,0.8507295846939087,0.6580071449279785,0.4651588499546051,292.9891967773437,297.1499938964844,293.1499938964844,0.9555855989456176,-14224.8232421875,304.1440124511719,0.9057669043540956,0.7957634925842285,0.7583746910095215,293.1432189941406,297.1499938964844,293.1499938964844,0.1057634577155113,-12153.1083984375,304.1537780761719,0.4969845116138458,0.1324716359376907,0.6475175023078918,288.6263122558594,291.1499938964844,250.3763885498047,249.89064025878903,279.1492614746094,293.1349792480469,288.62725830078125,1.0,0.7376000881195068,0.430885374546051,0.430885374546051,1.0,1.0,-3.4948012828826904,1.1433929204940796,2.3514084815979004,0.3591418266296386,0.0,0.0,1.0,357.0767517089844,362.0,38.57533264160156,-33396.45703125,4563.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18316650390625,307.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7931093573570251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008049051393754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543360,293.0902404785156,297.1499938964844,293.1499938964844,0.5278065800666809,-8572.4755859375,304.15533447265625,0.7784715294837952,0.4988762438297272,0.4571064114570617,293.0150451660156,297.1499938964844,293.1499938964844,0.6751053929328918,-10913.67578125,304.1445007324219,0.829203188419342,0.607124388217926,0.5823515057563782,292.9972839355469,297.1499938964844,293.1499938964844,0.7487933039665222,-8726.4833984375,304.1428527832031,0.8502398133277893,0.6586865186691284,0.4656932055950165,292.99627685546875,297.1499938964844,293.1499938964844,0.9557162523269652,-14225.84375,304.1448669433594,0.9051185846328736,0.7964133620262146,0.759070098400116,293.1457824707031,297.1499938964844,293.1499938964844,0.1053358167409896,-12112.9150390625,304.15386962890625,0.4960391819477081,0.1320501267910003,0.6459527611732483,288.64019775390625,291.1499938964844,250.370834350586,249.8856811523437,279.1492919921875,293.13629150390625,288.64117431640625,1.0,0.7383837699890137,0.430853396654129,0.430853396654129,1.0,1.0,-3.4949638843536377,1.1433632373809814,2.351600646972656,0.3590908348560333,0.0,0.0,1.0,358.71612548828125,365.0,38.694095611572266,-33447.2109375,4573.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2325744628906,307.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7944989204406738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000806315394584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
