time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543420,293.0987854003906,297.1499938964844,293.1499938964844,0.5264109969139099,-8554.4296875,304.15625,0.7770497798919678,0.4983728528022766,0.4567889273166656,293.0248107910156,297.1499938964844,293.1499938964844,0.6752654314041138,-10914.8876953125,304.145751953125,0.8283852934837341,0.6079069375991821,0.5832285284996033,293.0078125,297.1499938964844,293.1499938964844,0.7491525411605835,-8729.0693359375,304.1441955566406,0.8494191765785217,0.6596728563308716,0.4664776027202606,293.0071716308594,297.1499938964844,293.1499938964844,0.955719530582428,-14225.11328125,304.1462707519531,0.9040532112121582,0.7973454594612122,0.7600815892219543,293.149658203125,297.1499938964844,293.1499938964844,0.1046350598335266,-12046.9873046875,304.1540222167969,0.4945136606693268,0.1313602179288864,0.6433781981468201,288.6629333496094,291.1499938964844,250.3622436523437,249.8779144287109,279.1493835449219,293.1383056640625,288.6639404296875,1.0,0.7395711541175842,0.4308097064495086,0.4308097064495086,1.0,1.0,-3.494701147079468,1.1431459188461304,2.351555347442627,0.3589539527893066,0.0,0.0,1.0,361.328125,365.0,39.31642150878906,-33525.26953125,4588.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3112487792969,307.9372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7965196967124939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000808366225101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543480,293.10089111328125,297.1499938964844,293.1499938964844,0.5260370373725891,-8549.6005859375,304.156494140625,0.7766870260238647,0.498229831457138,0.4566941857337951,293.0271911621094,297.1499938964844,293.1499938964844,0.6752723455429077,-10914.7783203125,304.14605712890625,0.8281731009483337,0.6080821752548218,0.5834283828735352,293.0103759765625,297.1499938964844,293.1499938964844,0.7492103576660156,-8729.4326171875,304.14453125,0.8492075800895691,0.6599011421203613,0.4666609466075897,293.00982666015625,297.1499938964844,293.1499938964844,0.9556841254234314,-14224.51953125,304.1466369628906,0.9037823677062988,0.7975587844848633,0.7603159546852112,293.15057373046875,297.1499938964844,293.1499938964844,0.1044573038816452,-12030.2529296875,304.154052734375,0.4941301345825195,0.1311850845813751,0.6427225470542908,288.668701171875,291.1499938964844,250.3601531982422,249.87600708007807,279.1494140625,293.1387939453125,288.6697082519531,1.0,0.7398560047149658,0.430800199508667,0.430800199508667,1.0,1.0,-3.494541645050049,1.143061280250549,2.35148024559021,0.3589099645614624,0.0,0.0,1.0,361.9789733886719,353.0,39.476844787597656,-33544.046875,4591.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3306884765625,307.9542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7969886660575867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008088421309366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543540,293.1107177734375,297.1499938964844,293.1499938964844,0.5236413478851318,-8518.4443359375,304.1583251953125,0.7780451774597168,0.4974804520606994,0.455898106098175,293.0385437011719,297.1499938964844,293.1499938964844,0.6746983528137207,-10906.138671875,304.1483459472656,0.830226719379425,0.6088910102844238,0.5840626358985901,293.0224304199219,297.1499938964844,293.1499938964844,0.748887836933136,-8725.376953125,304.1469116210937,0.8514812588691711,0.6609916687011719,0.4673185348510742,293.0223999023437,297.1499938964844,293.1499938964844,0.954835832118988,-14213.1845703125,304.1492004394531,0.906324565410614,0.7985584139823914,0.7611252665519714,293.15460205078125,297.1499938964844,293.1499938964844,0.1033069416880607,-11921.9443359375,304.1546325683594,0.494100272655487,0.1303556710481643,0.6382031440734863,288.6998596191406,291.1499938964844,250.3500061035156,249.8666839599609,279.14971923828125,293.140869140625,288.70098876953125,1.0,0.7371968030929565,0.4307867288589477,0.4307867288589477,1.0,1.0,-3.49068021774292,1.1416095495224,2.3490705490112305,0.3583903312683105,0.0,0.0,1.0,357.94744873046875,341.0,42.74933242797852,-33621.4375,4557.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4274597167969,308.0408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.799104630947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008109895861707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543600,293.1107177734375,297.1499938964844,293.1499938964844,0.5236413478851318,-8518.4443359375,304.1583251953125,0.7780451774597168,0.4974804520606994,0.455898106098175,293.0385437011719,297.1499938964844,293.1499938964844,0.6746983528137207,-10906.138671875,304.1483459472656,0.830226719379425,0.6088910102844238,0.5840626358985901,293.0224304199219,297.1499938964844,293.1499938964844,0.748887836933136,-8725.376953125,304.1469116210937,0.8514812588691711,0.6609916687011719,0.4673185348510742,293.0223999023437,297.1499938964844,293.1499938964844,0.954835832118988,-14213.1845703125,304.1492004394531,0.906324565410614,0.7985584139823914,0.7611252665519714,293.15460205078125,297.1499938964844,293.1499938964844,0.1033069416880607,-11921.9443359375,304.1546325683594,0.494100272655487,0.1303556710481643,0.6382031440734863,288.6998596191406,291.1499938964844,250.3500061035156,249.8666839599609,279.14971923828125,293.140869140625,288.70098876953125,1.0,0.7371968030929565,0.4307867288589477,0.4307867288589477,1.0,1.0,-3.49068021774292,1.1416095495224,2.3490705490112305,0.3583903312683105,0.0,0.0,1.0,357.94744873046875,341.0,42.74933242797852,-33621.4375,4557.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4274597167969,308.0408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.799104630947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008109895861707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543660,293.11962890625,297.1499938964844,293.1499938964844,0.5208554863929749,-8482.34765625,304.1601867675781,0.7812150120735168,0.4966675639152527,0.4549013674259186,293.0490417480469,297.1499938964844,293.1499938964844,0.6736055612564087,-10891.033203125,304.15069580078125,0.8340505361557007,0.6095864772796631,0.5844365358352661,293.0334167480469,297.1499938964844,293.1499938964844,0.7480534315109253,-8716.7646484375,304.1493225097656,0.8556837439537048,0.661996066570282,0.4678028225898742,293.0339660644531,297.1499938964844,293.1499938964844,0.9533832669258118,-14194.9462890625,304.1518859863281,0.91126149892807,0.7994446158409119,0.7616744637489319,293.1576843261719,297.1499938964844,293.1499938964844,0.1020690277218818,-11805.2158203125,304.1551513671875,0.4952287077903747,0.1296079158782959,0.6333118081092834,288.7333374023437,291.1499938964844,250.3417205810547,249.85899353027344,279.1499938964844,293.1423645019531,288.7345275878906,1.0,0.7327240705490112,0.4307999014854431,0.4307999014854431,1.0,1.0,-3.4852919578552246,1.13967764377594,2.345614433288574,0.3576851189136505,0.0,0.0,1.0,349.95318603515625,329.0,45.63616943359375,-33689.6015625,4495.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52313232421875,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8008453249931335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008127561886794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543720,293.11962890625,297.1499938964844,293.1499938964844,0.5208554863929749,-8482.34765625,304.1601867675781,0.7812150120735168,0.4966675639152527,0.4549013674259186,293.0490417480469,297.1499938964844,293.1499938964844,0.6736055612564087,-10891.033203125,304.15069580078125,0.8340505361557007,0.6095864772796631,0.5844365358352661,293.0334167480469,297.1499938964844,293.1499938964844,0.7480534315109253,-8716.7646484375,304.1493225097656,0.8556837439537048,0.661996066570282,0.4678028225898742,293.0339660644531,297.1499938964844,293.1499938964844,0.9533832669258118,-14194.9462890625,304.1518859863281,0.91126149892807,0.7994446158409119,0.7616744637489319,293.1576843261719,297.1499938964844,293.1499938964844,0.1020690277218818,-11805.2158203125,304.1551513671875,0.4952287077903747,0.1296079158782959,0.6333118081092834,288.7333374023437,291.1499938964844,250.3417205810547,249.85899353027344,279.1499938964844,293.1423645019531,288.7345275878906,1.0,0.7327240705490112,0.4307999014854431,0.4307999014854431,1.0,1.0,-3.4852919578552246,1.13967764377594,2.345614433288574,0.3576851189136505,0.0,0.0,1.0,349.95318603515625,329.0,45.63616943359375,-33689.6015625,4495.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52313232421875,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8008453249931335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008127561886794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543780,293.1278381347656,297.1499938964844,293.1499938964844,0.5178182125091553,-8443.1650390625,304.1618347167969,0.7853850722312927,0.4957663118839264,0.453761339187622,293.0588073730469,297.1499938964844,293.1499938964844,0.6721662282943726,-10871.8076171875,304.1528625488281,0.8388701677322388,0.6101600527763367,0.5846253037452698,293.04345703125,297.1499938964844,293.1499938964844,0.7468888163566589,-8705.384765625,304.1514892578125,0.8609997034072876,0.6629066467285156,0.4681693911552429,293.0446472167969,297.1499938964844,293.1499938964844,0.9515304565429688,-14172.4501953125,304.1543273925781,0.9176984429359436,0.8002154231071472,0.7620432376861572,293.1600952148437,297.1499938964844,293.1499938964844,0.1008254364132881,-11687.740234375,304.1554870605469,0.4970431327819824,0.1289276629686355,0.6283944249153137,288.7675170898437,291.1499938964844,250.33663940429688,249.854248046875,279.1502990722656,293.1434326171875,288.7687072753906,1.0,0.7272742390632629,0.430846631526947,0.430846631526947,1.0,1.0,-3.4791183471679688,1.137550711631775,2.3415677547454834,0.3569522798061371,0.0,0.0,1.0,340.0642395019531,317.0,47.04887008666992,-33749.8515625,4419.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61529541015625,308.2119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8022425174713135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008141741855069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543840,293.1278381347656,297.1499938964844,293.1499938964844,0.5178182125091553,-8443.1650390625,304.1618347167969,0.7853850722312927,0.4957663118839264,0.453761339187622,293.0588073730469,297.1499938964844,293.1499938964844,0.6721662282943726,-10871.8076171875,304.1528625488281,0.8388701677322388,0.6101600527763367,0.5846253037452698,293.04345703125,297.1499938964844,293.1499938964844,0.7468888163566589,-8705.384765625,304.1514892578125,0.8609997034072876,0.6629066467285156,0.4681693911552429,293.0446472167969,297.1499938964844,293.1499938964844,0.9515304565429688,-14172.4501953125,304.1543273925781,0.9176984429359436,0.8002154231071472,0.7620432376861572,293.1600952148437,297.1499938964844,293.1499938964844,0.1008254364132881,-11687.740234375,304.1554870605469,0.4970431327819824,0.1289276629686355,0.6283944249153137,288.7675170898437,291.1499938964844,250.33663940429688,249.854248046875,279.1502990722656,293.1434326171875,288.7687072753906,1.0,0.7272742390632629,0.430846631526947,0.430846631526947,1.0,1.0,-3.4791183471679688,1.137550711631775,2.3415677547454834,0.3569522798061371,0.0,0.0,1.0,340.0642395019531,317.0,47.04887008666992,-33749.8515625,4419.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61529541015625,308.2119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8022425174713135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008141741855069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543900,293.1317749023437,297.1499938964844,293.1499938964844,0.5162273049354553,-8422.69921875,304.1625671386719,0.7877281904220581,0.4952773451805115,0.4531437456607818,293.0634765625,297.1499938964844,293.1499938964844,0.6713458299636841,-10861.029296875,304.1538391113281,0.8415489196777344,0.6103984117507935,0.5846595764160156,293.0481872558594,297.1499938964844,293.1499938964844,0.7462151646614075,-8698.9609375,304.1524353027344,0.8639615178108215,0.6633250713348389,0.4683161079883575,293.0496826171875,297.1499938964844,293.1499938964844,0.95049250125885,-14160.0732421875,304.1554260253906,0.921328902244568,0.8005572557449341,0.7621715068817139,293.1610717773437,297.1499938964844,293.1499938964844,0.1002108380198478,-11629.6015625,304.1556091308594,0.4981387555599212,0.1286078095436096,0.6259602308273315,288.7845764160156,291.1499938964844,250.3352966308593,249.8529815673828,279.1504821777344,293.1438903808594,288.7857666015625,1.0,0.7243271470069885,0.430882841348648,0.430882841348648,1.0,1.0,-3.475819826126098,1.1364445686340332,2.339375257492065,0.3565886318683624,0.0,0.0,1.0,334.71905517578125,317.0,47.231727600097656,-33776.83984375,4379.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6594543457031,308.2525634765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8044226169586182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008163866586983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543960,293.13555908203125,297.1499938964844,293.1499938964844,0.5145418643951416,-8400.9912109375,304.1633605957031,0.7902012467384338,0.494761973619461,0.4524977207183838,293.0679931640625,297.1499938964844,293.1499938964844,0.6704001426696777,-10848.650390625,304.15484619140625,0.8443717360496521,0.6106045246124268,0.5846584439277649,293.0527648925781,297.1499938964844,293.1499938964844,0.745416522026062,-8691.388671875,304.1534423828125,0.8670850992202759,0.6637187600135803,0.4684419333934784,293.0545654296875,297.1499938964844,293.1499938964844,0.949301540851593,-14145.8984375,304.1565856933594,0.925166666507721,0.8008705973625183,0.7622680068016052,293.16192626953125,297.1499938964844,293.1499938964844,0.0995922237634658,-11570.9267578125,304.1557006835937,0.4993349015712738,0.1282985061407089,0.6235490441322327,288.8029479980469,291.1499938964844,250.33474731445312,249.85243225097656,279.150634765625,293.1443176269531,288.8042907714844,1.0,0.7212837934494019,0.4309277236461639,0.4309277236461639,1.0,1.0,-3.4724087715148926,1.1353205442428589,2.3370883464813232,0.3562314510345459,0.0,0.0,1.0,329.21746826171875,305.0,49.5922966003418,-33813.765625,4337.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71392822265625,308.30224609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8051241040229797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008170986548066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544020,293.14288330078125,297.1499938964844,293.1499938964844,0.5109797716140747,-8355.162109375,304.1648254394531,0.7954786419868469,0.4936433434486389,0.4511178433895111,293.07672119140625,297.1499938964844,293.1499938964844,0.6682479381561279,-10820.7373046875,304.15679931640625,0.850409984588623,0.6109110713005066,0.5845470428466797,293.0614318847656,297.1499938964844,293.1499938964844,0.7435718178749084,-8674.126953125,304.1553649902344,0.8737651109695435,0.6644255518913269,0.4686296284198761,293.0638427734375,297.1499938964844,293.1499938964844,0.9466145038604736,-14114.24609375,304.15887451171875,0.9333328008651732,0.8014050126075745,0.762363612651825,293.163330078125,297.1499938964844,293.1499938964844,0.0983640328049659,-11454.1611328125,304.1558532714844,0.5020036101341248,0.1277078241109848,0.618804395198822,288.84136962890625,291.1499938964844,250.33604431152344,249.8535614013672,279.1510009765625,293.1451110839844,288.8426818847656,1.0,0.7149763107299805,0.4310447573661804,0.4310447573661804,1.0,1.0,-3.465249538421631,1.1330220699310305,2.3322274684906006,0.3555400669574737,0.0,0.0,1.0,317.9022827148437,293.0,52.13064193725586,-33878.12109375,4251.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81591796875,308.39581298828125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.806279182434082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000818270840682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544080,293.14288330078125,297.1499938964844,293.1499938964844,0.5109797716140747,-8355.162109375,304.1648254394531,0.7954786419868469,0.4936433434486389,0.4511178433895111,293.07672119140625,297.1499938964844,293.1499938964844,0.6682479381561279,-10820.7373046875,304.15679931640625,0.850409984588623,0.6109110713005066,0.5845470428466797,293.0614318847656,297.1499938964844,293.1499938964844,0.7435718178749084,-8674.126953125,304.1553649902344,0.8737651109695435,0.6644255518913269,0.4686296284198761,293.0638427734375,297.1499938964844,293.1499938964844,0.9466145038604736,-14114.24609375,304.15887451171875,0.9333328008651732,0.8014050126075745,0.762363612651825,293.163330078125,297.1499938964844,293.1499938964844,0.0983640328049659,-11454.1611328125,304.1558532714844,0.5020036101341248,0.1277078241109848,0.618804395198822,288.84136962890625,291.1499938964844,250.33604431152344,249.8535614013672,279.1510009765625,293.1451110839844,288.8426818847656,1.0,0.7149763107299805,0.4310447573661804,0.4310447573661804,1.0,1.0,-3.465249538421631,1.1330220699310305,2.3322274684906006,0.3555400669574737,0.0,0.0,1.0,317.9022827148437,293.0,52.13064193725586,-33878.12109375,4251.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81591796875,308.39581298828125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.806279182434082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000818270840682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544140,293.1498718261719,297.1499938964844,293.1499938964844,0.5072956681251526,-8307.8798828125,304.166015625,0.8011370301246643,0.4924005270004272,0.4496212899684906,293.0850524902344,297.1499938964844,293.1499938964844,0.6659218668937683,-10790.9130859375,304.15838623046875,0.8569414019584656,0.6110745668411255,0.5842938423156738,293.0694580078125,297.1499938964844,293.1499938964844,0.7415978908538818,-8655.9541015625,304.1568298339844,0.8809735774993896,0.6650325059890747,0.4687404632568359,293.072509765625,297.1499938964844,293.1499938964844,0.9437670707702636,-14081.2255859375,304.16064453125,0.9419731497764589,0.801826536655426,0.7623425126075745,293.1644287109375,297.1499938964844,293.1499938964844,0.0971727669239044,-11340.759765625,304.1558837890625,0.505021870136261,0.1271489560604095,0.6141679883003235,288.87841796875,291.1499938964844,250.3404998779297,249.8575897216797,279.1513671875,293.1459045410156,288.87969970703125,1.0,0.7084558010101318,0.431199312210083,0.431199312210083,1.0,1.0,-3.457676887512207,1.1306719779968262,2.3270046710968018,0.3548866212368011,0.0,0.0,1.0,306.3486328125,281.0,51.57607269287109,-33929.87109375,4164.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078369140625,308.48095703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.811943769454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008240197203122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544200,293.1498718261719,297.1499938964844,293.1499938964844,0.5072956681251526,-8307.8798828125,304.166015625,0.8011370301246643,0.4924005270004272,0.4496212899684906,293.0850524902344,297.1499938964844,293.1499938964844,0.6659218668937683,-10790.9130859375,304.15838623046875,0.8569414019584656,0.6110745668411255,0.5842938423156738,293.0694580078125,297.1499938964844,293.1499938964844,0.7415978908538818,-8655.9541015625,304.1568298339844,0.8809735774993896,0.6650325059890747,0.4687404632568359,293.072509765625,297.1499938964844,293.1499938964844,0.9437670707702636,-14081.2255859375,304.16064453125,0.9419731497764589,0.801826536655426,0.7623425126075745,293.1644287109375,297.1499938964844,293.1499938964844,0.0971727669239044,-11340.759765625,304.1558837890625,0.505021870136261,0.1271489560604095,0.6141679883003235,288.87841796875,291.1499938964844,250.3404998779297,249.8575897216797,279.1513671875,293.1459045410156,288.87969970703125,1.0,0.7084558010101318,0.431199312210083,0.431199312210083,1.0,1.0,-3.457676887512207,1.1306719779968262,2.3270046710968018,0.3548866212368011,0.0,0.0,1.0,306.3486328125,281.0,51.57607269287109,-33929.87109375,4164.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078369140625,308.48095703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.811943769454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008240197203122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544260,293.1567077636719,297.1499938964844,293.1499938964844,0.5030435919761658,-8252.9287109375,304.16778564453125,0.807125985622406,0.4910221397876739,0.4480045437812805,293.0931091308594,297.1499938964844,293.1499938964844,0.6628569960594177,-10751.35546875,304.1607360839844,0.8639602065086365,0.6110873818397522,0.5839000344276428,293.0770568847656,297.1499938964844,293.1499938964844,0.7388829588890076,-8630.7421875,304.1591186523437,0.8886840343475342,0.6655377149581909,0.4687806665897369,293.0806884765625,297.1499938964844,293.1499938964844,0.9400091171264648,-14037.0947265625,304.16339111328125,0.9509096741676332,0.8021323084831238,0.7622141242027283,293.1652526855469,297.1499938964844,293.1499938964844,0.0959324762225151,-11221.796875,304.156005859375,0.5083937048912048,0.1266173273324966,0.6096398234367371,288.9261474609375,291.1499938964844,250.34811401367188,249.8645477294922,279.1517333984375,293.1468200683594,288.92791748046875,1.0,0.7017785310745239,0.4313925504684448,0.4313925504684448,1.0,1.0,-3.449706554412842,1.128278374671936,2.321428298950196,0.3542767763137817,0.0,0.0,1.0,294.6827392578125,269.0,63.59724044799805,-34039.40625,4074.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0591735839844,308.6180725097656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8136522173881531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008257536101154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544320,293.1567077636719,297.1499938964844,293.1499938964844,0.5030435919761658,-8252.9287109375,304.16778564453125,0.807125985622406,0.4910221397876739,0.4480045437812805,293.0931091308594,297.1499938964844,293.1499938964844,0.6628569960594177,-10751.35546875,304.1607360839844,0.8639602065086365,0.6110873818397522,0.5839000344276428,293.0770568847656,297.1499938964844,293.1499938964844,0.7388829588890076,-8630.7421875,304.1591186523437,0.8886840343475342,0.6655377149581909,0.4687806665897369,293.0806884765625,297.1499938964844,293.1499938964844,0.9400091171264648,-14037.0947265625,304.16339111328125,0.9509096741676332,0.8021323084831238,0.7622141242027283,293.1652526855469,297.1499938964844,293.1499938964844,0.0959324762225151,-11221.796875,304.156005859375,0.5083937048912048,0.1266173273324966,0.6096398234367371,288.9261474609375,291.1499938964844,250.34811401367188,249.8645477294922,279.1517333984375,293.1468200683594,288.92791748046875,1.0,0.7017785310745239,0.4313925504684448,0.4313925504684448,1.0,1.0,-3.449706554412842,1.128278374671936,2.321428298950196,0.3542767763137817,0.0,0.0,1.0,294.6827392578125,269.0,63.59724044799805,-34039.40625,4074.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0591735839844,308.6180725097656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8136522173881531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008257536101154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544380,293.1633605957031,297.1499938964844,293.1499938964844,0.4985520839691162,-8194.9482421875,304.1693115234375,0.8132436275482178,0.4895015656948089,0.4462580978870392,293.1009216308594,297.1499938964844,293.1499938964844,0.6594666838645935,-10707.927734375,304.16278076171875,0.8714814782142639,0.6109405159950256,0.5833541750907898,293.08416748046875,297.1499938964844,293.1499938964844,0.7358867526054382,-8603.2177734375,304.1610412597656,0.8968926668167114,0.6659398078918457,0.4687460660934448,293.0884094238281,297.1499938964844,293.1499938964844,0.9358929991722108,-13989.287109375,304.1657409667969,0.9599958062171936,0.8023194074630737,0.7619695067405701,293.16583251953125,297.1499938964844,293.1499938964844,0.0947105437517166,-11104.357421875,304.1560363769531,0.5121486186981201,0.1261110752820968,0.6052210927009583,288.9754333496094,291.1499938964844,250.3588714599609,249.87440490722656,279.1521301269531,293.1478576660156,288.97711181640625,1.0,0.6949644088745117,0.4316262602806091,0.4316262602806091,1.0,1.0,-3.4412994384765625,1.1258304119110107,2.315469026565552,0.3537075817584991,0.0,0.0,1.0,282.9632568359375,257.0,66.77041625976562,-34126.8046875,3984.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19189453125,308.7393493652344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8149719834327698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008270929683931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544440,293.1633605957031,297.1499938964844,293.1499938964844,0.4985520839691162,-8194.9482421875,304.1693115234375,0.8132436275482178,0.4895015656948089,0.4462580978870392,293.1009216308594,297.1499938964844,293.1499938964844,0.6594666838645935,-10707.927734375,304.16278076171875,0.8714814782142639,0.6109405159950256,0.5833541750907898,293.08416748046875,297.1499938964844,293.1499938964844,0.7358867526054382,-8603.2177734375,304.1610412597656,0.8968926668167114,0.6659398078918457,0.4687460660934448,293.0884094238281,297.1499938964844,293.1499938964844,0.9358929991722108,-13989.287109375,304.1657409667969,0.9599958062171936,0.8023194074630737,0.7619695067405701,293.16583251953125,297.1499938964844,293.1499938964844,0.0947105437517166,-11104.357421875,304.1560363769531,0.5121486186981201,0.1261110752820968,0.6052210927009583,288.9754333496094,291.1499938964844,250.3588714599609,249.87440490722656,279.1521301269531,293.1478576660156,288.97711181640625,1.0,0.6949644088745117,0.4316262602806091,0.4316262602806091,1.0,1.0,-3.4412994384765625,1.1258304119110107,2.315469026565552,0.3537075817584991,0.0,0.0,1.0,282.9632568359375,257.0,66.77041625976562,-34126.8046875,3984.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19189453125,308.7393493652344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8149719834327698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008270929683931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544500,293.1665954589844,297.1499938964844,293.1499938964844,0.4962785542011261,-8165.64794921875,304.169921875,0.8163565397262573,0.4886907935142517,0.4453388750553131,293.104736328125,297.1499938964844,293.1499938964844,0.6577288508415222,-10685.806640625,304.1636047363281,0.8754460215568542,0.6108101010322571,0.5830267071723938,293.0875244140625,297.1499938964844,293.1499938964844,0.7343751788139343,-8589.4609375,304.1617736816406,0.9011945128440856,0.6661086678504944,0.4687050879001617,293.0920715332031,297.1499938964844,293.1499938964844,0.933814525604248,-13965.3955078125,304.1666564941406,0.9645644426345824,0.8023765087127686,0.7618108987808228,293.1660461425781,297.1499938964844,293.1499938964844,0.0941169559955596,-11047.30859375,304.156005859375,0.5141860842704773,0.1258676648139953,0.6030534505844116,288.9990539550781,291.1499938964844,250.3654327392578,249.8804168701172,279.15234375,293.1484375,289.0007019042969,1.0,0.6915105581283569,0.4317582845687866,0.4317582845687866,1.0,1.0,-3.436953067779541,1.1245934963226318,2.312359571456909,0.3534406721591949,0.0,0.0,1.0,277.0893249511719,257.0,66.24163818359375,-34163.03515625,3939.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251708984375,308.7944641113281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8203019499778748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008325022063218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544560,293.1698303222656,297.1499938964844,293.1499938964844,0.4938282966613769,-8133.90576171875,304.1707763671875,0.8195285201072693,0.4878486394882202,0.4443923830986023,293.1085205078125,297.1499938964844,293.1499938964844,0.6557583808898926,-10660.548828125,304.16473388671875,0.8795545697212219,0.6106443405151367,0.5826670527458191,293.0908203125,297.1499938964844,293.1499938964844,0.7326287031173706,-8573.416015625,304.1628112792969,0.905686378479004,0.6662576198577881,0.4686510860919952,293.0956420898437,297.1499938964844,293.1499938964844,0.9314472675323486,-13937.880859375,304.1679382324219,0.9691322445869446,0.8024110198020935,0.7616323828697205,293.1662292480469,297.1499938964844,293.1499938964844,0.0935030803084373,-10988.037109375,304.1560363769531,0.5163381099700928,0.1256301999092102,0.6009123921394348,289.0263977050781,291.1499938964844,250.37277221679688,249.8871459960937,279.15252685546875,293.1490478515625,289.028564453125,1.0,0.688029408454895,0.4319002032279968,0.4319002032279968,1.0,1.0,-3.4325273036956787,1.1233528852462769,2.3091745376586914,0.3531872630119324,0.0,0.0,1.0,271.2112121582031,245.0,72.40611267089844,-34230.85546875,3893.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343017578125,308.8769836425781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8213343620300293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008335499442182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544620,293.1761779785156,297.1499938964844,293.1499938964844,0.4886443018913269,-8066.669921875,304.1724853515625,0.8261106610298157,0.4860571026802063,0.4424049258232116,293.1159362792969,297.1499938964844,293.1499938964844,0.6514313220977783,-10605.1611328125,304.1669921875,0.8882170915603638,0.6101913452148438,0.5818355679512024,293.0970764160156,297.1499938964844,293.1499938964844,0.7287771105766296,-8538.111328125,304.1649475097656,0.9157365560531616,0.6664841175079346,0.4684944152832031,293.1024780273437,297.1499938964844,293.1499938964844,0.9262609481811525,-13877.728515625,304.1705627441406,0.978204607963562,0.8023973107337952,0.7611997723579407,293.1664428710937,297.1499938964844,293.1499938964844,0.0922681838274002,-10868.51953125,304.15606689453125,0.5210183262825012,0.1251745969057083,0.5967175960540771,289.0857238769531,291.1499938964844,250.3897857666016,249.9027862548828,279.1529541015625,293.15045166015625,289.0877380371094,1.0,0.6809805035591125,0.4322151243686676,0.4322151243686676,1.0,1.0,-3.423383474349976,1.1208436489105225,2.302539825439453,0.3527166843414306,0.0,0.0,1.0,259.4481201171875,233.0,79.01138305664062,-34346.296875,3802.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087890625,309.02764892578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.823040783405304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008352817385457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544680,293.1761779785156,297.1499938964844,293.1499938964844,0.4886443018913269,-8066.669921875,304.1724853515625,0.8261106610298157,0.4860571026802063,0.4424049258232116,293.1159362792969,297.1499938964844,293.1499938964844,0.6514313220977783,-10605.1611328125,304.1669921875,0.8882170915603638,0.6101913452148438,0.5818355679512024,293.0970764160156,297.1499938964844,293.1499938964844,0.7287771105766296,-8538.111328125,304.1649475097656,0.9157365560531616,0.6664841175079346,0.4684944152832031,293.1024780273437,297.1499938964844,293.1499938964844,0.9262609481811525,-13877.728515625,304.1705627441406,0.978204607963562,0.8023973107337952,0.7611997723579407,293.1664428710937,297.1499938964844,293.1499938964844,0.0922681838274002,-10868.51953125,304.15606689453125,0.5210183262825012,0.1251745969057083,0.5967175960540771,289.0857238769531,291.1499938964844,250.3897857666016,249.9027862548828,279.1529541015625,293.15045166015625,289.0877380371094,1.0,0.6809805035591125,0.4322151243686676,0.4322151243686676,1.0,1.0,-3.423383474349976,1.1208436489105225,2.302539825439453,0.3527166843414306,0.0,0.0,1.0,259.4481201171875,233.0,79.01138305664062,-34346.296875,3802.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087890625,309.02764892578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.823040783405304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008352817385457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544740,293.182373046875,297.1499938964844,293.1499938964844,0.4834284782409668,-7999.134765625,304.17364501953125,0.8331451416015625,0.4841369390487671,0.4402993023395538,293.1231384277344,297.1499938964844,293.1499938964844,0.647036075592041,-10549.28125,304.16864013671875,0.8975265026092529,0.6095892786979675,0.5808616876602173,293.1029357910156,297.1499938964844,293.1499938964844,0.7249475717544556,-8503.3759765625,304.16632080078125,0.9270037412643432,0.6666370630264282,0.468283087015152,293.10888671875,297.1499938964844,293.1499938964844,0.9210878014564514,-13818.451171875,304.1723022460937,0.9871230721473694,0.8022996783256531,0.7606822848320007,293.16650390625,297.1499938964844,293.1499938964844,0.0910854265093803,-10754.14453125,304.1560363769531,0.5262633562088013,0.1247451454401016,0.5926403403282166,289.1415710449219,291.1499938964844,250.409912109375,249.9212951660156,279.1533508300781,293.1520690917969,289.1434631347656,1.0,0.6738201975822449,0.4325709640979767,0.4325709640979767,1.0,1.0,-3.4138996601104736,1.1183133125305176,2.295586347579956,0.3522973358631134,0.0,0.0,1.0,247.675048828125,221.0,77.64733123779297,-34437.1640625,3710.447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6523742675781,309.1593322753906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8291491270065308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008414809708483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544800,293.182373046875,297.1499938964844,293.1499938964844,0.4834284782409668,-7999.134765625,304.17364501953125,0.8331451416015625,0.4841369390487671,0.4402993023395538,293.1231384277344,297.1499938964844,293.1499938964844,0.647036075592041,-10549.28125,304.16864013671875,0.8975265026092529,0.6095892786979675,0.5808616876602173,293.1029357910156,297.1499938964844,293.1499938964844,0.7249475717544556,-8503.3759765625,304.16632080078125,0.9270037412643432,0.6666370630264282,0.468283087015152,293.10888671875,297.1499938964844,293.1499938964844,0.9210878014564514,-13818.451171875,304.1723022460937,0.9871230721473694,0.8022996783256531,0.7606822848320007,293.16650390625,297.1499938964844,293.1499938964844,0.0910854265093803,-10754.14453125,304.1560363769531,0.5262633562088013,0.1247451454401016,0.5926403403282166,289.1415710449219,291.1499938964844,250.409912109375,249.9212951660156,279.1533508300781,293.1520690917969,289.1434631347656,1.0,0.6738201975822449,0.4325709640979767,0.4325709640979767,1.0,1.0,-3.4138996601104736,1.1183133125305176,2.295586347579956,0.3522973358631134,0.0,0.0,1.0,247.675048828125,221.0,77.64733123779297,-34437.1640625,3710.447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6523742675781,309.1593322753906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8291491270065308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008414809708483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544860,293.1883239746094,297.1499938964844,293.1499938964844,0.4777911305427551,-7925.7509765625,304.1751708984375,0.8408056497573853,0.4821099638938904,0.4380947053432464,293.13018798828125,297.1499938964844,293.1499938964844,0.6420431137084961,-10485.4423828125,304.1707763671875,0.90768963098526,0.6088392734527588,0.5797520875930786,293.1083984375,297.1499938964844,293.1499938964844,0.7205593585968018,-8463.2880859375,304.168212890625,0.9391847848892212,0.6667192578315735,0.4680249094963074,293.1148986816406,297.1499938964844,293.1499938964844,0.9152222871780396,-13750.689453125,304.1746826171875,0.9957964420318604,0.8021214008331299,0.760093092918396,293.1664428710937,297.1499938964844,293.1499938964844,0.0898722633719444,-10636.298828125,304.1560363769531,0.5321514010429382,0.1243391185998916,0.5886732935905457,289.2057189941406,291.1499938964844,250.4331512451172,249.9426727294922,279.1537475585937,293.1539001464844,289.2080383300781,1.0,0.6665539145469666,0.432967334985733,0.432967334985733,1.0,1.0,-3.404123544692993,1.1157764196395874,2.288347244262696,0.3519346415996551,0.0,0.0,1.0,235.8958740234375,209.0,87.14254760742188,-34576.125,3618.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8457946777344,309.3346862792969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8312121033668518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000843574583996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544920,293.1883239746094,297.1499938964844,293.1499938964844,0.4777911305427551,-7925.7509765625,304.1751708984375,0.8408056497573853,0.4821099638938904,0.4380947053432464,293.13018798828125,297.1499938964844,293.1499938964844,0.6420431137084961,-10485.4423828125,304.1707763671875,0.90768963098526,0.6088392734527588,0.5797520875930786,293.1083984375,297.1499938964844,293.1499938964844,0.7205593585968018,-8463.2880859375,304.168212890625,0.9391847848892212,0.6667192578315735,0.4680249094963074,293.1148986816406,297.1499938964844,293.1499938964844,0.9152222871780396,-13750.689453125,304.1746826171875,0.9957964420318604,0.8021214008331299,0.760093092918396,293.1664428710937,297.1499938964844,293.1499938964844,0.0898722633719444,-10636.298828125,304.1560363769531,0.5321514010429382,0.1243391185998916,0.5886732935905457,289.2057189941406,291.1499938964844,250.4331512451172,249.9426727294922,279.1537475585937,293.1539001464844,289.2080383300781,1.0,0.6665539145469666,0.432967334985733,0.432967334985733,1.0,1.0,-3.404123544692993,1.1157764196395874,2.288347244262696,0.3519346415996551,0.0,0.0,1.0,235.8958740234375,209.0,87.14254760742188,-34576.125,3618.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8457946777344,309.3346862792969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8312121033668518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000843574583996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544980,293.19384765625,297.1499938964844,293.1499938964844,0.4719170331954956,-7849.10400390625,304.17657470703125,0.8476020097732544,0.480017751455307,0.4358892142772674,293.13690185546875,297.1499938964844,293.1499938964844,0.636635422706604,-10416.2744140625,304.1728820800781,0.917396605014801,0.6079795360565186,0.5785974264144897,293.1133117675781,297.1499938964844,293.1499938964844,0.7158032655715942,-8419.85546875,304.1700744628906,0.9498125910758972,0.6667721271514893,0.4677890241146087,293.1161499023437,297.1499938964844,293.1499938964844,0.8979071378707886,-13531.080078125,304.19677734375,0.9990000128746032,0.8027262091636658,0.7504119873046875,293.166015625,297.1499938964844,293.1499938964844,0.0887306407094001,-10524.8271484375,304.1559143066406,0.5375462174415588,0.124009758234024,0.5852947235107422,289.2763671875,291.1499938964844,250.45947265625,249.96690368652344,279.1551208496094,293.1553955078125,289.2793273925781,1.0,0.6586101651191711,0.4335305988788605,0.4335305988788605,1.0,1.0,-3.384066343307495,1.1098493337631226,2.274216890335083,0.3507862985134125,0.0,0.0,1.0,225.5847625732422,197.0,98.4308624267578,-34635.21875,3511.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.018798828125,309.49981689453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8327447175979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000845130009111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545040,293.19384765625,297.1499938964844,293.1499938964844,0.4719170331954956,-7849.10400390625,304.17657470703125,0.8476020097732544,0.480017751455307,0.4358892142772674,293.13690185546875,297.1499938964844,293.1499938964844,0.636635422706604,-10416.2744140625,304.1728820800781,0.917396605014801,0.6079795360565186,0.5785974264144897,293.1133117675781,297.1499938964844,293.1499938964844,0.7158032655715942,-8419.85546875,304.1700744628906,0.9498125910758972,0.6667721271514893,0.4677890241146087,293.1161499023437,297.1499938964844,293.1499938964844,0.8979071378707886,-13531.080078125,304.19677734375,0.9990000128746032,0.8027262091636658,0.7504119873046875,293.166015625,297.1499938964844,293.1499938964844,0.0887306407094001,-10524.8271484375,304.1559143066406,0.5375462174415588,0.124009758234024,0.5852947235107422,289.2763671875,291.1499938964844,250.45947265625,249.96690368652344,279.1551208496094,293.1553955078125,289.2793273925781,1.0,0.6586101651191711,0.4335305988788605,0.4335305988788605,1.0,1.0,-3.384066343307495,1.1098493337631226,2.274216890335083,0.3507862985134125,0.0,0.0,1.0,225.5847625732422,197.0,98.4308624267578,-34635.21875,3511.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.018798828125,309.49981689453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8327447175979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000845130009111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545100,293.19659423828125,297.1499938964844,293.1499938964844,0.4686887860298157,-7806.69580078125,304.1776123046875,0.8506203293800354,0.4789214730262756,0.4347889721393585,293.1402282714844,297.1499938964844,293.1499938964844,0.6335137486457825,-10376.052734375,304.17437744140625,0.9218626022338868,0.607490062713623,0.5780131816864014,293.11572265625,297.1499938964844,293.1499938964844,0.7129912376403809,-8393.9267578125,304.1715393066406,0.95445454120636,0.6667664647102356,0.4676855802536011,293.1084899902344,297.1499938964844,293.1499938964844,0.8819789886474609,-13327.6923828125,304.2171936035156,0.9990000128746032,0.8046571612358093,0.7402859926223755,293.1656494140625,297.1499938964844,293.1499938964844,0.0881658345460891,-10469.09765625,304.1558837890625,0.540044903755188,0.123874083161354,0.5839257836341858,289.3201599121094,291.1499938964844,250.4738006591797,249.9801025390625,279.1559753417969,293.155517578125,289.3233642578125,1.0,0.6541001200675964,0.4338937401771545,0.4338937401771545,1.0,1.0,-3.3681447505950928,1.1049354076385498,2.263209342956543,0.349441796541214,0.0,0.0,1.0,220.8417510986328,197.0,109.5896224975586,-34633.69140625,3446.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1080322265625,309.5892944335937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8380243182182312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000850488198921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545160,293.19940185546875,297.1499938964844,293.1499938964844,0.4651480913162231,-7759.90478515625,304.1790466308594,0.8538973331451416,0.4777787029743194,0.433637410402298,293.1436462402344,297.1499938964844,293.1499938964844,0.6299703121185303,-10330.0888671875,304.1764221191406,0.926684558391571,0.6069410443305969,0.5773664712905884,293.1181640625,297.1499938964844,293.1499938964844,0.7097355723381042,-8363.6552734375,304.1735534667969,0.9592989683151244,0.6667209267616272,0.4675491750240326,293.0957946777344,297.1499938964844,293.1499938964844,0.8645045161247253,-13107.5,304.2367553710937,0.9990000128746032,0.8076661825180054,0.7296097278594971,293.165283203125,297.1499938964844,293.1499938964844,0.0875537320971489,-10408.4169921875,304.1559143066406,0.542771577835083,0.1237476542592048,0.5825522541999817,289.3709411621094,291.1499938964844,250.4888916015625,249.9939880371093,279.1567077636719,293.1556396484375,289.3749084472656,1.0,0.6493567824363708,0.4342858493328094,0.4342858493328094,1.0,1.0,-3.3513283729553223,1.099753499031067,2.251574754714966,0.3480315208435058,0.0,0.0,1.0,215.9028778076172,200.0,126.3620376586914,-34663.85546875,3379.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.234619140625,309.71197509765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8388771414756775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008513536304235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
