time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545220,293.2054443359375,297.1499938964844,293.1499938964844,0.4580978453159332,-7666.9326171875,304.1810607910156,0.8567126989364624,0.4753060638904571,0.431328684091568,293.15106201171875,297.1499938964844,293.1499938964844,0.6228081583976746,-10237.755859375,304.1794738769531,0.9314252138137816,0.6056028008460999,0.5760207176208496,293.1234741210937,297.1499938964844,293.1499938964844,0.7031942009925842,-8303.3896484375,304.1765441894531,0.9642295241355896,0.6664498448371887,0.467278391122818,293.0674743652344,297.1499938964844,293.1499938964844,0.8409305810928345,-12826.9375,304.2463073730469,0.9990000128746032,0.8147940039634705,0.7184358835220337,293.16485595703125,297.1499938964844,293.1499938964844,0.0864660292863845,-10300.1826171875,304.15576171875,0.5454466938972473,0.1234480217099189,0.5804711580276489,289.47216796875,291.1499938964844,250.52137756347656,250.0239105224609,279.1566772460937,293.1572265625,289.4754943847656,1.0,0.6443428993225098,0.4349553287029266,0.4349553287029266,1.0,1.0,-3.3306446075439453,1.0938881635665894,2.236756563186645,0.346498966217041,0.0,0.0,1.0,210.6511993408203,203.0,133.5385284423828,-34781.078125,3302.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4732360839844,309.9353942871094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8399829864501953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008524759323336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545280,293.2054443359375,297.1499938964844,293.1499938964844,0.4580978453159332,-7666.9326171875,304.1810607910156,0.8567126989364624,0.4753060638904571,0.431328684091568,293.15106201171875,297.1499938964844,293.1499938964844,0.6228081583976746,-10237.755859375,304.1794738769531,0.9314252138137816,0.6056028008460999,0.5760207176208496,293.1234741210937,297.1499938964844,293.1499938964844,0.7031942009925842,-8303.3896484375,304.1765441894531,0.9642295241355896,0.6664498448371887,0.467278391122818,293.0674743652344,297.1499938964844,293.1499938964844,0.8409305810928345,-12826.9375,304.2463073730469,0.9990000128746032,0.8147940039634705,0.7184358835220337,293.16485595703125,297.1499938964844,293.1499938964844,0.0864660292863845,-10300.1826171875,304.15576171875,0.5454466938972473,0.1234480217099189,0.5804711580276489,289.47216796875,291.1499938964844,250.52137756347656,250.0239105224609,279.1566772460937,293.1572265625,289.4754943847656,1.0,0.6443428993225098,0.4349553287029266,0.4349553287029266,1.0,1.0,-3.3306446075439453,1.0938881635665894,2.236756563186645,0.346498966217041,0.0,0.0,1.0,210.6511993408203,203.0,133.5385284423828,-34781.078125,3302.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4732360839844,309.9353942871094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8399829864501953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008524759323336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545340,293.21142578125,297.1499938964844,293.1499938964844,0.4516323506832123,-7582.15234375,304.18145751953125,0.8568485975265503,0.4726879000663757,0.4289669394493103,293.1585388183594,297.1499938964844,293.1499938964844,0.6163004040718079,-10154.869140625,304.1804504394531,0.9326698780059814,0.6040598154067993,0.5745596885681152,293.1286315917969,297.1499938964844,293.1499938964844,0.697485625743866,-8251.7978515625,304.1771545410156,0.96597421169281,0.6660783290863037,0.4669899344444275,293.0474853515625,297.1499938964844,293.1499938964844,0.8267422914505005,-12671.28125,304.237548828125,0.9990000128746032,0.820954442024231,0.7141558527946472,293.16461181640625,297.1499938964844,293.1499938964844,0.085570715367794,-10211.361328125,304.15533447265625,0.5461283922195435,0.1231258288025856,0.5787514448165894,289.55523681640625,291.1499938964844,250.55691528320312,250.05665588378903,279.1562805175781,293.1600952148437,289.5579528808594,1.0,0.6417732834815979,0.4355659782886505,0.4355659782886505,1.0,1.0,-3.318477869033813,1.0909775495529177,2.2275002002716064,0.3461884558200836,0.0,0.0,1.0,208.47344970703125,206.0,118.50371551513672,-34904.0078125,3262.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6694030761719,310.11553955078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.84543776512146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008580118883401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545400,293.21142578125,297.1499938964844,293.1499938964844,0.4516323506832123,-7582.15234375,304.18145751953125,0.8568485975265503,0.4726879000663757,0.4289669394493103,293.1585388183594,297.1499938964844,293.1499938964844,0.6163004040718079,-10154.869140625,304.1804504394531,0.9326698780059814,0.6040598154067993,0.5745596885681152,293.1286315917969,297.1499938964844,293.1499938964844,0.697485625743866,-8251.7978515625,304.1771545410156,0.96597421169281,0.6660783290863037,0.4669899344444275,293.0474853515625,297.1499938964844,293.1499938964844,0.8267422914505005,-12671.28125,304.237548828125,0.9990000128746032,0.820954442024231,0.7141558527946472,293.16461181640625,297.1499938964844,293.1499938964844,0.085570715367794,-10211.361328125,304.15533447265625,0.5461283922195435,0.1231258288025856,0.5787514448165894,289.55523681640625,291.1499938964844,250.55691528320312,250.05665588378903,279.1562805175781,293.1600952148437,289.5579528808594,1.0,0.6417732834815979,0.4355659782886505,0.4355659782886505,1.0,1.0,-3.318477869033813,1.0909775495529177,2.2275002002716064,0.3461884558200836,0.0,0.0,1.0,208.47344970703125,206.0,118.50371551513672,-34904.0078125,3262.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6694030761719,310.11553955078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.84543776512146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008580118883401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545460,293.2171630859375,297.1499938964844,293.1499938964844,0.4453657269477844,-7499.8720703125,304.181396484375,0.8552969098091125,0.4699700474739074,0.4265666902065277,293.1658630371094,297.1499938964844,293.1499938964844,0.609958827495575,-10074.185546875,304.18084716796875,0.9317112565040588,0.602359414100647,0.5730057954788208,293.1334533691406,297.1499938964844,293.1499938964844,0.6920751929283142,-8203.10546875,304.1770935058594,0.965794324874878,0.665642499923706,0.4667018949985504,293.037841796875,297.1499938964844,293.1499938964844,0.8184772729873657,-12590.3974609375,304.2220458984375,0.9990000128746032,0.8255278468132019,0.7141115665435791,293.16461181640625,297.1499938964844,293.1499938964844,0.0847402587532997,-10129.013671875,304.1549377441406,0.5455159544944763,0.1227544099092483,0.5771538615226746,289.6324462890625,291.1499938964844,250.5955047607422,250.0922088623047,279.1558837890625,293.1632080078125,289.6351013183594,1.0,0.6407848000526428,0.4361336231231689,0.4361336231231689,1.0,1.0,-3.311397075653076,1.0898255109786987,2.221571683883667,0.3465316593647003,0.0,0.0,1.0,208.14358520507807,209.0,110.2447280883789,-35079.55859375,3244.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8894348144531,310.31268310546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8469455242156982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008595420513302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545520,293.2171630859375,297.1499938964844,293.1499938964844,0.4453657269477844,-7499.8720703125,304.181396484375,0.8552969098091125,0.4699700474739074,0.4265666902065277,293.1658630371094,297.1499938964844,293.1499938964844,0.609958827495575,-10074.185546875,304.18084716796875,0.9317112565040588,0.602359414100647,0.5730057954788208,293.1334533691406,297.1499938964844,293.1499938964844,0.6920751929283142,-8203.10546875,304.1770935058594,0.965794324874878,0.665642499923706,0.4667018949985504,293.037841796875,297.1499938964844,293.1499938964844,0.8184772729873657,-12590.3974609375,304.2220458984375,0.9990000128746032,0.8255278468132019,0.7141115665435791,293.16461181640625,297.1499938964844,293.1499938964844,0.0847402587532997,-10129.013671875,304.1549377441406,0.5455159544944763,0.1227544099092483,0.5771538615226746,289.6324462890625,291.1499938964844,250.5955047607422,250.0922088623047,279.1558837890625,293.1632080078125,289.6351013183594,1.0,0.6407848000526428,0.4361336231231689,0.4361336231231689,1.0,1.0,-3.311397075653076,1.0898255109786987,2.221571683883667,0.3465316593647003,0.0,0.0,1.0,208.14358520507807,209.0,110.2447280883789,-35079.55859375,3244.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8894348144531,310.31268310546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8469455242156982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008595420513302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545580,293.2225646972656,297.1499938964844,293.1499938964844,0.4395516216754913,-7423.68115234375,304.1806030273437,0.8526269793510437,0.467168778181076,0.4241299927234649,293.1729431152344,297.1499938964844,293.1499938964844,0.6041277647018433,-10000.4443359375,304.1802673339844,0.9292601346969604,0.6005190014839172,0.5713589191436768,293.1379699707031,297.1499938964844,293.1499938964844,0.687330424785614,-8160.9365234375,304.17596435546875,0.9643173813819884,0.66514652967453,0.4664008021354675,293.03741455078125,297.1499938964844,293.1499938964844,0.8150129914283752,-12567.9609375,304.20379638671875,0.9990000128746032,0.8284689784049988,0.7168941497802734,293.1650085449219,297.1499938964844,293.1499938964844,0.0839783847332,-10054.0078125,304.1545715332031,0.5439650416374207,0.122307077050209,0.5754410028457642,289.6968688964844,291.1499938964844,250.6371307373047,250.1305694580078,279.1556091308594,293.16619873046875,289.698974609375,1.0,0.6408084630966187,0.4366783797740936,0.4366783797740936,1.0,1.0,-3.307407855987549,1.089751958847046,2.217655897140503,0.3472825288772583,0.0,0.0,1.0,209.0316619873047,212.0,93.72042846679688,-35224.3671875,3240.815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0608825683594,310.4652099609375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8481543064117432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008607688359916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545640,293.2225646972656,297.1499938964844,293.1499938964844,0.4395516216754913,-7423.68115234375,304.1806030273437,0.8526269793510437,0.467168778181076,0.4241299927234649,293.1729431152344,297.1499938964844,293.1499938964844,0.6041277647018433,-10000.4443359375,304.1802673339844,0.9292601346969604,0.6005190014839172,0.5713589191436768,293.1379699707031,297.1499938964844,293.1499938964844,0.687330424785614,-8160.9365234375,304.17596435546875,0.9643173813819884,0.66514652967453,0.4664008021354675,293.03741455078125,297.1499938964844,293.1499938964844,0.8150129914283752,-12567.9609375,304.20379638671875,0.9990000128746032,0.8284689784049988,0.7168941497802734,293.1650085449219,297.1499938964844,293.1499938964844,0.0839783847332,-10054.0078125,304.1545715332031,0.5439650416374207,0.122307077050209,0.5754410028457642,289.6968688964844,291.1499938964844,250.6371307373047,250.1305694580078,279.1556091308594,293.16619873046875,289.698974609375,1.0,0.6408084630966187,0.4366783797740936,0.4366783797740936,1.0,1.0,-3.307407855987549,1.089751958847046,2.217655897140503,0.3472825288772583,0.0,0.0,1.0,209.0316619873047,212.0,93.72042846679688,-35224.3671875,3240.815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0608825683594,310.4652099609375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8481543064117432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008607688359916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545700,293.2251892089844,297.1499938964844,293.1499938964844,0.4368334710597992,-7388.11279296875,304.17999267578125,0.8510028719902039,0.4657356739044189,0.4228942692279815,293.1764221191406,297.1499938964844,293.1499938964844,0.6014396548271179,-9966.60546875,304.1796569824219,0.9276387691497804,0.5995487570762634,0.5704997181892395,293.1400756835937,297.1499938964844,293.1499938964844,0.685251772403717,-8142.673828125,304.1750183105469,0.9632311463356018,0.6648807525634766,0.4662455916404724,293.0400695800781,297.1499938964844,293.1499938964844,0.8147591352462769,-12574.1962890625,304.19451904296875,0.9990000128746032,0.8293759822845459,0.7190310955047607,293.1653137207031,297.1499938964844,293.1499938964844,0.083619587123394,-10018.9541015625,304.1543884277344,0.5429259538650513,0.1220523938536644,0.574500560760498,289.7236022949219,291.1499938964844,250.6590881347656,250.1507873535156,279.155517578125,293.16766357421875,289.7254638671875,1.0,0.6410755515098572,0.4369485676288605,0.4369485676288605,1.0,1.0,-3.3061399459838867,1.089976787567139,2.216163158416748,0.3477619886398315,0.0,0.0,1.0,209.7958068847656,212.0,84.4147720336914,-35285.54296875,3242.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13092041015625,310.5272521972656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8534786105155945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008661723113618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545760,293.2277526855469,297.1499938964844,293.1499938964844,0.4340722560882568,-7351.7900390625,304.1795654296875,0.8492396473884583,0.4642777442932129,0.4216431975364685,293.1798095703125,297.1499938964844,293.1499938964844,0.5986822247505188,-9931.638671875,304.1792907714844,0.9258231520652772,0.5985437631607056,0.5696146488189697,293.14215087890625,297.1499938964844,293.1499938964844,0.6831232309341431,-8123.7646484375,304.1743469238281,0.9619700908660888,0.6646016836166382,0.4660863280296325,293.0442810058594,297.1499938964844,293.1499938964844,0.8150402903556824,-12586.09765625,304.1859130859375,0.9990000128746032,0.8299418687820435,0.7215336561203003,293.1657409667969,297.1499938964844,293.1499938964844,0.0832415372133255,-9981.994140625,304.1542663574219,0.541752815246582,0.1217778995633125,0.57349693775177,289.7513732910156,291.1499938964844,250.68179321289065,250.1717224121093,279.1554870605469,293.1691589355469,289.75360107421875,1.0,0.6414617300033569,0.4372206330299377,0.4372206330299377,1.0,1.0,-3.3051815032958984,1.090320110321045,2.214861392974853,0.3482928574085235,0.0,0.0,1.0,210.7170562744141,215.0,82.53982543945312,-35374.421875,3245.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2268371582031,310.61163330078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8545413613319397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008672508993186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545820,293.2328491210937,297.1499938964844,293.1499938964844,0.4285713732242584,-7279.17822265625,304.1788635253906,0.8453916907310486,0.4612727463245392,0.4190775454044342,293.1865539550781,297.1499938964844,293.1499938964844,0.5931720733642578,-9861.5224609375,304.1786804199219,0.9217436909675598,0.596423864364624,0.5677552819252014,293.1461486816406,297.1499938964844,293.1499938964844,0.6789475083351135,-8086.53173828125,304.1731872558594,0.9590217471122742,0.66399085521698,0.4657430350780487,293.0567932128906,297.1499938964844,293.1499938964844,0.8171724081039429,-12626.91015625,304.17047119140625,0.9990000128746032,0.8300939798355103,0.7273899912834167,293.1667785644531,297.1499938964844,293.1499938964844,0.082460768520832,-9905.9248046875,304.1541442871094,0.5390849709510803,0.1211707890033721,0.5712870359420776,289.80584716796875,291.1499938964844,250.72946166992188,250.2156524658203,279.1555480957031,293.1722412109375,289.80767822265625,1.0,0.6424915194511414,0.437778890132904,0.437778890132904,1.0,1.0,-3.3038315773010254,1.0912500619888306,2.2125816345214844,0.3494755029678345,0.0,0.0,1.0,212.9254608154297,218.0,76.3331298828125,-35526.4296875,3254.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3904113769531,310.7553405761719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.856415331363678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008691526600159,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545880,293.2328491210937,297.1499938964844,293.1499938964844,0.4285713732242584,-7279.17822265625,304.1788635253906,0.8453916907310486,0.4612727463245392,0.4190775454044342,293.1865539550781,297.1499938964844,293.1499938964844,0.5931720733642578,-9861.5224609375,304.1786804199219,0.9217436909675598,0.596423864364624,0.5677552819252014,293.1461486816406,297.1499938964844,293.1499938964844,0.6789475083351135,-8086.53173828125,304.1731872558594,0.9590217471122742,0.66399085521698,0.4657430350780487,293.0567932128906,297.1499938964844,293.1499938964844,0.8171724081039429,-12626.91015625,304.17047119140625,0.9990000128746032,0.8300939798355103,0.7273899912834167,293.1667785644531,297.1499938964844,293.1499938964844,0.082460768520832,-9905.9248046875,304.1541442871094,0.5390849709510803,0.1211707890033721,0.5712870359420776,289.80584716796875,291.1499938964844,250.72946166992188,250.2156524658203,279.1555480957031,293.1722412109375,289.80767822265625,1.0,0.6424915194511414,0.437778890132904,0.437778890132904,1.0,1.0,-3.3038315773010254,1.0912500619888306,2.2125816345214844,0.3494755029678345,0.0,0.0,1.0,212.9254608154297,218.0,76.3331298828125,-35526.4296875,3254.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3904113769531,310.7553405761719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.856415331363678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008691526600159,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545940,293.2379150390625,297.1499938964844,293.1499938964844,0.423322468996048,-7209.80517578125,304.1780090332031,0.8412623405456543,0.458151638507843,0.4164201319217682,293.1931457519531,297.1499938964844,293.1499938964844,0.5879834294319153,-9795.548828125,304.1777648925781,0.9172821640968324,0.5941609144210815,0.56577467918396,293.14990234375,297.1499938964844,293.1499938964844,0.6752415299415588,-8053.6962890625,304.171630859375,0.955666959285736,0.6633246541023254,0.4653681218624115,293.0734558105469,297.1499938964844,293.1499938964844,0.8213143944740295,-12689.7568359375,304.15679931640625,0.9990000128746032,0.8290842175483704,0.7340199947357178,293.16796875,297.1499938964844,293.1499938964844,0.0816973224282264,-9832.1650390625,304.154052734375,0.5361233353614807,0.1204996332526207,0.5688316226005554,289.8511657714844,291.1499938964844,250.7801513671875,250.26235961914065,279.1557922363281,293.1756896972656,289.8526916503906,1.0,0.6437345743179321,0.4383671581745147,0.4383671581745147,1.0,1.0,-3.302823305130005,1.0923795700073242,2.2104437351226807,0.3507833480834961,0.0,0.0,1.0,215.4707794189453,221.0,65.88713836669922,-35648.3984375,3266.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5214233398437,310.8703918457031,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8628321290016174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008756649331189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.2379150390625,297.1499938964844,293.1499938964844,0.423322468996048,-7209.80517578125,304.1780090332031,0.8412623405456543,0.458151638507843,0.4164201319217682,293.1931457519531,297.1499938964844,293.1499938964844,0.5879834294319153,-9795.548828125,304.1777648925781,0.9172821640968324,0.5941609144210815,0.56577467918396,293.14990234375,297.1499938964844,293.1499938964844,0.6752415299415588,-8053.6962890625,304.171630859375,0.955666959285736,0.6633246541023254,0.4653681218624115,293.0734558105469,297.1499938964844,293.1499938964844,0.8213143944740295,-12689.7568359375,304.15679931640625,0.9990000128746032,0.8290842175483704,0.7340199947357178,293.16796875,297.1499938964844,293.1499938964844,0.0816973224282264,-9832.1650390625,304.154052734375,0.5361233353614807,0.1204996332526207,0.5688316226005554,289.8511657714844,291.1499938964844,250.7801513671875,250.26235961914065,279.1557922363281,293.1756896972656,289.8526916503906,1.0,0.6437345743179321,0.4383671581745147,0.4383671581745147,1.0,1.0,-3.302823305130005,1.0923795700073242,2.2104437351226807,0.3507833480834961,0.0,0.0,1.0,215.4707794189453,221.0,65.88713836669922,-35648.3984375,3266.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5214233398437,310.8703918457031,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8628321290016174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008756649331189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.242919921875,297.1499938964844,293.1499938964844,0.4178632795810699,-7137.0146484375,304.17779541015625,0.8369633555412292,0.4549054205417633,0.4136622846126556,293.1996765136719,297.1499938964844,293.1499938964844,0.582494854927063,-9724.919921875,304.1777038574219,0.9126262664794922,0.5917418003082275,0.5636610984802246,293.15350341796875,297.1499938964844,293.1499938964844,0.6713182330131531,-8018.26513671875,304.1709899902344,0.9520379304885864,0.6625992655754089,0.4649611413478851,293.0932312011719,297.1499938964844,293.1499938964844,0.8262307047843933,-12758.8046875,304.1464233398437,0.9990000128746032,0.82701575756073,0.7411343455314636,293.1692810058594,297.1499938964844,293.1499938964844,0.0808715298771858,-9752.345703125,304.1540832519531,0.5329916477203369,0.1197820380330085,0.5661871433258057,289.9008483886719,291.1499938964844,250.8338317871093,250.3118133544922,279.1561279296875,293.1798095703125,289.9027099609375,1.0,0.6450908184051514,0.4389975368976593,0.4389975368976593,1.0,1.0,-3.3018510341644287,1.0936256647109983,2.20822548866272,0.3521994054317474,0.0,0.0,1.0,218.23318481445312,224.0,69.1255874633789,-35812.484375,3280.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6947631835937,311.0223693847656,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8653386235237122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008782086661085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.242919921875,297.1499938964844,293.1499938964844,0.4178632795810699,-7137.0146484375,304.17779541015625,0.8369633555412292,0.4549054205417633,0.4136622846126556,293.1996765136719,297.1499938964844,293.1499938964844,0.582494854927063,-9724.919921875,304.1777038574219,0.9126262664794922,0.5917418003082275,0.5636610984802246,293.15350341796875,297.1499938964844,293.1499938964844,0.6713182330131531,-8018.26513671875,304.1709899902344,0.9520379304885864,0.6625992655754089,0.4649611413478851,293.0932312011719,297.1499938964844,293.1499938964844,0.8262307047843933,-12758.8046875,304.1464233398437,0.9990000128746032,0.82701575756073,0.7411343455314636,293.1692810058594,297.1499938964844,293.1499938964844,0.0808715298771858,-9752.345703125,304.1540832519531,0.5329916477203369,0.1197820380330085,0.5661871433258057,289.9008483886719,291.1499938964844,250.8338317871093,250.3118133544922,279.1561279296875,293.1798095703125,289.9027099609375,1.0,0.6450908184051514,0.4389975368976593,0.4389975368976593,1.0,1.0,-3.3018510341644287,1.0936256647109983,2.20822548866272,0.3521994054317474,0.0,0.0,1.0,218.23318481445312,224.0,69.1255874633789,-35812.484375,3280.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6947631835937,311.0223693847656,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8653386235237122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008782086661085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.2479858398437,297.1499938964844,293.1499938964844,0.412408173084259,-7064.03125,304.1776123046875,0.8325571417808533,0.451528251171112,0.4107919037342071,293.20623779296875,297.1499938964844,293.1499938964844,0.5769875049591064,-9653.8349609375,304.1776428222656,0.9079193472862244,0.5891532897949219,0.5613947510719299,293.1569519042969,297.1499938964844,293.1499938964844,0.6675026416778564,-7983.7431640625,304.1703491210937,0.9482210278511048,0.6618104577064514,0.4645128846168518,293.115478515625,297.1499938964844,293.1499938964844,0.8320068717002869,-12836.1416015625,304.1380615234375,0.9990000128746032,0.8239448070526123,0.7485396265983582,293.1705322265625,297.1499938964844,293.1499938964844,0.0800438895821571,-9672.6923828125,304.1540832519531,0.5297852754592896,0.1190368309617042,0.5634233951568604,289.9479675292969,291.1499938964844,250.89048767089844,250.3640289306641,279.1566162109375,293.1849975585937,289.9496154785156,1.0,0.6464939713478088,0.4396818280220032,0.4396818280220032,1.0,1.0,-3.3007166385650635,1.0949441194534302,2.205772399902344,0.3537215888500213,0.0,0.0,1.0,221.13194274902344,227.0,65.840087890625,-35946.98828125,3294.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83966064453125,311.1496887207031,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8674867749214172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008803887758404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.2479858398437,297.1499938964844,293.1499938964844,0.412408173084259,-7064.03125,304.1776123046875,0.8325571417808533,0.451528251171112,0.4107919037342071,293.20623779296875,297.1499938964844,293.1499938964844,0.5769875049591064,-9653.8349609375,304.1776428222656,0.9079193472862244,0.5891532897949219,0.5613947510719299,293.1569519042969,297.1499938964844,293.1499938964844,0.6675026416778564,-7983.7431640625,304.1703491210937,0.9482210278511048,0.6618104577064514,0.4645128846168518,293.115478515625,297.1499938964844,293.1499938964844,0.8320068717002869,-12836.1416015625,304.1380615234375,0.9990000128746032,0.8239448070526123,0.7485396265983582,293.1705322265625,297.1499938964844,293.1499938964844,0.0800438895821571,-9672.6923828125,304.1540832519531,0.5297852754592896,0.1190368309617042,0.5634233951568604,289.9479675292969,291.1499938964844,250.89048767089844,250.3640289306641,279.1566162109375,293.1849975585937,289.9496154785156,1.0,0.6464939713478088,0.4396818280220032,0.4396818280220032,1.0,1.0,-3.3007166385650635,1.0949441194534302,2.205772399902344,0.3537215888500213,0.0,0.0,1.0,221.13194274902344,227.0,65.840087890625,-35946.98828125,3294.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83966064453125,311.1496887207031,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8674867749214172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008803887758404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.25048828125,297.1499938964844,293.1499938964844,0.4097191393375397,-7027.9970703125,304.177490234375,0.8303290009498596,0.4497929513454437,0.4093159437179565,293.2095031738281,297.1499938964844,293.1499938964844,0.5742765665054321,-9618.8134765625,304.17755126953125,0.9055914282798768,0.5877971053123474,0.5602046847343445,293.1585998535156,297.1499938964844,293.1499938964844,0.6656962633132935,-7967.43212890625,304.169921875,0.946268618106842,0.6613976955413818,0.4642761945724487,293.1272888183594,297.1499938964844,293.1499938964844,0.8352083563804626,-12877.9423828125,304.13446044921875,0.9990000128746032,0.8220560550689697,0.7523037195205688,293.171142578125,297.1499938964844,293.1499938964844,0.0796409323811531,-9634.0771484375,304.1540832519531,0.528179943561554,0.1186603009700775,0.5620215535163879,289.9693908691406,291.1499938964844,250.91993713378903,250.3911590576172,279.1568908691406,293.1881103515625,289.9709167480469,1.0,0.6472007036209106,0.4400473535060882,0.4400473535060882,1.0,1.0,-3.3000667095184326,1.095630168914795,2.2044365406036377,0.3545264005661011,0.0,0.0,1.0,222.6134185791016,227.0,62.8280029296875,-36004.87109375,3300.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9031066894531,311.20556640625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8732436299324036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862312533892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.25299072265625,297.1499938964844,293.1499938964844,0.4069114625453949,-6990.1552734375,304.1775817871094,0.8280893564224243,0.4480276107788086,0.4078141748905182,293.2127685546875,297.1499938964844,293.1499938964844,0.5713971853256226,-9581.3173828125,304.1777648925781,0.903303325176239,0.5864007472991943,0.5589784383773804,293.1601867675781,297.1499938964844,293.1499938964844,0.6637321710586548,-7949.4384765625,304.1698913574219,0.944298267364502,0.660972535610199,0.4640321731567383,293.1394958496094,297.1499938964844,293.1499938964844,0.8383052945137024,-12917.7470703125,304.13165283203125,0.9990000128746032,0.8199501633644104,0.75608891248703,293.17169189453125,297.1499938964844,293.1499938964844,0.0792181417346,-9593.4267578125,304.15411376953125,0.526585042476654,0.118284560739994,0.5606206655502319,289.99371337890625,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.191650390625,289.9957580566406,1.0,0.6479067802429199,0.4404298961162567,0.4404298961162567,1.0,1.0,-3.2993602752685547,1.0963366031646729,2.203023672103882,0.3553632199764251,0.0,0.0,1.0,224.10850524902344,230.0,66.69135284423828,-36091.7265625,3307.721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9958801269531,311.287109375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8747166395187378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008877262007445,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.2580261230469,297.1499938964844,293.1499938964844,0.4011275470256805,-6911.89208984375,304.17803955078125,0.8235676884651184,0.4443982541561126,0.4047243595123291,293.2193603515625,297.1499938964844,293.1499938964844,0.5653781890869141,-9502.603515625,304.17852783203125,0.8987720012664795,0.5834730863571167,0.5564027428627014,293.1633605957031,297.1499938964844,293.1499938964844,0.6596097350120544,-7911.45263671875,304.1701354980469,0.9403144717216492,0.6600738167762756,0.4635129868984222,293.1649475097656,297.1499938964844,293.1499938964844,0.8444737195968628,-12995.7626953125,304.1275329589844,0.9990000128746032,0.8150514960289001,0.7636959552764893,293.172607421875,297.1499938964844,293.1499938964844,0.0783624425530433,-9511.13671875,304.1541748046875,0.5234520435333252,0.1175456792116165,0.5578649640083313,290.0458679199219,291.1499938964844,251.0127410888672,250.4766387939453,279.15789794921875,293.2002258300781,290.0477294921875,1.0,0.6493086814880371,0.4412530064582824,0.4412530064582824,1.0,1.0,-3.2977569103240967,1.0978206396102903,2.199936389923096,0.3571470975875854,0.0,0.0,1.0,227.12823486328125,233.0,70.09162902832031,-36244.140625,3321.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1623229980469,311.4336242675781,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8773226737976074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008903709822334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.2580261230469,297.1499938964844,293.1499938964844,0.4011275470256805,-6911.89208984375,304.17803955078125,0.8235676884651184,0.4443982541561126,0.4047243595123291,293.2193603515625,297.1499938964844,293.1499938964844,0.5653781890869141,-9502.603515625,304.17852783203125,0.8987720012664795,0.5834730863571167,0.5564027428627014,293.1633605957031,297.1499938964844,293.1499938964844,0.6596097350120544,-7911.45263671875,304.1701354980469,0.9403144717216492,0.6600738167762756,0.4635129868984222,293.1649475097656,297.1499938964844,293.1499938964844,0.8444737195968628,-12995.7626953125,304.1275329589844,0.9990000128746032,0.8150514960289001,0.7636959552764893,293.172607421875,297.1499938964844,293.1499938964844,0.0783624425530433,-9511.13671875,304.1541748046875,0.5234520435333252,0.1175456792116165,0.5578649640083313,290.0458679199219,291.1499938964844,251.0127410888672,250.4766387939453,279.15789794921875,293.2002258300781,290.0477294921875,1.0,0.6493086814880371,0.4412530064582824,0.4412530064582824,1.0,1.0,-3.2977569103240967,1.0978206396102903,2.199936389923096,0.3571470975875854,0.0,0.0,1.0,227.12823486328125,233.0,70.09162902832031,-36244.140625,3321.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1623229980469,311.4336242675781,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8773226737976074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008903709822334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.262939453125,297.1499938964844,293.1499938964844,0.3953662812709808,-6833.74072265625,304.17828369140625,0.8184794783592224,0.4406641125679016,0.4015570878982544,293.22589111328125,297.1499938964844,293.1499938964844,0.559335470199585,-9423.47265625,304.1791076660156,0.8935930132865906,0.5803919434547424,0.5537001490592957,293.166259765625,297.1499938964844,293.1499938964844,0.6555964946746826,-7874.51953125,304.17010498046875,0.9355918169021606,0.6591430902481079,0.4629833400249481,293.1902160644531,297.1499938964844,293.1499938964844,0.847485363483429,-13029.0087890625,304.1305847167969,0.9985666275024414,0.8095356225967407,0.7681777477264404,293.1731872558594,297.1499938964844,293.1499938964844,0.0775756165385246,-9435.5751953125,304.1540832519531,0.5200762748718262,0.1168572753667831,0.5553987622261047,290.0955505371094,291.1499938964844,251.0782928466797,250.5370178222656,279.1590270996094,293.2107849121094,290.0975341796875,1.0,0.6505038142204285,0.4422048330307007,0.4422048330307007,1.0,1.0,-3.292525053024292,1.09823739528656,2.194287776947021,0.3588349223136902,0.0,0.0,1.0,230.68115234375,236.0,70.27877807617188,-36351.91015625,3329.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3061828613281,311.56329345703125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8843355178833008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008974880911409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.262939453125,297.1499938964844,293.1499938964844,0.3953662812709808,-6833.74072265625,304.17828369140625,0.8184794783592224,0.4406641125679016,0.4015570878982544,293.22589111328125,297.1499938964844,293.1499938964844,0.559335470199585,-9423.47265625,304.1791076660156,0.8935930132865906,0.5803919434547424,0.5537001490592957,293.166259765625,297.1499938964844,293.1499938964844,0.6555964946746826,-7874.51953125,304.17010498046875,0.9355918169021606,0.6591430902481079,0.4629833400249481,293.1902160644531,297.1499938964844,293.1499938964844,0.847485363483429,-13029.0087890625,304.1305847167969,0.9985666275024414,0.8095356225967407,0.7681777477264404,293.1731872558594,297.1499938964844,293.1499938964844,0.0775756165385246,-9435.5751953125,304.1540832519531,0.5200762748718262,0.1168572753667831,0.5553987622261047,290.0955505371094,291.1499938964844,251.0782928466797,250.5370178222656,279.1590270996094,293.2107849121094,290.0975341796875,1.0,0.6505038142204285,0.4422048330307007,0.4422048330307007,1.0,1.0,-3.292525053024292,1.09823739528656,2.194287776947021,0.3588349223136902,0.0,0.0,1.0,230.68115234375,236.0,70.27877807617188,-36351.91015625,3329.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3061828613281,311.56329345703125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8843355178833008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008974880911409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.2678527832031,297.1499938964844,293.1499938964844,0.3888840675354004,-6744.75537109375,304.1796875,0.8124016523361206,0.436808705329895,0.3983470201492309,293.232421875,297.1499938964844,293.1499938964844,0.552228569984436,-9329.0390625,304.1812744140625,0.8873653411865234,0.5771459937095642,0.5509126782417297,293.1690979003906,297.1499938964844,293.1499938964844,0.650470495223999,-7826.16748046875,304.1719970703125,0.9296331405639648,0.6581571698188782,0.4624696671962738,293.20465087890625,297.1499938964844,293.1499938964844,0.8392559289932251,-12914.20703125,304.15057373046875,0.9935608506202698,0.8055672645568848,0.7642971873283386,293.1734313964844,297.1499938964844,293.1499938964844,0.0767393261194229,-9354.0302734375,304.15411376953125,0.51627516746521,0.116216592490673,0.553462028503418,290.16778564453125,291.1499938964844,251.14678955078125,250.6000823974609,279.1602478027344,293.2196044921875,290.1706237792969,1.0,0.6509405970573425,0.4433028697967529,0.4433028697967529,1.0,1.0,-3.277674674987793,1.095420241355896,2.1822545528411865,0.359275609254837,0.0,0.0,1.0,235.0160217285156,239.0,94.15502166748048,-36463.7109375,3320.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5140991210937,311.7567138671875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8871352672576904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009003294981084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.2678527832031,297.1499938964844,293.1499938964844,0.3888840675354004,-6744.75537109375,304.1796875,0.8124016523361206,0.436808705329895,0.3983470201492309,293.232421875,297.1499938964844,293.1499938964844,0.552228569984436,-9329.0390625,304.1812744140625,0.8873653411865234,0.5771459937095642,0.5509126782417297,293.1690979003906,297.1499938964844,293.1499938964844,0.650470495223999,-7826.16748046875,304.1719970703125,0.9296331405639648,0.6581571698188782,0.4624696671962738,293.20465087890625,297.1499938964844,293.1499938964844,0.8392559289932251,-12914.20703125,304.15057373046875,0.9935608506202698,0.8055672645568848,0.7642971873283386,293.1734313964844,297.1499938964844,293.1499938964844,0.0767393261194229,-9354.0302734375,304.15411376953125,0.51627516746521,0.116216592490673,0.553462028503418,290.16778564453125,291.1499938964844,251.14678955078125,250.6000823974609,279.1602478027344,293.2196044921875,290.1706237792969,1.0,0.6509405970573425,0.4433028697967529,0.4433028697967529,1.0,1.0,-3.277674674987793,1.095420241355896,2.1822545528411865,0.359275609254837,0.0,0.0,1.0,235.0160217285156,239.0,94.15502166748048,-36463.7109375,3320.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5140991210937,311.7567138671875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8871352672576904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009003294981084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.2729187011719,297.1499938964844,293.1499938964844,0.3820863366127014,-6651.05029296875,304.1811218261719,0.8067222833633423,0.4327927529811859,0.3949584066867828,293.2392272949219,297.1499938964844,293.1499938964844,0.5446358323097229,-9227.8740234375,304.1835021972656,0.8818638920783997,0.573677659034729,0.5478837490081787,293.1720886230469,297.1499938964844,293.1499938964844,0.6449049711227417,-7773.6064453125,304.1739196777344,0.9245716333389282,0.6570690870285034,0.4618574380874634,293.2115173339844,297.1499938964844,293.1499938964844,0.83137446641922,-12810.322265625,304.1633605957031,0.9893786311149596,0.8027805685997009,0.7616798877716064,293.173828125,297.1499938964844,293.1499938964844,0.0758275166153907,-9265.41015625,304.1542663574219,0.5129879117012024,0.1155452877283096,0.5512689352035522,290.24517822265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1607971191406,293.2265014648437,290.248046875,1.0,0.6511014103889465,0.444411039352417,0.444411039352417,1.0,1.0,-3.2634365558624268,1.0928261280059814,2.1706104278564453,0.3597817718982696,0.0,0.0,1.0,238.6334991455078,242.0,103.59933471679688,-36566.6875,3308.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7104797363281,311.93963623046875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8892322778701782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009024576866067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.2729187011719,297.1499938964844,293.1499938964844,0.3820863366127014,-6651.05029296875,304.1811218261719,0.8067222833633423,0.4327927529811859,0.3949584066867828,293.2392272949219,297.1499938964844,293.1499938964844,0.5446358323097229,-9227.8740234375,304.1835021972656,0.8818638920783997,0.573677659034729,0.5478837490081787,293.1720886230469,297.1499938964844,293.1499938964844,0.6449049711227417,-7773.6064453125,304.1739196777344,0.9245716333389282,0.6570690870285034,0.4618574380874634,293.2115173339844,297.1499938964844,293.1499938964844,0.83137446641922,-12810.322265625,304.1633605957031,0.9893786311149596,0.8027805685997009,0.7616798877716064,293.173828125,297.1499938964844,293.1499938964844,0.0758275166153907,-9265.41015625,304.1542663574219,0.5129879117012024,0.1155452877283096,0.5512689352035522,290.24517822265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1607971191406,293.2265014648437,290.248046875,1.0,0.6511014103889465,0.444411039352417,0.444411039352417,1.0,1.0,-3.2634365558624268,1.0928261280059814,2.1706104278564453,0.3597817718982696,0.0,0.0,1.0,238.6334991455078,242.0,103.59933471679688,-36566.6875,3308.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7104797363281,311.93963623046875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8892322778701782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009024576866067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.2755432128906,297.1499938964844,293.1499938964844,0.3786584436893463,-6603.71142578125,304.1816711425781,0.8038964867591858,0.4307192862033844,0.3932098150253296,293.24273681640625,297.1499938964844,293.1499938964844,0.5407766103744507,-9176.4404296875,304.1844177246094,0.8792380094528198,0.5718608498573303,0.546292245388031,293.17352294921875,297.1499938964844,293.1499938964844,0.642103910446167,-7747.22607421875,304.1746520996094,0.9222182631492616,0.6565071940422058,0.4615324139595032,293.2138061523437,297.1499938964844,293.1499938964844,0.8275026082992554,-12760.8466796875,304.1679382324219,0.9874183535575868,0.8015533089637756,0.7605778574943542,293.17401123046875,297.1499938964844,293.1499938964844,0.0753674805164337,-9220.853515625,304.1543273925781,0.5114489197731018,0.1152069345116615,0.5501275658607483,290.2833557128906,291.1499938964844,251.25503540039065,250.69972229003903,279.1610107421875,293.22967529296875,290.2861633300781,1.0,0.6511222720146179,0.4449763596057892,0.4449763596057892,1.0,1.0,-3.2563316822052,1.0915491580963137,2.1647825241088867,0.3600525856018066,0.0,0.0,1.0,240.31570434570312,242.0,104.7452392578125,-36611.8671875,3301.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.802490234375,312.0257263183594,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8948541879653931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009081632597371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.2784423828125,297.1499938964844,293.1499938964844,0.3750627636909485,-6553.82470703125,304.1824645996094,0.801066517829895,0.4285624623298645,0.3914001882076263,293.2464294433594,297.1499938964844,293.1499938964844,0.5366893410682678,-9121.705078125,304.18560791015625,0.8766369819641113,0.5699602365493774,0.5446330904960632,293.1749267578125,297.1499938964844,293.1499938964844,0.6391003131866455,-7718.779296875,304.1756591796875,0.919931709766388,0.6559348106384277,0.4611996114253998,293.2156982421875,297.1499938964844,293.1499938964844,0.8233774304389954,-12708.69140625,304.17218017578125,0.985483705997467,0.8003727197647095,0.7595356106758118,293.1741943359375,297.1499938964844,293.1499938964844,0.0748821496963501,-9173.775390625,304.1544189453125,0.5099532604217529,0.1148684173822403,0.5489776730537415,290.3250732421875,291.1499938964844,251.2925720214844,250.73426818847656,279.1612243652344,293.2329406738281,290.32843017578125,1.0,0.6511136293411255,0.4455545246601105,0.4455545246601105,1.0,1.0,-3.249124765396118,1.0902564525604248,2.1588680744171143,0.3603314459323883,0.0,0.0,1.0,241.9607696533203,245.0,111.7127685546875,-36685.5390625,3295.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9242248535156,312.1379089355469,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8961302638053894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009094582637771,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
