time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547020,293.2845458984375,297.1499938964844,293.1499938964844,0.3675531148910522,-6449.2373046875,304.18414306640625,0.7953591346740723,0.4240706861019134,0.3875878751277923,293.25421142578125,297.1499938964844,293.1499938964844,0.5280694961547852,-9005.939453125,304.1880798339844,0.8714449405670166,0.5659379959106445,0.5410866737365723,293.1776428222656,297.1499938964844,293.1499938964844,0.6327835917472839,-7658.90869140625,304.1775817871094,0.9155043959617616,0.6547510027885437,0.4605062305927276,293.21881103515625,297.1499938964844,293.1499938964844,0.8146783113479614,-12600.37890625,304.1791687011719,0.9816192984580994,0.7980730533599854,0.7575320601463318,293.17449951171875,297.1499938964844,293.1499938964844,0.0738801658153534,-9076.6923828125,304.15460205078125,0.5070591568946838,0.114190325140953,0.5466660261154175,290.4136657714844,291.1499938964844,251.36984252929688,250.80535888671875,279.1617126464844,293.2396545410156,290.4169006347656,1.0,0.6510167717933655,0.4467512667179107,0.4467512667179107,1.0,1.0,-3.2342541217803955,1.0875720977783203,2.146682024002075,0.3608863353729248,0.0,0.0,1.0,245.1888732910156,248.0,119.3314437866211,-36809.75,3279.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.14923095703125,312.3466796875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8981504440307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009115085122175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2845458984375,297.1499938964844,293.1499938964844,0.3675531148910522,-6449.2373046875,304.18414306640625,0.7953591346740723,0.4240706861019134,0.3875878751277923,293.25421142578125,297.1499938964844,293.1499938964844,0.5280694961547852,-9005.939453125,304.1880798339844,0.8714449405670166,0.5659379959106445,0.5410866737365723,293.1776428222656,297.1499938964844,293.1499938964844,0.6327835917472839,-7658.90869140625,304.1775817871094,0.9155043959617616,0.6547510027885437,0.4605062305927276,293.21881103515625,297.1499938964844,293.1499938964844,0.8146783113479614,-12600.37890625,304.1791687011719,0.9816192984580994,0.7980730533599854,0.7575320601463318,293.17449951171875,297.1499938964844,293.1499938964844,0.0738801658153534,-9076.6923828125,304.15460205078125,0.5070591568946838,0.114190325140953,0.5466660261154175,290.4136657714844,291.1499938964844,251.36984252929688,250.80535888671875,279.1617126464844,293.2396545410156,290.4169006347656,1.0,0.6510167717933655,0.4467512667179107,0.4467512667179107,1.0,1.0,-3.2342541217803955,1.0875720977783203,2.146682024002075,0.3608863353729248,0.0,0.0,1.0,245.1888732910156,248.0,119.3314437866211,-36809.75,3279.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.14923095703125,312.3466796875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8981504440307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009115085122175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2904052734375,297.1499938964844,293.1499938964844,0.3600702285766601,-6344.7802734375,304.1852111816406,0.7896799445152283,0.4194715917110443,0.3836508989334106,293.2619323730469,297.1499938964844,293.1499938964844,0.5193955898284912,-8889.41015625,304.1898193359375,0.8663142919540405,0.5617261528968811,0.5373367071151733,293.18017578125,297.1499938964844,293.1499938964844,0.6265735030174255,-7600.283203125,304.1787109375,0.9112882614135742,0.6535355448722839,0.4597858190536499,293.2213134765625,297.1499938964844,293.1499938964844,0.8060231804847717,-12494.4287109375,304.1838073730469,0.9777452945709229,0.7958225011825562,0.7555791139602661,293.17486572265625,297.1499938964844,293.1499938964844,0.0728938952088356,-8981.6171875,304.1547241210937,0.5042715668678284,0.1134990826249122,0.5443059802055359,290.4986877441406,291.1499938964844,251.4499969482422,250.87908935546875,279.1620178222656,293.2447509765625,290.5018005371094,1.0,0.6508440375328064,0.4479662775993347,0.4479662775993347,1.0,1.0,-3.218959093093872,1.0847376585006714,2.134221315383911,0.3613769710063934,0.0,0.0,1.0,248.34829711914065,251.0,118.1370849609375,-36906.078125,3263.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3494567871094,312.5343017578125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9043748378753662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009178254986181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2904052734375,297.1499938964844,293.1499938964844,0.3600702285766601,-6344.7802734375,304.1852111816406,0.7896799445152283,0.4194715917110443,0.3836508989334106,293.2619323730469,297.1499938964844,293.1499938964844,0.5193955898284912,-8889.41015625,304.1898193359375,0.8663142919540405,0.5617261528968811,0.5373367071151733,293.18017578125,297.1499938964844,293.1499938964844,0.6265735030174255,-7600.283203125,304.1787109375,0.9112882614135742,0.6535355448722839,0.4597858190536499,293.2213134765625,297.1499938964844,293.1499938964844,0.8060231804847717,-12494.4287109375,304.1838073730469,0.9777452945709229,0.7958225011825562,0.7555791139602661,293.17486572265625,297.1499938964844,293.1499938964844,0.0728938952088356,-8981.6171875,304.1547241210937,0.5042715668678284,0.1134990826249122,0.5443059802055359,290.4986877441406,291.1499938964844,251.4499969482422,250.87908935546875,279.1620178222656,293.2447509765625,290.5018005371094,1.0,0.6508440375328064,0.4479662775993347,0.4479662775993347,1.0,1.0,-3.218959093093872,1.0847376585006714,2.134221315383911,0.3613769710063934,0.0,0.0,1.0,248.34829711914065,251.0,118.1370849609375,-36906.078125,3263.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3494567871094,312.5343017578125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9043748378753662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009178254986181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2966003417969,297.1499938964844,293.1499938964844,0.3522622883319855,-6235.05615234375,304.1864929199219,0.7838941812515259,0.4146574139595032,0.3795726001262665,293.2702331542969,297.1499938964844,293.1499938964844,0.5101756453514099,-8764.759765625,304.1919250488281,0.8610954284667969,0.5572142601013184,0.5333607196807861,293.18328857421875,297.1499938964844,293.1499938964844,0.6198327541351318,-7536.16455078125,304.180419921875,0.9071085453033448,0.6521399021148682,0.4589862823486328,293.2241516113281,297.1499938964844,293.1499938964844,0.7966642379760742,-12380.103515625,304.1881408691406,0.9736844897270204,0.7934431433677673,0.7535736560821533,293.17608642578125,297.1499938964844,293.1499938964844,0.0717643201351165,-8873.2451171875,304.155029296875,0.5013379454612732,0.112623207271099,0.5414308309555054,290.5918273925781,291.1499938964844,251.5347442626953,250.95700073242188,279.16265869140625,293.2500915527344,290.5954284667969,1.0,0.6505693197250366,0.4492615163326263,0.4492615163326263,1.0,1.0,-3.2024471759796143,1.0815845727920532,2.1208627223968506,0.3618373274803161,0.0,0.0,1.0,251.58273315429688,254.0,127.99227142333984,-37036.390625,3244.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5942687988281,312.7621459960937,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9063923954963684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009198730695061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2966003417969,297.1499938964844,293.1499938964844,0.3522622883319855,-6235.05615234375,304.1864929199219,0.7838941812515259,0.4146574139595032,0.3795726001262665,293.2702331542969,297.1499938964844,293.1499938964844,0.5101756453514099,-8764.759765625,304.1919250488281,0.8610954284667969,0.5572142601013184,0.5333607196807861,293.18328857421875,297.1499938964844,293.1499938964844,0.6198327541351318,-7536.16455078125,304.180419921875,0.9071085453033448,0.6521399021148682,0.4589862823486328,293.2241516113281,297.1499938964844,293.1499938964844,0.7966642379760742,-12380.103515625,304.1881408691406,0.9736844897270204,0.7934431433677673,0.7535736560821533,293.17608642578125,297.1499938964844,293.1499938964844,0.0717643201351165,-8873.2451171875,304.155029296875,0.5013379454612732,0.112623207271099,0.5414308309555054,290.5918273925781,291.1499938964844,251.5347442626953,250.95700073242188,279.16265869140625,293.2500915527344,290.5954284667969,1.0,0.6505693197250366,0.4492615163326263,0.4492615163326263,1.0,1.0,-3.2024471759796143,1.0815845727920532,2.1208627223968506,0.3618373274803161,0.0,0.0,1.0,251.58273315429688,254.0,127.99227142333984,-37036.390625,3244.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5942687988281,312.7621459960937,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9063923954963684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009198730695061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.3031616210937,297.1499938964844,293.1499938964844,0.3442285358905792,-6121.58154296875,304.1877136230469,0.7778802514076233,0.4096152782440185,0.3752755522727966,293.2790832519531,297.1499938964844,293.1499938964844,0.500556230545044,-8634.177734375,304.1939697265625,0.8556605577468872,0.5523709654808044,0.5290615558624268,293.1870422363281,297.1499938964844,293.1499938964844,0.6127327084541321,-7468.44384765625,304.1820983886719,0.902870774269104,0.6505394577980042,0.4580339789390564,293.2274780273437,297.1499938964844,293.1499938964844,0.7868474125862122,-12260.59375,304.1917419433594,0.9692869782447816,0.790888786315918,0.7513940334320068,293.1783142089844,297.1499938964844,293.1499938964844,0.0704245418310165,-8746.171875,304.15557861328125,0.4980092346668243,0.1115109249949455,0.5374504923820496,290.6875,291.1499938964844,251.62548828125,251.0403594970703,279.1636657714844,293.2559509277344,290.6910705566406,1.0,0.6500985622406006,0.4506767988204956,0.4506767988204956,1.0,1.0,-3.1835615634918213,1.07776939868927,2.105792284011841,0.3621447086334228,0.0,0.0,1.0,254.9627685546875,257.0,131.56468200683594,-37124.7265625,3222.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.81414794921875,312.970458984375,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9077219367027284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009212223812937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.3031616210937,297.1499938964844,293.1499938964844,0.3442285358905792,-6121.58154296875,304.1877136230469,0.7778802514076233,0.4096152782440185,0.3752755522727966,293.2790832519531,297.1499938964844,293.1499938964844,0.500556230545044,-8634.177734375,304.1939697265625,0.8556605577468872,0.5523709654808044,0.5290615558624268,293.1870422363281,297.1499938964844,293.1499938964844,0.6127327084541321,-7468.44384765625,304.1820983886719,0.902870774269104,0.6505394577980042,0.4580339789390564,293.2274780273437,297.1499938964844,293.1499938964844,0.7868474125862122,-12260.59375,304.1917419433594,0.9692869782447816,0.790888786315918,0.7513940334320068,293.1783142089844,297.1499938964844,293.1499938964844,0.0704245418310165,-8746.171875,304.15557861328125,0.4980092346668243,0.1115109249949455,0.5374504923820496,290.6875,291.1499938964844,251.62548828125,251.0403594970703,279.1636657714844,293.2559509277344,290.6910705566406,1.0,0.6500985622406006,0.4506767988204956,0.4506767988204956,1.0,1.0,-3.1835615634918213,1.07776939868927,2.105792284011841,0.3621447086334228,0.0,0.0,1.0,254.9627685546875,257.0,131.56468200683594,-37124.7265625,3222.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.81414794921875,312.970458984375,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9077219367027284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009212223812937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.3063659667969,297.1499938964844,293.1499938964844,0.3402033746242523,-6064.54833984375,304.18817138671875,0.7748691439628601,0.4070410430431366,0.3730740249156952,293.2835388183594,297.1499938964844,293.1499938964844,0.4956926107406616,-8568.017578125,304.19482421875,0.8529396653175354,0.5498583912849426,0.526820182800293,293.1889343261719,297.1499938964844,293.1499938964844,0.6091576218605042,-7434.34912109375,304.1827392578125,0.9008079767227172,0.6496984958648682,0.457524687051773,293.2291564941406,297.1499938964844,293.1499938964844,0.7819020748138428,-12200.5908203125,304.1931457519531,0.9670373797416688,0.7895800471305847,0.750268280506134,293.1795959472656,297.1499938964844,293.1499938964844,0.0697097554802894,-8678.88671875,304.1558837890625,0.4962795674800873,0.1109017804265022,0.5351846218109131,290.7347412109375,291.1499938964844,251.67295837402344,251.08395385742188,279.1641540527344,293.2589111328125,290.7383117675781,1.0,0.6497953534126282,0.4514232575893402,0.4514232575893402,1.0,1.0,-3.173529863357544,1.0757092237472534,2.097820520401001,0.3622670769691467,0.0,0.0,1.0,256.64471435546875,257.0,131.54800415039062,-37156.7109375,3209.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9161682128906,313.0682678222656,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9129435420036316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009265216649509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.3095397949219,297.1499938964844,293.1499938964844,0.3360696732997894,-6005.71728515625,304.1887512207031,0.7718748450279236,0.4044389724731445,0.370845764875412,293.2879943847656,297.1499938964844,293.1499938964844,0.4906460642814636,-8499.0634765625,304.1958312988281,0.8502345681190491,0.5472948551177979,0.5245289206504822,293.1907958984375,297.1499938964844,293.1499938964844,0.6053832173347473,-7398.15771484375,304.18365478515625,0.8987631797790527,0.6488372683525085,0.4570006132125854,293.23077392578125,297.1499938964844,293.1499938964844,0.7767077684402466,-12137.3037109375,304.1947631835937,0.9647731184959412,0.7882562279701233,0.7491277456283569,293.180908203125,297.1499938964844,293.1499938964844,0.0689503028988838,-8607.52734375,304.1561889648437,0.4945316910743713,0.1102694049477577,0.5327979922294617,290.78546142578125,291.1499938964844,251.72178649902344,251.12876892089844,279.1646423339844,293.2618103027344,290.78961181640625,1.0,0.6494553685188293,0.4521929621696472,0.4521929621696472,1.0,1.0,-3.1632254123687744,1.0735849142074585,2.0896403789520264,0.3623805046081543,0.0,0.0,1.0,258.3098449707031,260.0,137.83143615722656,-37214.76953125,3196.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0472106933594,313.1918029785156,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9138098359107972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009274008334614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.315673828125,297.1499938964844,293.1499938964844,0.327655166387558,-5885.4111328125,304.1898498535156,0.7659466862678528,0.3991540074348449,0.3663132190704345,293.2967834472656,297.1499938964844,293.1499938964844,0.4802468419075012,-8356.4423828125,304.1978759765625,0.8448724150657654,0.5420135855674744,0.5197980999946594,293.19451904296875,297.1499938964844,293.1499938964844,0.5975129008293152,-7322.50634765625,304.185546875,0.8947297930717468,0.6470509767532349,0.4559067785739898,293.2339782714844,297.1499938964844,293.1499938964844,0.7659140229225159,-12005.69140625,304.1977844238281,0.9602081775665284,0.7855580449104309,0.7467980980873108,293.1835327148437,297.1499938964844,293.1499938964844,0.0673511996865272,-8458.0224609375,304.15679931640625,0.4909944832324981,0.1089502349495887,0.5277459025382996,290.8924255371094,291.1499938964844,251.82321166992188,251.22178649902344,279.16558837890625,293.2675476074219,290.896484375,1.0,0.6486771702766418,0.4537999331951141,0.4537999331951141,1.0,1.0,-3.1418981552124023,1.0691707134246826,2.07272744178772,0.3625870048999786,0.0,0.0,1.0,261.5885314941406,263.0,145.26821899414062,-37305.37109375,3168.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2906799316406,313.4234313964844,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9149649143218994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009285730775445,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.315673828125,297.1499938964844,293.1499938964844,0.327655166387558,-5885.4111328125,304.1898498535156,0.7659466862678528,0.3991540074348449,0.3663132190704345,293.2967834472656,297.1499938964844,293.1499938964844,0.4802468419075012,-8356.4423828125,304.1978759765625,0.8448724150657654,0.5420135855674744,0.5197980999946594,293.19451904296875,297.1499938964844,293.1499938964844,0.5975129008293152,-7322.50634765625,304.185546875,0.8947297930717468,0.6470509767532349,0.4559067785739898,293.2339782714844,297.1499938964844,293.1499938964844,0.7659140229225159,-12005.69140625,304.1977844238281,0.9602081775665284,0.7855580449104309,0.7467980980873108,293.1835327148437,297.1499938964844,293.1499938964844,0.0673511996865272,-8458.0224609375,304.15679931640625,0.4909944832324981,0.1089502349495887,0.5277459025382996,290.8924255371094,291.1499938964844,251.82321166992188,251.22178649902344,279.16558837890625,293.2675476074219,290.896484375,1.0,0.6486771702766418,0.4537999331951141,0.4537999331951141,1.0,1.0,-3.1418981552124023,1.0691707134246826,2.07272744178772,0.3625870048999786,0.0,0.0,1.0,261.5885314941406,263.0,145.26821899414062,-37305.37109375,3168.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2906799316406,313.4234313964844,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9149649143218994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009285730775445,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.32147216796875,297.1499938964844,293.1499938964844,0.3193385004997253,-5765.96923828125,304.1903991699219,0.7601169347763062,0.3937803208827972,0.3616950809955597,293.3053894042969,297.1499938964844,293.1499938964844,0.4698595702648163,-8213.5703125,304.19921875,0.8395767211914062,0.5365480780601501,0.5148875713348389,293.19805908203125,297.1499938964844,293.1499938964844,0.5897122025489807,-7247.587890625,304.1866760253906,0.8907811045646667,0.6452023983001709,0.4547646045684814,293.23699951171875,297.1499938964844,293.1499938964844,0.7552096247673035,-11875.5478515625,304.1996765136719,0.9556152820587158,0.7828183174133301,0.744421660900116,293.1861267089844,297.1499938964844,293.1499938964844,0.0657244101166725,-8307.28125,304.1572265625,0.4873996675014496,0.1075772196054458,0.5224226713180542,290.9964294433594,291.1499938964844,251.9293365478516,251.3190460205078,279.1664428710937,293.2730712890625,291.0003662109375,1.0,0.6477948427200317,0.4554899632930755,0.4554899632930755,1.0,1.0,-3.11981201171875,1.0645878314971924,2.0552241802215576,0.3627732694149017,0.0,0.0,1.0,264.8031311035156,266.0,144.56895446777344,-37364.69921875,3138.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5091247558594,313.63409423828125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9202486276626588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009339354000985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.32147216796875,297.1499938964844,293.1499938964844,0.3193385004997253,-5765.96923828125,304.1903991699219,0.7601169347763062,0.3937803208827972,0.3616950809955597,293.3053894042969,297.1499938964844,293.1499938964844,0.4698595702648163,-8213.5703125,304.19921875,0.8395767211914062,0.5365480780601501,0.5148875713348389,293.19805908203125,297.1499938964844,293.1499938964844,0.5897122025489807,-7247.587890625,304.1866760253906,0.8907811045646667,0.6452023983001709,0.4547646045684814,293.23699951171875,297.1499938964844,293.1499938964844,0.7552096247673035,-11875.5478515625,304.1996765136719,0.9556152820587158,0.7828183174133301,0.744421660900116,293.1861267089844,297.1499938964844,293.1499938964844,0.0657244101166725,-8307.28125,304.1572265625,0.4873996675014496,0.1075772196054458,0.5224226713180542,290.9964294433594,291.1499938964844,251.9293365478516,251.3190460205078,279.1664428710937,293.2730712890625,291.0003662109375,1.0,0.6477948427200317,0.4554899632930755,0.4554899632930755,1.0,1.0,-3.11981201171875,1.0645878314971924,2.0552241802215576,0.3627732694149017,0.0,0.0,1.0,264.8031311035156,266.0,144.56895446777344,-37364.69921875,3138.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5091247558594,313.63409423828125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9202486276626588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009339354000985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.3269348144531,297.1499938964844,293.1499938964844,0.310847520828247,-5643.09326171875,304.19110107421875,0.7543903589248657,0.3883268237113952,0.35700324177742,293.3138122558594,297.1499938964844,293.1499938964844,0.4590932428836822,-8064.4443359375,304.20074462890625,0.8343311548233032,0.5309062600135803,0.5098100900650024,293.20147705078125,297.1499938964844,293.1499938964844,0.5814884305000305,-7168.10009765625,304.18817138671875,0.8869131803512573,0.6432945728302002,0.4535821974277496,293.2398376464844,297.1499938964844,293.1499938964844,0.7439970374107361,-11738.4453125,304.2018127441406,0.9510036706924438,0.7800386548042297,0.742009699344635,293.1885986328125,297.1499938964844,293.1499938964844,0.0640134885907173,-8149.64794921875,304.1576843261719,0.4837079644203186,0.1061628609895706,0.5168972015380859,291.1082458496094,291.1499938964844,252.0397186279297,251.4201202392578,279.1672668457031,293.2783508300781,291.1126708984375,1.0,0.6468328833580017,0.4572581052780151,0.4572581052780151,1.0,1.0,-3.097102642059326,1.059867262840271,2.0372354984283447,0.3629416823387146,0.0,0.0,1.0,267.9690856933594,269.0,153.9392852783203,-37459.12109375,3107.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7710876464844,313.8837585449219,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.921261191368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009349629981443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.3269348144531,297.1499938964844,293.1499938964844,0.310847520828247,-5643.09326171875,304.19110107421875,0.7543903589248657,0.3883268237113952,0.35700324177742,293.3138122558594,297.1499938964844,293.1499938964844,0.4590932428836822,-8064.4443359375,304.20074462890625,0.8343311548233032,0.5309062600135803,0.5098100900650024,293.20147705078125,297.1499938964844,293.1499938964844,0.5814884305000305,-7168.10009765625,304.18817138671875,0.8869131803512573,0.6432945728302002,0.4535821974277496,293.2398376464844,297.1499938964844,293.1499938964844,0.7439970374107361,-11738.4453125,304.2018127441406,0.9510036706924438,0.7800386548042297,0.742009699344635,293.1885986328125,297.1499938964844,293.1499938964844,0.0640134885907173,-8149.64794921875,304.1576843261719,0.4837079644203186,0.1061628609895706,0.5168972015380859,291.1082458496094,291.1499938964844,252.0397186279297,251.4201202392578,279.1672668457031,293.2783508300781,291.1126708984375,1.0,0.6468328833580017,0.4572581052780151,0.4572581052780151,1.0,1.0,-3.097102642059326,1.059867262840271,2.0372354984283447,0.3629416823387146,0.0,0.0,1.0,267.9690856933594,269.0,153.9392852783203,-37459.12109375,3107.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7710876464844,313.8837585449219,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.921261191368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009349629981443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.33209228515625,297.1499938964844,293.1499938964844,0.3024390339851379,-5520.7431640625,304.19140625,0.7487598061561584,0.3828006088733673,0.3522423803806305,293.322021484375,297.1499938964844,293.1499938964844,0.4483102262020111,-7914.45947265625,304.2017822265625,0.8291018605232239,0.5250898003578186,0.5045651793479919,293.2047424316406,297.1499938964844,293.1499938964844,0.573268473148346,-7088.58544921875,304.1891174316406,0.8831098079681396,0.6413257718086243,0.4523553252220154,293.2425537109375,297.1499938964844,293.1499938964844,0.7328068017959595,-11601.6396484375,304.2031555175781,0.9463688135147096,0.777215301990509,0.7395536303520203,293.19091796875,297.1499938964844,293.1499938964844,0.0622826740145683,-7991.5478515625,304.1579895019531,0.4798473715782165,0.1047129929065704,0.5112036466598511,291.2191772460937,291.1499938964844,252.1539459228516,251.52459716796875,279.16802978515625,293.283447265625,291.2233581542969,1.0,0.6458049416542053,0.4591014385223388,0.4591014385223388,1.0,1.0,-3.073801040649414,1.0550057888031006,2.018795251846313,0.3630817234516144,0.0,0.0,0.9864283800125122,271.1038513183594,272.0,153.18861389160156,-37512.78125,3074.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.00537109375,314.1078796386719,278.1499938964844,0.0,18000.0,319.54998779296875,32754.876953125,36000.0,0.0,0.0,0.9215500354766846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8306447267532349,1.8306725025177,-2.7757992938859388e-05,0.0,0.0009352561319246,0.0,0.0,683.4850463867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.33209228515625,297.1499938964844,293.1499938964844,0.3024390339851379,-5520.7431640625,304.19140625,0.7487598061561584,0.3828006088733673,0.3522423803806305,293.322021484375,297.1499938964844,293.1499938964844,0.4483102262020111,-7914.45947265625,304.2017822265625,0.8291018605232239,0.5250898003578186,0.5045651793479919,293.2047424316406,297.1499938964844,293.1499938964844,0.573268473148346,-7088.58544921875,304.1891174316406,0.8831098079681396,0.6413257718086243,0.4523553252220154,293.2425537109375,297.1499938964844,293.1499938964844,0.7328068017959595,-11601.6396484375,304.2031555175781,0.9463688135147096,0.777215301990509,0.7395536303520203,293.19091796875,297.1499938964844,293.1499938964844,0.0622826740145683,-7991.5478515625,304.1579895019531,0.4798473715782165,0.1047129929065704,0.5112036466598511,291.2191772460937,291.1499938964844,252.1539459228516,251.52459716796875,279.16802978515625,293.283447265625,291.2233581542969,1.0,0.6458049416542053,0.4591014385223388,0.4591014385223388,1.0,1.0,-3.073801040649414,1.0550057888031006,2.018795251846313,0.3630817234516144,0.0,0.0,0.9864283800125122,271.1038513183594,272.0,153.18861389160156,-37512.78125,3074.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.00537109375,314.1078796386719,278.1499938964844,0.0,18000.0,319.54998779296875,32754.876953125,36000.0,0.0,0.0,0.9215500354766846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8306447267532349,1.8306725025177,-2.7757992938859388e-05,0.0,0.0009352561319246,0.0,0.0,683.4850463867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3345031738281,297.1499938964844,293.1499938964844,0.2983427941799164,-5460.9423828125,304.1913146972656,0.7459824085235596,0.3800155222415924,0.3498408794403076,293.3260498046875,297.1499938964844,293.1499938964844,0.4430259764194488,-7840.79296875,304.20196533203125,0.8264865279197693,0.5221220254898071,0.501885175704956,293.206298828125,297.1499938964844,293.1499938964844,0.5693010091781616,-7050.25830078125,304.189208984375,0.8812351822853088,0.6403251886367798,0.4517293870449066,293.2438049316406,297.1499938964844,293.1499938964844,0.7273983955383301,-11535.6640625,304.20330810546875,0.9440505504608154,0.775795042514801,0.7383154630661011,293.1920166015625,297.1499938964844,293.1499938964844,0.0614280253648757,-7914.08935546875,304.1580810546875,0.4778265655040741,0.1039763838052749,0.5083014369010925,291.2715148925781,291.1499938964844,252.21237182617188,251.57798767089844,279.1683959960937,293.285888671875,291.27557373046875,1.0,0.6452708840370178,0.4600495994091034,0.4600495994091034,1.0,1.0,-3.061962366104126,1.0525288581848145,2.0094335079193115,0.3631401658058166,0.0,0.0,0.9730653166770936,272.6604919433594,272.0,149.514892578125,-37522.47265625,3058.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1145935058594,314.2109375,278.1499938964844,0.0,18000.0,320.0299987792969,33237.7578125,36000.0,0.0,0.0,0.9262360334396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8288164138793943,1.8288443088531487,-2.7826568839373067e-05,0.0,0.0009400118724443,0.0,0.0,683.4947509765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3368835449219,297.1499938964844,293.1499938964844,0.2942109704017639,-5400.35302734375,304.1913146972656,0.7432288527488708,0.3772166669368744,0.3474265038967132,293.3299865722656,297.1499938964844,293.1499938964844,0.4376581907272339,-7765.6298828125,304.2023010253906,0.8238642811775208,0.5191150307655334,0.499168187379837,293.20782470703125,297.1499938964844,293.1499938964844,0.5652344226837158,-7010.7890625,304.1894836425781,0.8793787360191345,0.6393135786056519,0.4510963261127472,293.2450256347656,297.1499938964844,293.1499938964844,0.721876323223114,-11467.96875,304.20367431640625,0.9417346119880676,0.7743685841560364,0.7370723485946655,293.193115234375,297.1499938964844,293.1499938964844,0.0605545453727245,-7835.1328125,304.158203125,0.4757268726825714,0.1032325699925422,0.5053654909133911,291.3258361816406,291.1499938964844,252.27159118652344,251.632080078125,279.16876220703125,293.28826904296875,291.330322265625,1.0,0.6447253227233887,0.4610148668289184,0.4610148668289184,1.0,1.0,-3.0500082969665527,1.0500224828720093,1.999985933303833,0.3631904125213623,0.0,0.0,0.955948531627655,274.2110900878906,275.0,151.86355590820312,-37553.84765625,3041.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2530517578125,314.3383483886719,278.1499938964844,0.0,18000.0,320.0299987792969,33928.8828125,36000.0,0.0,0.0,0.926543951034546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826192855834961,1.8262208700180047,-2.7924636015086435e-05,0.0,0.000940324331168,0.0,0.0,683.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3413391113281,297.1499938964844,293.1499938964844,0.2860234677791595,-5279.7333984375,304.191162109375,0.7377805113792419,0.3715784847736358,0.342560201883316,293.3377685546875,297.1499938964844,293.1499938964844,0.4269331097602844,-7614.84765625,304.20269775390625,0.8185672163963318,0.5129806399345398,0.4936206042766571,293.2107849121094,297.1499938964844,293.1499938964844,0.5571188926696777,-6931.87548828125,304.1898193359375,0.8757102489471436,0.637248694896698,0.4498022198677063,293.24737548828125,297.1499938964844,293.1499938964844,0.7108774781227112,-11332.9072265625,304.2040710449219,0.9371055364608764,0.7714851498603821,0.7345595955848694,293.1951599121094,297.1499938964844,293.1499938964844,0.0587968528270721,-7677.25830078125,304.15838623046875,0.4712192416191101,0.1017244309186935,0.4993989467620849,291.4344482421875,291.1499938964844,252.39219665527344,251.7421722412109,279.1694641113281,293.2928771972656,291.4383850097656,1.0,0.6436020135879517,0.4629961848258972,0.4629961848258972,1.0,1.0,-3.025740385055542,1.0449106693267822,1.9808295965194704,0.3632599115371704,0.0,0.0,0.9106520414352416,277.3016357421875,278.0,148.56544494628906,-37553.8984375,3007.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.516845703125,314.56890869140625,278.1499938964844,0.0,18000.0,320.0299987792969,36152.25,36000.0,0.0,0.0,0.9264798164367676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8136168718338013,1.813645005226136,-2.814948311424814e-05,0.0,0.0009402592550031,0.0,0.0,679.47509765625,0.0,0.0,0.0,0.9964640140533448,4.0,0.0,1.0
548280,293.3413391113281,297.1499938964844,293.1499938964844,0.2860234677791595,-5279.7333984375,304.191162109375,0.7377805113792419,0.3715784847736358,0.342560201883316,293.3377685546875,297.1499938964844,293.1499938964844,0.4269331097602844,-7614.84765625,304.20269775390625,0.8185672163963318,0.5129806399345398,0.4936206042766571,293.2107849121094,297.1499938964844,293.1499938964844,0.5571188926696777,-6931.87548828125,304.1898193359375,0.8757102489471436,0.637248694896698,0.4498022198677063,293.24737548828125,297.1499938964844,293.1499938964844,0.7108774781227112,-11332.9072265625,304.2040710449219,0.9371055364608764,0.7714851498603821,0.7345595955848694,293.1951599121094,297.1499938964844,293.1499938964844,0.0587968528270721,-7677.25830078125,304.15838623046875,0.4712192416191101,0.1017244309186935,0.4993989467620849,291.4344482421875,291.1499938964844,252.39219665527344,251.7421722412109,279.1694641113281,293.2928771972656,291.4383850097656,1.0,0.6436020135879517,0.4629961848258972,0.4629961848258972,1.0,1.0,-3.025740385055542,1.0449106693267822,1.9808295965194704,0.3632599115371704,0.0,0.0,0.9106520414352416,277.3016357421875,278.0,148.56544494628906,-37553.8984375,3007.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.516845703125,314.56890869140625,278.1499938964844,0.0,18000.0,320.0299987792969,36152.25,36000.0,0.0,0.0,0.9264798164367676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8136168718338013,1.813645005226136,-2.814948311424814e-05,0.0,0.0009402592550031,0.0,0.0,679.47509765625,0.0,0.0,0.0,0.9964640140533448,4.0,0.0,1.0
548340,293.3453369140625,297.1499938964844,293.1499938964844,0.2799288630485534,-5191.453125,304.1875305175781,0.7324115633964539,0.3659203350543976,0.3376635611057281,293.3451232910156,297.1499938964844,293.1499938964844,0.4191614091396332,-7508.14501953125,304.1979675292969,0.8131706118583679,0.5067287087440491,0.4879457950592041,293.2132873535156,297.1499938964844,293.1499938964844,0.5528345108032227,-6893.33984375,304.1835021972656,0.8721330761909485,0.6352011561393738,0.4484994411468506,293.2491760253906,297.1499938964844,293.1499938964844,0.7046651840209961,-11262.7783203125,304.1961975097656,0.9325349926948548,0.7686503529548645,0.7320579886436462,293.1970520019531,297.1499938964844,293.1499938964844,0.05751833319664,-7566.8076171875,304.15771484375,0.4661746025085449,0.1001929193735122,0.4933162033557892,291.46392822265625,291.1499938964844,252.51535034179688,251.85446166992188,279.1700744628906,293.29705810546875,291.46368408203125,1.0,0.6424470543861389,0.4650357961654663,0.4650357961654663,1.0,1.0,-3.0011463165283203,1.0397028923034668,1.9614434242248533,0.363286405801773,0.0,0.0,0.8657838702201843,280.3631286621094,281.0,59.721317291259766,-37179.43359375,2973.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.83624267578125,314.713623046875,278.1499938964844,0.0,18000.0,319.54998779296875,36933.6484375,36000.0,0.0,0.0,0.9199392795562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7340073585510254,1.7340339422225952,-2.661117832758464e-05,0.0,0.0009336214279755,0.0,0.0,607.6790161132812,0.0,0.0,0.0,0.958942711353302,4.0,0.0,1.0
548400,293.3453369140625,297.1499938964844,293.1499938964844,0.2799288630485534,-5191.453125,304.1875305175781,0.7324115633964539,0.3659203350543976,0.3376635611057281,293.3451232910156,297.1499938964844,293.1499938964844,0.4191614091396332,-7508.14501953125,304.1979675292969,0.8131706118583679,0.5067287087440491,0.4879457950592041,293.2132873535156,297.1499938964844,293.1499938964844,0.5528345108032227,-6893.33984375,304.1835021972656,0.8721330761909485,0.6352011561393738,0.4484994411468506,293.2491760253906,297.1499938964844,293.1499938964844,0.7046651840209961,-11262.7783203125,304.1961975097656,0.9325349926948548,0.7686503529548645,0.7320579886436462,293.1970520019531,297.1499938964844,293.1499938964844,0.05751833319664,-7566.8076171875,304.15771484375,0.4661746025085449,0.1001929193735122,0.4933162033557892,291.46392822265625,291.1499938964844,252.51535034179688,251.85446166992188,279.1700744628906,293.29705810546875,291.46368408203125,1.0,0.6424470543861389,0.4650357961654663,0.4650357961654663,1.0,1.0,-3.0011463165283203,1.0397028923034668,1.9614434242248533,0.363286405801773,0.0,0.0,0.8657838702201843,280.3631286621094,281.0,59.721317291259766,-37179.43359375,2973.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.83624267578125,314.713623046875,278.1499938964844,0.0,18000.0,319.54998779296875,36933.6484375,36000.0,0.0,0.0,0.9199392795562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7340073585510254,1.7340339422225952,-2.661117832758464e-05,0.0,0.0009336214279755,0.0,0.0,607.6790161132812,0.0,0.0,0.0,0.958942711353302,4.0,0.0,1.0
548460,293.3488464355469,297.1499938964844,293.1499938964844,0.2752475440502167,-5124.64501953125,304.1828308105469,0.7271120548248291,0.3602599203586578,0.332763671875,293.3520202636719,297.1499938964844,293.1499938964844,0.4134179651737213,-7430.85986328125,304.1915588378906,0.8076297044754028,0.5003868341445923,0.4821850657463074,293.21514892578125,297.1499938964844,293.1499938964844,0.5513613820075989,-6883.3056640625,304.1748046875,0.8686978220939636,0.6332175731658936,0.4472423791885376,293.2502136230469,297.1499938964844,293.1499938964844,0.7020387053489685,-11238.990234375,304.1851806640625,0.9281081557273864,0.7659230828285217,0.7296591997146606,293.1988220214844,297.1499938964844,293.1499938964844,0.0565515868365764,-7486.80615234375,304.15673828125,0.4605080187320709,0.0986451581120491,0.4871435165405273,291.4385070800781,291.1499938964844,252.640625,251.9685516357422,279.17059326171875,293.3007202148437,291.43701171875,1.0,0.6412848830223083,0.4671229720115661,0.4671229720115661,1.0,1.0,-2.9765162467956543,1.034483551979065,1.9420326948165887,0.3632963895797729,0.0,0.0,0.8286720514297485,283.38037109375,284.0,-10.561357498168944,-36706.33984375,2939.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2007141113281,314.8507080078125,278.1499938964844,0.0,18000.0,319.54998779296875,37058.57421875,36000.0,0.0,0.0,0.9144496321678162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.639088153839111,1.6391128301620483,-2.46951913140947e-05,0.0,0.0009280501399189,0.0,0.0,526.8829345703125,0.0,0.0,0.0,0.9144755601882936,4.0,0.0,1.0
548520,293.3488464355469,297.1499938964844,293.1499938964844,0.2752475440502167,-5124.64501953125,304.1828308105469,0.7271120548248291,0.3602599203586578,0.332763671875,293.3520202636719,297.1499938964844,293.1499938964844,0.4134179651737213,-7430.85986328125,304.1915588378906,0.8076297044754028,0.5003868341445923,0.4821850657463074,293.21514892578125,297.1499938964844,293.1499938964844,0.5513613820075989,-6883.3056640625,304.1748046875,0.8686978220939636,0.6332175731658936,0.4472423791885376,293.2502136230469,297.1499938964844,293.1499938964844,0.7020387053489685,-11238.990234375,304.1851806640625,0.9281081557273864,0.7659230828285217,0.7296591997146606,293.1988220214844,297.1499938964844,293.1499938964844,0.0565515868365764,-7486.80615234375,304.15673828125,0.4605080187320709,0.0986451581120491,0.4871435165405273,291.4385070800781,291.1499938964844,252.640625,251.9685516357422,279.17059326171875,293.3007202148437,291.43701171875,1.0,0.6412848830223083,0.4671229720115661,0.4671229720115661,1.0,1.0,-2.9765162467956543,1.034483551979065,1.9420326948165887,0.3632963895797729,0.0,0.0,0.8286720514297485,283.38037109375,284.0,-10.561357498168944,-36706.33984375,2939.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2007141113281,314.8507080078125,278.1499938964844,0.0,18000.0,319.54998779296875,37058.57421875,36000.0,0.0,0.0,0.9144496321678162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.639088153839111,1.6391128301620483,-2.46951913140947e-05,0.0,0.0009280501399189,0.0,0.0,526.8829345703125,0.0,0.0,0.0,0.9144755601882936,4.0,0.0,1.0
548580,293.3520202636719,297.1499938964844,293.1499938964844,0.2708542048931122,-5061.5556640625,304.1792297363281,0.7217898964881897,0.3545765578746795,0.3278466463088989,293.3586730957031,297.1499938964844,293.1499938964844,0.4080593287944793,-7358.00634765625,304.1866760253906,0.8018630146980286,0.4939199686050415,0.4763145446777344,293.2168884277344,297.1499938964844,293.1499938964844,0.5506055355072021,-6879.384765625,304.1678466796875,0.8653441667556763,0.631217896938324,0.4459885954856872,293.2510986328125,297.1499938964844,293.1499938964844,0.7004187107086182,-11225.8564453125,304.1762390136719,0.9237715601921082,0.7632045745849609,0.7272929549217224,293.2004089355469,297.1499938964844,293.1499938964844,0.0556266643106937,-7411.1240234375,304.1560363769531,0.4547995328903198,0.0970827341079711,0.4809044301509857,291.40301513671875,291.1499938964844,252.767578125,252.08404541015625,279.1711120605469,293.3041381835937,291.40142822265625,1.0,0.6401180624961853,0.4692614376544952,0.4692614376544952,1.0,1.0,-2.951697826385498,1.0291956663131714,1.922502279281616,0.3632733523845672,0.0,0.0,0.7972928881645203,286.3929443359375,287.0,-38.09467315673828,-36265.9609375,2905.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6395874023437,315.0392761230469,278.1499938964844,0.0,18000.0,319.54998779296875,37013.3125,36000.0,0.0,0.0,0.9065917134284972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5469965934753418,1.5470194816589355,-2.2903217541170307e-05,0.0,0.0009200753411278,0.0,0.0,455.6618041992188,0.0,0.0,0.0,0.8717196583747864,4.0,0.0,1.0
548640,293.3520202636719,297.1499938964844,293.1499938964844,0.2708542048931122,-5061.5556640625,304.1792297363281,0.7217898964881897,0.3545765578746795,0.3278466463088989,293.3586730957031,297.1499938964844,293.1499938964844,0.4080593287944793,-7358.00634765625,304.1866760253906,0.8018630146980286,0.4939199686050415,0.4763145446777344,293.2168884277344,297.1499938964844,293.1499938964844,0.5506055355072021,-6879.384765625,304.1678466796875,0.8653441667556763,0.631217896938324,0.4459885954856872,293.2510986328125,297.1499938964844,293.1499938964844,0.7004187107086182,-11225.8564453125,304.1762390136719,0.9237715601921082,0.7632045745849609,0.7272929549217224,293.2004089355469,297.1499938964844,293.1499938964844,0.0556266643106937,-7411.1240234375,304.1560363769531,0.4547995328903198,0.0970827341079711,0.4809044301509857,291.40301513671875,291.1499938964844,252.767578125,252.08404541015625,279.1711120605469,293.3041381835937,291.40142822265625,1.0,0.6401180624961853,0.4692614376544952,0.4692614376544952,1.0,1.0,-2.951697826385498,1.0291956663131714,1.922502279281616,0.3632733523845672,0.0,0.0,0.7972928881645203,286.3929443359375,287.0,-38.09467315673828,-36265.9609375,2905.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6395874023437,315.0392761230469,278.1499938964844,0.0,18000.0,319.54998779296875,37013.3125,36000.0,0.0,0.0,0.9065917134284972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5469965934753418,1.5470194816589355,-2.2903217541170307e-05,0.0,0.0009200753411278,0.0,0.0,455.6618041992188,0.0,0.0,0.0,0.8717196583747864,4.0,0.0,1.0
548700,293.353515625,297.1499938964844,293.1499938964844,0.2686670124530792,-5029.900390625,304.17791748046875,0.7190886735916138,0.3517242670059204,0.3253788352012634,293.3619689941406,297.1499938964844,293.1499938964844,0.4053718149662018,-7321.02978515625,304.1849060058594,0.7989457249641418,0.4906330108642578,0.4733302891254425,293.2177734375,297.1499938964844,293.1499938964844,0.5502883195877075,-6877.6162109375,304.1651916503906,0.8636817336082458,0.6301943063735962,0.4453482329845428,293.2516174316406,297.1499938964844,293.1499938964844,0.6997222304344177,-11219.8857421875,304.1727294921875,0.9216229915618896,0.7618258595466614,0.7260966300964355,293.201171875,297.1499938964844,293.1499938964844,0.0551571249961853,-7372.7421875,304.1557922363281,0.4519853293895721,0.0962951555848121,0.4777590632438659,291.3852233886719,291.1499938964844,252.83155822753903,252.14219665527344,279.17138671875,293.3058166503906,291.3836669921875,1.0,0.6395300030708313,0.4703510999679565,0.4703510999679565,1.0,1.0,-2.9391558170318604,1.0265023708343506,1.912653446197509,0.3632402420043945,0.0,0.0,0.7833999991416931,287.9051513671875,287.0,-43.19571304321289,-36054.59375,2887.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8727722167969,315.14385986328125,278.1499938964844,0.0,18000.0,319.07000732421875,36968.84375,36000.0,0.0,0.0,0.8970450162887573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.503451585769653,1.5034736394882202,-2.208654041169212e-05,0.0,0.0009103866177611,0.0,0.0,424.4510192871094,0.0,0.0,0.0,0.8516844511032104,4.0,0.0,1.0
548760,293.3549499511719,297.1499938964844,293.1499938964844,0.2665543854236603,-4999.30712890625,304.1766662597656,0.7163436412811279,0.348866730928421,0.3229052126407623,293.3652038574219,297.1499938964844,293.1499938964844,0.4027763605117798,-7285.26416015625,304.18328857421875,0.7960126996040344,0.48731130361557,0.4703125357627868,293.2186889648437,297.1499938964844,293.1499938964844,0.5501367449760437,-6877.39306640625,304.1627197265625,0.862026572227478,0.629153311252594,0.444695770740509,293.2521667480469,297.1499938964844,293.1499938964844,0.6992519497871399,-11216.5439453125,304.1694641113281,0.9194880723953248,0.7604314088821411,0.7248858213424683,293.201904296875,297.1499938964844,293.1499938964844,0.0547007024288177,-7335.72412109375,304.15557861328125,0.449199765920639,0.0955029502511024,0.4745946526527405,291.3645935058594,291.1499938964844,252.89578247070312,252.20054626464844,279.1716613769531,293.3074951171875,291.362548828125,1.0,0.6389375329017639,0.4714542329311371,0.4714542329311371,1.0,1.0,-2.926511764526367,1.023769736289978,1.9027420282363887,0.3631893694400787,0.0,0.0,0.7711206078529358,289.4212951660156,290.0,-51.29991912841797,-35820.9609375,2870.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0749206542969,315.2230529785156,278.1499938964844,0.0,18000.0,319.07000732421875,36907.18359375,36000.0,0.0,0.0,0.89121413230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.462362289428711,1.4623836278915403,-2.1332583855837584e-05,0.0,0.0009044690523296,0.0,0.0,396.382568359375,0.0,0.0,0.0,0.8329364657402039,4.0,0.0,1.0
