time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548820,293.3575744628906,297.1499938964844,293.1499938964844,0.2622698247432709,-4936.75341796875,304.1749572753906,0.7106666564941406,0.3431420028209686,0.3179479539394378,293.37158203125,297.1499938964844,293.1499938964844,0.3974345624446869,-7210.796875,304.18115234375,0.7901124954223633,0.4805686473846435,0.4641824662685394,293.2206420898437,297.1499938964844,293.1499938964844,0.5497605800628662,-6875.505859375,304.1591796875,0.8587440848350525,0.627021074295044,0.4433568716049194,293.2533874511719,297.1499938964844,293.1499938964844,0.6982820630073547,-11208.0244140625,304.1646728515625,0.9152786731719972,0.7575972676277161,0.7224234938621521,293.20330810546875,297.1499938964844,293.1499938964844,0.0537528581917285,-7258.666015625,304.1553039550781,0.4437253177165985,0.093904361128807,0.468204140663147,291.3256225585937,291.1499938964844,253.0248260498047,252.3176422119141,279.17218017578125,293.3106994628906,291.3240966796875,1.0,0.6377381682395935,0.4736990928649902,0.4736990928649902,1.0,1.0,-2.9009346961975098,1.018186330795288,1.8827483654022217,0.3630317449569702,0.0,0.0,0.7504560947418213,292.45916748046875,293.0,-51.44231033325195,-35402.20703125,2835.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4652709960937,315.3884582519531,278.1499938964844,0.0,18000.0,319.07000732421875,36745.28125,36000.0,0.0,0.0,0.8784976005554199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3918355703353882,1.3918557167053225,-2.007359580602497e-05,0.0,0.0008915633661672,0.0,0.0,351.2037658691406,0.0,0.0,0.0,0.800956130027771,4.0,0.0,1.0
548880,293.3575744628906,297.1499938964844,293.1499938964844,0.2622698247432709,-4936.75341796875,304.1749572753906,0.7106666564941406,0.3431420028209686,0.3179479539394378,293.37158203125,297.1499938964844,293.1499938964844,0.3974345624446869,-7210.796875,304.18115234375,0.7901124954223633,0.4805686473846435,0.4641824662685394,293.2206420898437,297.1499938964844,293.1499938964844,0.5497605800628662,-6875.505859375,304.1591796875,0.8587440848350525,0.627021074295044,0.4433568716049194,293.2533874511719,297.1499938964844,293.1499938964844,0.6982820630073547,-11208.0244140625,304.1646728515625,0.9152786731719972,0.7575972676277161,0.7224234938621521,293.20330810546875,297.1499938964844,293.1499938964844,0.0537528581917285,-7258.666015625,304.1553039550781,0.4437253177165985,0.093904361128807,0.468204140663147,291.3256225585937,291.1499938964844,253.0248260498047,252.3176422119141,279.17218017578125,293.3106994628906,291.3240966796875,1.0,0.6377381682395935,0.4736990928649902,0.4736990928649902,1.0,1.0,-2.9009346961975098,1.018186330795288,1.8827483654022217,0.3630317449569702,0.0,0.0,0.7504560947418213,292.45916748046875,293.0,-51.44231033325195,-35402.20703125,2835.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4652709960937,315.3884582519531,278.1499938964844,0.0,18000.0,319.07000732421875,36745.28125,36000.0,0.0,0.0,0.8784976005554199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3918355703353882,1.3918557167053225,-2.007359580602497e-05,0.0,0.0008915633661672,0.0,0.0,351.2037658691406,0.0,0.0,0.0,0.800956130027771,4.0,0.0,1.0
548940,293.3598937988281,297.1499938964844,293.1499938964844,0.2578087151050567,-4870.92138671875,304.1741027832031,0.7046923637390137,0.3374105393886566,0.3129821717739105,293.3777770996094,297.1499938964844,293.1499938964844,0.3917284905910492,-7130.162109375,304.1802978515625,0.7841784954071045,0.4736972749233246,0.4579293131828308,293.22271728515625,297.1499938964844,293.1499938964844,0.5490333437919617,-6869.34033203125,304.1573486328125,0.8554941415786743,0.6248103380203247,0.4419652819633484,293.2548217773437,297.1499938964844,293.1499938964844,0.6969403028488159,-11193.1650390625,304.1620483398437,0.9111658930778505,0.7546860575675964,0.7198922038078308,293.2046203613281,297.1499938964844,293.1499938964844,0.0527342520654201,-7175.38671875,304.1552429199219,0.4383946657180786,0.0922870114445686,0.4617310762405395,291.29473876953125,291.1499938964844,253.1542510986328,252.4349670410156,279.1726989746094,293.3138427734375,291.29345703125,1.0,0.6365172266960144,0.4759933948516845,0.4759933948516845,1.0,1.0,-2.8749547004699707,1.0124297142028809,1.86252510547638,0.3627907037734985,0.0,0.0,0.733280599117279,295.50299072265625,296.0,-44.69332885742188,-35005.2421875,2800.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8130798339844,315.5364990234375,278.1499938964844,0.0,18000.0,318.5899963378906,36619.19140625,36000.0,0.0,0.0,0.8599233627319336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3324822187423706,1.3325012922286987,-1.906317265820689e-05,0.0,0.000872712873388,0.0,0.0,316.1955261230469,0.0,0.0,0.0,0.7743400931358337,4.0,0.0,1.0
549000,293.3598937988281,297.1499938964844,293.1499938964844,0.2578087151050567,-4870.92138671875,304.1741027832031,0.7046923637390137,0.3374105393886566,0.3129821717739105,293.3777770996094,297.1499938964844,293.1499938964844,0.3917284905910492,-7130.162109375,304.1802978515625,0.7841784954071045,0.4736972749233246,0.4579293131828308,293.22271728515625,297.1499938964844,293.1499938964844,0.5490333437919617,-6869.34033203125,304.1573486328125,0.8554941415786743,0.6248103380203247,0.4419652819633484,293.2548217773437,297.1499938964844,293.1499938964844,0.6969403028488159,-11193.1650390625,304.1620483398437,0.9111658930778505,0.7546860575675964,0.7198922038078308,293.2046203613281,297.1499938964844,293.1499938964844,0.0527342520654201,-7175.38671875,304.1552429199219,0.4383946657180786,0.0922870114445686,0.4617310762405395,291.29473876953125,291.1499938964844,253.1542510986328,252.4349670410156,279.1726989746094,293.3138427734375,291.29345703125,1.0,0.6365172266960144,0.4759933948516845,0.4759933948516845,1.0,1.0,-2.8749547004699707,1.0124297142028809,1.86252510547638,0.3627907037734985,0.0,0.0,0.733280599117279,295.50299072265625,296.0,-44.69332885742188,-35005.2421875,2800.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8130798339844,315.5364990234375,278.1499938964844,0.0,18000.0,318.5899963378906,36619.19140625,36000.0,0.0,0.0,0.8599233627319336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3324822187423706,1.3325012922286987,-1.906317265820689e-05,0.0,0.000872712873388,0.0,0.0,316.1955261230469,0.0,0.0,0.0,0.7743400931358337,4.0,0.0,1.0
549060,293.36187744140625,297.1499938964844,293.1499938964844,0.2534134685993194,-4805.80126953125,304.17340087890625,0.6986657381057739,0.3316879272460937,0.3080198466777801,293.3837585449219,297.1499938964844,293.1499938964844,0.3860065340995788,-7048.91748046875,304.17974853515625,0.7782362103462219,0.466714859008789,0.4515661895275116,293.224853515625,297.1499938964844,293.1499938964844,0.5484027862548828,-6863.91650390625,304.1559753417969,0.8522847890853882,0.6225353479385376,0.440525621175766,293.2563781738281,297.1499938964844,293.1499938964844,0.6957630515098572,-11179.865234375,304.1600341796875,0.9071893095970154,0.7517132759094238,0.7172976732254028,293.20587158203125,297.1499938964844,293.1499938964844,0.0517067238688468,-7091.81005859375,304.1552124023437,0.4332291781902313,0.0906523391604423,0.4551781117916107,291.2614440917969,291.1499938964844,253.2836303710937,252.5521240234375,279.17315673828125,293.3168334960937,291.2601318359375,1.0,0.6352758407592773,0.4783316850662231,0.4783316850662231,1.0,1.0,-2.848617553710937,1.0065022706985474,1.84211528301239,0.3624597489833832,0.0,0.0,0.720636248588562,298.5440368652344,299.0,-45.28529739379883,-34586.6640625,2765.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0309143066406,315.6026306152344,278.1499938964844,0.0,18000.0,318.5899963378906,36468.37890625,36000.0,0.0,0.0,0.8443907499313354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2856271266937256,1.2856454849243164,-1.8284144971403293e-05,0.0,0.0008569492492824,0.0,0.0,290.2690734863281,0.0,0.0,0.0,0.7535840272903442,4.0,0.0,1.0
549120,293.36187744140625,297.1499938964844,293.1499938964844,0.2534134685993194,-4805.80126953125,304.17340087890625,0.6986657381057739,0.3316879272460937,0.3080198466777801,293.3837585449219,297.1499938964844,293.1499938964844,0.3860065340995788,-7048.91748046875,304.17974853515625,0.7782362103462219,0.466714859008789,0.4515661895275116,293.224853515625,297.1499938964844,293.1499938964844,0.5484027862548828,-6863.91650390625,304.1559753417969,0.8522847890853882,0.6225353479385376,0.440525621175766,293.2563781738281,297.1499938964844,293.1499938964844,0.6957630515098572,-11179.865234375,304.1600341796875,0.9071893095970154,0.7517132759094238,0.7172976732254028,293.20587158203125,297.1499938964844,293.1499938964844,0.0517067238688468,-7091.81005859375,304.1552124023437,0.4332291781902313,0.0906523391604423,0.4551781117916107,291.2614440917969,291.1499938964844,253.2836303710937,252.5521240234375,279.17315673828125,293.3168334960937,291.2601318359375,1.0,0.6352758407592773,0.4783316850662231,0.4783316850662231,1.0,1.0,-2.848617553710937,1.0065022706985474,1.84211528301239,0.3624597489833832,0.0,0.0,0.720636248588562,298.5440368652344,299.0,-45.28529739379883,-34586.6640625,2765.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0309143066406,315.6026306152344,278.1499938964844,0.0,18000.0,318.5899963378906,36468.37890625,36000.0,0.0,0.0,0.8443907499313354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2856271266937256,1.2856454849243164,-1.8284144971403293e-05,0.0,0.0008569492492824,0.0,0.0,290.2690734863281,0.0,0.0,0.0,0.7535840272903442,4.0,0.0,1.0
549180,293.3637084960937,297.1499938964844,293.1499938964844,0.2488529980182647,-4737.64404296875,304.1732177734375,0.6926319599151611,0.3259493112564087,0.3030602633953094,293.3896484375,297.1499938964844,293.1499938964844,0.3799205422401428,-6961.68603515625,304.17999267578125,0.7723006010055542,0.4596011936664581,0.4450954496860504,293.2270202636719,297.1499938964844,293.1499938964844,0.5473856925964355,-6854.16259765625,304.1557006835937,0.849120557308197,0.6201993227005005,0.4390451610088348,293.258056640625,297.1499938964844,293.1499938964844,0.6941462159156799,-11159.9892578125,304.1593933105469,0.903387725353241,0.7486821413040161,0.7146511077880859,293.20703125,297.1499938964844,293.1499938964844,0.0506118834018707,-7002.40478515625,304.1553039550781,0.4282445013523102,0.0890023410320282,0.4485540091991424,291.23590087890625,291.1499938964844,253.4125518798828,252.6687164306641,279.173583984375,293.3197021484375,291.2348022460937,1.0,0.6340171098709106,0.4807110130786896,0.4807110130786896,1.0,1.0,-2.821958303451538,1.0004067420959473,1.8215514421463013,0.3620381951332092,0.0,0.0,0.71095210313797,301.5810546875,287.0,-37.77477264404297,-34200.06640625,2729.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1701354980469,315.63507080078125,278.1499938964844,0.0,18000.0,318.5899963378906,36355.1953125,36000.0,0.0,0.0,0.8289283514022827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2505805492401123,1.2505983114242554,-1.7718793969834223e-05,0.0,0.0008412568713538,0.0,0.0,271.9092712402344,0.0,0.0,0.0,0.7381365299224854,4.0,0.0,1.0
549240,293.3637084960937,297.1499938964844,293.1499938964844,0.2488529980182647,-4737.64404296875,304.1732177734375,0.6926319599151611,0.3259493112564087,0.3030602633953094,293.3896484375,297.1499938964844,293.1499938964844,0.3799205422401428,-6961.68603515625,304.17999267578125,0.7723006010055542,0.4596011936664581,0.4450954496860504,293.2270202636719,297.1499938964844,293.1499938964844,0.5473856925964355,-6854.16259765625,304.1557006835937,0.849120557308197,0.6201993227005005,0.4390451610088348,293.258056640625,297.1499938964844,293.1499938964844,0.6941462159156799,-11159.9892578125,304.1593933105469,0.903387725353241,0.7486821413040161,0.7146511077880859,293.20703125,297.1499938964844,293.1499938964844,0.0506118834018707,-7002.40478515625,304.1553039550781,0.4282445013523102,0.0890023410320282,0.4485540091991424,291.23590087890625,291.1499938964844,253.4125518798828,252.6687164306641,279.173583984375,293.3197021484375,291.2348022460937,1.0,0.6340171098709106,0.4807110130786896,0.4807110130786896,1.0,1.0,-2.821958303451538,1.0004067420959473,1.8215514421463013,0.3620381951332092,0.0,0.0,0.71095210313797,301.5810546875,287.0,-37.77477264404297,-34200.06640625,2729.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1701354980469,315.63507080078125,278.1499938964844,0.0,18000.0,318.5899963378906,36355.1953125,36000.0,0.0,0.0,0.8289283514022827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2505805492401123,1.2505983114242554,-1.7718793969834223e-05,0.0,0.0008412568713538,0.0,0.0,271.9092712402344,0.0,0.0,0.0,0.7381365299224854,4.0,0.0,1.0
549300,293.3648681640625,297.1499938964844,293.1499938964844,0.2463802993297577,-4700.38720703125,304.1734924316406,0.6907786726951599,0.3230185210704803,0.3004397749900818,293.392822265625,297.1499938964844,293.1499938964844,0.3766055405139923,-6913.77587890625,304.1805725097656,0.7705971002578735,0.4559394121170044,0.4416735768318176,293.2280578613281,297.1499938964844,293.1499938964844,0.5466311573982239,-6846.63916015625,304.1560363769531,0.8489214181900024,0.6190181970596313,0.438214898109436,293.25885009765625,297.1499938964844,293.1499938964844,0.6930661201477051,-11146.2080078125,304.15966796875,0.9031189680099488,0.7471529245376587,0.7132062911987305,293.20751953125,297.1499938964844,293.1499938964844,0.049954991787672,-6948.50634765625,304.155517578125,0.4266887605190277,0.0881847515702247,0.4447507858276367,291.2257995605469,291.1499938964844,253.4766998291016,252.7266845703125,279.17401123046875,293.3212890625,291.2249755859375,1.0,0.6315553784370422,0.481943279504776,0.481943279504776,1.0,1.0,-2.807393789291382,0.996887743473053,1.8105061054229736,0.3616655766963959,0.0,0.0,0.7069228291511536,300.4575500488281,287.0,-32.62871551513672,-34003.51953125,2696.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2106018066406,315.63751220703125,278.1499938964844,0.0,18000.0,318.1099853515625,36310.2890625,36000.0,0.0,0.0,0.816520094871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2362476587295532,1.2362651824951172,-1.74921933648875e-05,0.0,0.0008286641095764,0.0,0.0,264.65283203125,0.0,0.0,0.0,0.7318499088287354,4.0,0.0,1.0
549360,293.3659362792969,297.1499938964844,293.1499938964844,0.2438660860061645,-4662.4482421875,304.1737976074219,0.6895425915718079,0.3200879693031311,0.2977457642555237,293.3960266113281,297.1499938964844,293.1499938964844,0.3732206523418426,-6864.791015625,304.18115234375,0.7695478200912476,0.4522342383861542,0.4381387233734131,293.22900390625,297.1499938964844,293.1499938964844,0.5458813309669495,-6839.21728515625,304.1562805175781,0.8494663238525391,0.6178440451622009,0.4373456239700317,293.2596130371094,297.1499938964844,293.1499938964844,0.6920025944709778,-11132.716796875,304.1598205566406,0.9037063121795654,0.7456278800964355,0.7117066383361816,293.2078552246094,297.1499938964844,293.1499938964844,0.0492677316069603,-6892.3193359375,304.15576171875,0.4256366193294525,0.0873863101005554,0.440757542848587,291.2145690917969,291.1499938964844,253.5405731201172,252.78436279296875,279.1744079589844,293.32281494140625,291.2132263183594,1.0,0.6284489631652832,0.4831950068473816,0.4831950068473816,1.0,1.0,-2.792262077331543,0.9931474924087524,1.7991145849227903,0.3611724078655243,0.0,0.0,0.7037047743797302,297.9193725585937,275.0,-33.66865921020508,-33777.45703125,2656.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1995544433594,315.6022033691406,278.1499938964844,0.0,18000.0,318.1099853515625,36268.87109375,36000.0,0.0,0.0,0.8084360361099243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2235887050628662,1.223605990409851,-1.729373434500303e-05,0.0,0.0008204597979784,0.0,0.0,258.3575439453125,0.0,0.0,0.0,0.7263537049293518,4.0,0.0,1.0
549420,293.3674621582031,297.1499938964844,293.1499938964844,0.2387324273586273,-4584.638671875,304.1744079589844,0.6882463097572327,0.3143062591552734,0.2923149168491363,293.4020690917969,297.1499938964844,293.1499938964844,0.3661800026893616,-6762.46728515625,304.1825256347656,0.7686386108398438,0.4447788000106811,0.4309031665325165,293.2305908203125,297.1499938964844,293.1499938964844,0.5441606640815735,-6822.048828125,304.1571044921875,0.8519423604011536,0.6155208349227905,0.4355529546737671,293.2608337402344,297.1499938964844,293.1499938964844,0.6896198391914368,-11102.2021484375,304.1605529785156,0.9065207242965698,0.7425994277000427,0.7086294293403625,293.2082214355469,297.1499938964844,293.1499938964844,0.0478289499878883,-6774.83251953125,304.15625,0.4244735240936279,0.0858458057045936,0.4325653612613678,291.19439697265625,291.1499938964844,253.66726684570312,252.898666381836,279.175048828125,293.3254699707031,291.1935729980469,1.0,0.6208376884460449,0.485733151435852,0.485733151435852,1.0,1.0,-2.7613418102264404,0.9853635430336,1.7759782075881958,0.3600222766399383,0.0,0.0,0.6992722749710083,290.3752136230469,263.0,-27.95415306091309,-33359.3984375,2564.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1249084472656,315.5151672363281,278.1499938964844,0.0,18000.0,318.1099853515625,36172.0234375,36000.0,0.0,0.0,0.7929525971412659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2062734365463257,1.2062904834747314,-1.701634027995169e-05,0.0,0.0008047460578382,0.0,0.0,249.82460021972656,0.0,0.0,0.0,0.7187959551811218,4.0,0.0,1.0
549480,293.3674621582031,297.1499938964844,293.1499938964844,0.2387324273586273,-4584.638671875,304.1744079589844,0.6882463097572327,0.3143062591552734,0.2923149168491363,293.4020690917969,297.1499938964844,293.1499938964844,0.3661800026893616,-6762.46728515625,304.1825256347656,0.7686386108398438,0.4447788000106811,0.4309031665325165,293.2305908203125,297.1499938964844,293.1499938964844,0.5441606640815735,-6822.048828125,304.1571044921875,0.8519423604011536,0.6155208349227905,0.4355529546737671,293.2608337402344,297.1499938964844,293.1499938964844,0.6896198391914368,-11102.2021484375,304.1605529785156,0.9065207242965698,0.7425994277000427,0.7086294293403625,293.2082214355469,297.1499938964844,293.1499938964844,0.0478289499878883,-6774.83251953125,304.15625,0.4244735240936279,0.0858458057045936,0.4325653612613678,291.19439697265625,291.1499938964844,253.66726684570312,252.898666381836,279.175048828125,293.3254699707031,291.1935729980469,1.0,0.6208376884460449,0.485733151435852,0.485733151435852,1.0,1.0,-2.7613418102264404,0.9853635430336,1.7759782075881958,0.3600222766399383,0.0,0.0,0.6992722749710083,290.3752136230469,263.0,-27.95415306091309,-33359.3984375,2564.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1249084472656,315.5151672363281,278.1499938964844,0.0,18000.0,318.1099853515625,36172.0234375,36000.0,0.0,0.0,0.7929525971412659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2062734365463257,1.2062904834747314,-1.701634027995169e-05,0.0,0.0008047460578382,0.0,0.0,249.82460021972656,0.0,0.0,0.0,0.7187959551811218,4.0,0.0,1.0
549540,293.3681945800781,297.1499938964844,293.1499938964844,0.2335154861211776,-4505.12451171875,304.1749572753906,0.6880207061767578,0.308642715215683,0.28691366314888,293.4074401855469,297.1499938964844,293.1499938964844,0.3588412404060364,-6655.29541015625,304.18389892578125,0.768777072429657,0.4372990727424621,0.4235579073429107,293.2319030761719,297.1499938964844,293.1499938964844,0.5421003103256226,-6801.40966796875,304.1581726074219,0.8556891679763794,0.613213062286377,0.4337159097194671,293.2618713378906,297.1499938964844,293.1499938964844,0.6868278980255127,-11066.2783203125,304.16168212890625,0.910938322544098,0.7395832538604736,0.705488383769989,293.2082214355469,297.1499938964844,293.1499938964844,0.0463373661041259,-6653.20849609375,304.1566467285156,0.4241601824760437,0.0843718871474266,0.4243139624595642,291.1797790527344,291.1499938964844,253.79220581054688,253.01126098632807,279.1754455566406,293.3276062011719,291.1791076660156,1.0,0.612072229385376,0.4882985651493072,0.4882985651493072,1.0,1.0,-2.7301244735717773,0.977370023727417,1.75275456905365,0.3587290644645691,0.0,0.0,0.6963279247283936,280.85137939453125,251.0,-21.97463607788086,-32949.83984375,2464.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.99072265625,315.3980712890625,278.1499938964844,0.0,18000.0,317.6300048828125,36112.7109375,36000.0,0.0,0.0,0.7736902236938477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1946147680282593,1.194631576538086,-1.68329497682862e-05,0.0,0.000785197247751,0.0,0.0,244.2094116210937,0.0,0.0,0.0,0.7137384414672852,4.0,0.0,1.0
549600,293.3681945800781,297.1499938964844,293.1499938964844,0.2335154861211776,-4505.12451171875,304.1749572753906,0.6880207061767578,0.308642715215683,0.28691366314888,293.4074401855469,297.1499938964844,293.1499938964844,0.3588412404060364,-6655.29541015625,304.18389892578125,0.768777072429657,0.4372990727424621,0.4235579073429107,293.2319030761719,297.1499938964844,293.1499938964844,0.5421003103256226,-6801.40966796875,304.1581726074219,0.8556891679763794,0.613213062286377,0.4337159097194671,293.2618713378906,297.1499938964844,293.1499938964844,0.6868278980255127,-11066.2783203125,304.16168212890625,0.910938322544098,0.7395832538604736,0.705488383769989,293.2082214355469,297.1499938964844,293.1499938964844,0.0463373661041259,-6653.20849609375,304.1566467285156,0.4241601824760437,0.0843718871474266,0.4243139624595642,291.1797790527344,291.1499938964844,253.79220581054688,253.01126098632807,279.1754455566406,293.3276062011719,291.1791076660156,1.0,0.612072229385376,0.4882985651493072,0.4882985651493072,1.0,1.0,-2.7301244735717773,0.977370023727417,1.75275456905365,0.3587290644645691,0.0,0.0,0.6963279247283936,280.85137939453125,251.0,-21.97463607788086,-32949.83984375,2464.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.99072265625,315.3980712890625,278.1499938964844,0.0,18000.0,317.6300048828125,36112.7109375,36000.0,0.0,0.0,0.7736902236938477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1946147680282593,1.194631576538086,-1.68329497682862e-05,0.0,0.000785197247751,0.0,0.0,244.2094116210937,0.0,0.0,0.0,0.7137384414672852,4.0,0.0,1.0
549660,293.36834716796875,297.1499938964844,293.1499938964844,0.2284389287233352,-4427.55908203125,304.17510986328125,0.6885037422180176,0.3030849099159241,0.2815691232681274,293.4122619628906,297.1499938964844,293.1499938964844,0.351552665233612,-6548.6787109375,304.18475341796875,0.7695858478546143,0.4298017024993896,0.4161522090435028,293.2330017089844,297.1499938964844,293.1499938964844,0.5401575565338135,-6782.18994140625,304.1586608886719,0.8603261113166809,0.6109179854393005,0.4318560659885406,293.2626953125,297.1499938964844,293.1499938964844,0.6841858625411987,-11032.693359375,304.1622009277344,0.9165542721748352,0.7365817427635193,0.7023167610168457,293.2079467773437,297.1499938964844,293.1499938964844,0.0448666810989379,-6534.05810546875,304.1568908691406,0.4244174063205719,0.0829502195119857,0.416113018989563,291.1611633300781,291.1499938964844,253.9149475097656,253.1217498779297,279.1756591796875,293.3292541503906,291.160400390625,1.0,0.6026402115821838,0.4908777177333832,0.4908777177333832,1.0,1.0,-2.6989002227783203,0.9692592024803162,1.7296409606933594,0.3573239743709564,0.0,0.0,0.6960521340370178,270.2730712890625,239.0,-24.33367919921875,-32518.1875,2361.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7378845214844,315.2054138183594,278.1499938964844,0.0,18000.0,317.6300048828125,36029.05859375,36000.0,0.0,0.0,0.7592635750770569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1899521350860596,1.189968824386597,-1.674651684879791e-05,0.0,0.0007705560419708,0.0,0.0,241.8433074951172,0.0,0.0,0.0,0.7117424607276917,4.0,0.0,1.0
549720,293.36834716796875,297.1499938964844,293.1499938964844,0.2284389287233352,-4427.55908203125,304.17510986328125,0.6885037422180176,0.3030849099159241,0.2815691232681274,293.4122619628906,297.1499938964844,293.1499938964844,0.351552665233612,-6548.6787109375,304.18475341796875,0.7695858478546143,0.4298017024993896,0.4161522090435028,293.2330017089844,297.1499938964844,293.1499938964844,0.5401575565338135,-6782.18994140625,304.1586608886719,0.8603261113166809,0.6109179854393005,0.4318560659885406,293.2626953125,297.1499938964844,293.1499938964844,0.6841858625411987,-11032.693359375,304.1622009277344,0.9165542721748352,0.7365817427635193,0.7023167610168457,293.2079467773437,297.1499938964844,293.1499938964844,0.0448666810989379,-6534.05810546875,304.1568908691406,0.4244174063205719,0.0829502195119857,0.416113018989563,291.1611633300781,291.1499938964844,253.9149475097656,253.1217498779297,279.1756591796875,293.3292541503906,291.160400390625,1.0,0.6026402115821838,0.4908777177333832,0.4908777177333832,1.0,1.0,-2.6989002227783203,0.9692592024803162,1.7296409606933594,0.3573239743709564,0.0,0.0,0.6960521340370178,270.2730712890625,239.0,-24.33367919921875,-32518.1875,2361.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7378845214844,315.2054138183594,278.1499938964844,0.0,18000.0,317.6300048828125,36029.05859375,36000.0,0.0,0.0,0.7592635750770569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1899521350860596,1.189968824386597,-1.674651684879791e-05,0.0,0.0007705560419708,0.0,0.0,241.8433074951172,0.0,0.0,0.0,0.7117424607276917,4.0,0.0,1.0
549780,293.3680114746094,297.1499938964844,293.1499938964844,0.223307579755783,-4348.63916015625,304.17529296875,0.6895051002502441,0.2976184487342834,0.2762879133224487,293.4165954589844,297.1499938964844,293.1499938964844,0.3440251350402832,-6437.9091796875,304.1856994628906,0.7708662748336792,0.4222778677940368,0.408700942993164,293.2339172363281,297.1499938964844,293.1499938964844,0.5378901362419128,-6759.580078125,304.1595458984375,0.8656660318374634,0.6086251735687256,0.4299841821193695,293.2633972167969,297.1499938964844,293.1499938964844,0.6811495423316956,-10993.7939453125,304.1631774902344,0.9231150150299072,0.7335855960845947,0.6991320848464966,293.20751953125,297.1499938964844,293.1499938964844,0.0433693714439868,-6412.7119140625,304.1570739746094,0.4250998198986053,0.0815681964159011,0.4079968631267547,291.1488342285156,291.1499938964844,254.0350646972656,253.22976684570312,279.17578125,293.33056640625,291.1482238769531,1.0,0.5927988886833191,0.4934624135494232,0.4934624135494232,1.0,1.0,-2.6677699089050293,0.9610586166381836,1.7067114114761353,0.3558143079280853,0.0,0.0,0.6970710158348083,259.1409912109375,227.0,-18.81154441833496,-32117.52734375,2258.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4434814453125,314.9999084472656,278.1499938964844,0.0,18000.0,317.6300048828125,35978.1953125,36000.0,0.0,0.0,0.746360719203949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1915531158447266,1.1915699243545532,-1.675816747592762e-05,0.0,0.0007574612391181,0.0,0.0,242.4595642089844,0.0,0.0,0.0,0.7123989462852478,4.0,0.0,1.0
549840,293.3680114746094,297.1499938964844,293.1499938964844,0.223307579755783,-4348.63916015625,304.17529296875,0.6895051002502441,0.2976184487342834,0.2762879133224487,293.4165954589844,297.1499938964844,293.1499938964844,0.3440251350402832,-6437.9091796875,304.1856994628906,0.7708662748336792,0.4222778677940368,0.408700942993164,293.2339172363281,297.1499938964844,293.1499938964844,0.5378901362419128,-6759.580078125,304.1595458984375,0.8656660318374634,0.6086251735687256,0.4299841821193695,293.2633972167969,297.1499938964844,293.1499938964844,0.6811495423316956,-10993.7939453125,304.1631774902344,0.9231150150299072,0.7335855960845947,0.6991320848464966,293.20751953125,297.1499938964844,293.1499938964844,0.0433693714439868,-6412.7119140625,304.1570739746094,0.4250998198986053,0.0815681964159011,0.4079968631267547,291.1488342285156,291.1499938964844,254.0350646972656,253.22976684570312,279.17578125,293.33056640625,291.1482238769531,1.0,0.5927988886833191,0.4934624135494232,0.4934624135494232,1.0,1.0,-2.6677699089050293,0.9610586166381836,1.7067114114761353,0.3558143079280853,0.0,0.0,0.6970710158348083,259.1409912109375,227.0,-18.81154441833496,-32117.52734375,2258.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4434814453125,314.9999084472656,278.1499938964844,0.0,18000.0,317.6300048828125,35978.1953125,36000.0,0.0,0.0,0.746360719203949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1915531158447266,1.1915699243545532,-1.675816747592762e-05,0.0,0.0007574612391181,0.0,0.0,242.4595642089844,0.0,0.0,0.0,0.7123989462852478,4.0,0.0,1.0
549900,293.36773681640625,297.1499938964844,293.1499938964844,0.220740869641304,-4308.9921875,304.17535400390625,0.6901682615280151,0.294916033744812,0.2736707627773285,293.4186096191406,297.1499938964844,293.1499938964844,0.3402019441127777,-6381.43359375,304.1861572265625,0.7716496586799622,0.4185030460357666,0.4049584567546844,293.234375,297.1499938964844,293.1499938964844,0.5366717576980591,-6747.41943359375,304.1600341796875,0.8685696125030518,0.6074762344360352,0.4290431141853332,293.2637023925781,297.1499938964844,293.1499938964844,0.6795276403427124,-10973.0009765625,304.1637268066406,0.926689624786377,0.7320858836174011,0.6975335478782654,293.207275390625,297.1499938964844,293.1499938964844,0.0426167249679565,-6351.73095703125,304.1571655273437,0.4255761802196502,0.0808888003230094,0.4039716124534607,291.1441345214844,291.1499938964844,254.0940093994141,253.28273010253903,279.1758117675781,293.33111572265625,291.1436462402344,1.0,0.5877683758735657,0.4947551190853119,0.4947551190853119,1.0,1.0,-2.6522390842437744,0.9569218754768372,1.6953171491622925,0.3550178110599518,0.0,0.0,0.6979439854621887,253.4569702148437,227.0,-15.934026718139648,-31922.5546875,2206.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2862854003906,314.8932800292969,278.1499938964844,0.0,18000.0,317.1499938964844,35959.60546875,36000.0,0.0,0.0,0.7356690168380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1937036514282229,1.1937203407287598,-1.6785112165962346e-05,0.0,0.0007466105162166,0.0,0.0,243.41114807128903,0.0,0.0,0.0,0.7133203148841858,4.0,0.0,1.0
549960,293.3673400878906,297.1499938964844,293.1499938964844,0.2182376682758331,-4270.30712890625,304.17529296875,0.6909298300743103,0.2922330200672149,0.2710687220096588,293.4205627441406,297.1499938964844,293.1499938964844,0.3364387154579162,-6325.8271484375,304.1864318847656,0.7725185751914978,0.4147196114063263,0.4012052416801452,293.2347717285156,297.1499938964844,293.1499938964844,0.5355482697486877,-6736.3251953125,304.1602478027344,0.871621310710907,0.6063264608383179,0.4280993640422821,293.2640075683594,297.1499938964844,293.1499938964844,0.6780223846435547,-10953.9140625,304.1639709472656,0.9304341673851012,0.7305862903594971,0.6959319710731506,293.2070007324219,297.1499938964844,293.1499938964844,0.0418790355324745,-6292.1826171875,304.1571960449219,0.4261352717876434,0.0802156552672386,0.399966835975647,291.13726806640625,291.1499938964844,254.15213012695312,253.33493041992188,279.1758117675781,293.33160400390625,291.1362609863281,1.0,0.5826797485351562,0.4960470497608185,0.4960470497608185,1.0,1.0,-2.6367313861846924,0.9527596831321716,1.683971643447876,0.3541923761367798,0.0,0.0,0.6994410157203674,247.72555541992188,215.0,-19.03824234008789,-31705.759765625,2155.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0900573730469,314.7564392089844,278.1499938964844,0.0,18000.0,317.1499938964844,35936.703125,36000.0,0.0,0.0,0.7295529246330261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1967732906341553,1.196790099143982,-1.682449146755971e-05,0.0,0.0007404034840874,0.0,0.0,244.7833251953125,0.0,0.0,0.0,0.7146762013435364,4.0,0.0,1.0
550020,293.3663635253906,297.1499938964844,293.1499938964844,0.213243156671524,-4192.75927734375,304.1752014160156,0.6927491426467896,0.2869250178337097,0.2659129798412323,293.4241943359375,297.1499938964844,293.1499938964844,0.3288213014602661,-6212.76416015625,304.1869812011719,0.7745119333267212,0.4071262180805206,0.3936693370342254,293.23553466796875,297.1499938964844,293.1499938964844,0.5331776142120361,-6712.81494140625,304.1607971191406,0.8781772255897522,0.6040278673171997,0.4262094795703888,293.2645263671875,297.1499938964844,293.1499938964844,0.6748636960983276,-10913.6943359375,304.16461181640625,0.93838369846344,0.7275921702384949,0.6927294135093689,293.2064514160156,297.1499938964844,293.1499938964844,0.0403989069163799,-6172.59228515625,304.1572570800781,0.4275031685829162,0.0788861215114593,0.3920158147811889,291.1254272460937,291.1499938964844,254.2657165527344,253.43687438964844,279.17578125,293.3324279785156,291.1249389648437,1.0,0.5723503828048706,0.498624712228775,0.498624712228775,1.0,1.0,-2.605807542800904,0.9443629384040833,1.6614445447921753,0.352454125881195,0.0,0.0,0.7036529779434204,236.16612243652344,203.0,-15.285513877868652,-31315.42578125,2055.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6875305175781,314.49224853515625,278.1499938964844,0.0,18000.0,317.1499938964844,35875.671875,36000.0,0.0,0.0,0.7186249494552612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2084757089614868,1.2084927558898926,-1.6981613953248598e-05,0.0,0.0007293130038306,0.0,0.0,250.1337890625,0.0,0.0,0.0,0.7197129130363464,4.0,0.0,1.0
550080,293.3663635253906,297.1499938964844,293.1499938964844,0.213243156671524,-4192.75927734375,304.1752014160156,0.6927491426467896,0.2869250178337097,0.2659129798412323,293.4241943359375,297.1499938964844,293.1499938964844,0.3288213014602661,-6212.76416015625,304.1869812011719,0.7745119333267212,0.4071262180805206,0.3936693370342254,293.23553466796875,297.1499938964844,293.1499938964844,0.5331776142120361,-6712.81494140625,304.1607971191406,0.8781772255897522,0.6040278673171997,0.4262094795703888,293.2645263671875,297.1499938964844,293.1499938964844,0.6748636960983276,-10913.6943359375,304.16461181640625,0.93838369846344,0.7275921702384949,0.6927294135093689,293.2064514160156,297.1499938964844,293.1499938964844,0.0403989069163799,-6172.59228515625,304.1572570800781,0.4275031685829162,0.0788861215114593,0.3920158147811889,291.1254272460937,291.1499938964844,254.2657165527344,253.43687438964844,279.17578125,293.3324279785156,291.1249389648437,1.0,0.5723503828048706,0.498624712228775,0.498624712228775,1.0,1.0,-2.605807542800904,0.9443629384040833,1.6614445447921753,0.352454125881195,0.0,0.0,0.7036529779434204,236.16612243652344,203.0,-15.285513877868652,-31315.42578125,2055.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6875305175781,314.49224853515625,278.1499938964844,0.0,18000.0,317.1499938964844,35875.671875,36000.0,0.0,0.0,0.7186249494552612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2084757089614868,1.2084927558898926,-1.6981613953248598e-05,0.0,0.0007293130038306,0.0,0.0,250.1337890625,0.0,0.0,0.0,0.7197129130363464,4.0,0.0,1.0
550140,293.3651428222656,297.1499938964844,293.1499938964844,0.2082152366638183,-4114.15673828125,304.1751708984375,0.6949644088745117,0.2816896736621856,0.2608192563056946,293.4275817871094,297.1499938964844,293.1499938964844,0.321007639169693,-6096.037109375,304.18768310546875,0.7768458127975464,0.399491935968399,0.3860913813114166,293.2362365722656,297.1499938964844,293.1499938964844,0.5305029153823853,-6686.14404296875,304.1616516113281,0.885343611240387,0.6017178297042847,0.4243106245994568,293.2650451660156,297.1499938964844,293.1499938964844,0.6713313460350037,-10868.48828125,304.1656188964844,0.9468441605567932,0.7245892286300659,0.6895175576210022,293.2058410644531,297.1499938964844,293.1499938964844,0.0389009155333042,-6051.10693359375,304.1573486328125,0.4292131960391998,0.0775753408670425,0.3841375708580017,291.1197814941406,291.1499938964844,254.3753967285156,253.53521728515625,279.1756896972656,293.3331298828125,291.1195373535156,1.0,0.5618410110473633,0.501190185546875,0.501190185546875,1.0,1.0,-2.5749740600585938,0.9358526468276978,1.6391215324401855,0.3505907356739044,0.0,0.0,0.7081111073493958,224.53916931152344,191.0,-9.22311019897461,-30940.376953125,1956.1561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2880554199219,314.2350769042969,278.1499938964844,0.0,18000.0,316.6700134277344,35856.3984375,36000.0,0.0,0.0,0.7044817209243774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2220754623413086,1.2220927476882937,-1.7177981135318987e-05,0.0,0.0007149593438953,0.0,0.0,256.5914611816406,0.0,0.0,0.0,0.7256186008453369,4.0,0.0,1.0
550200,293.3651428222656,297.1499938964844,293.1499938964844,0.2082152366638183,-4114.15673828125,304.1751708984375,0.6949644088745117,0.2816896736621856,0.2608192563056946,293.4275817871094,297.1499938964844,293.1499938964844,0.321007639169693,-6096.037109375,304.18768310546875,0.7768458127975464,0.399491935968399,0.3860913813114166,293.2362365722656,297.1499938964844,293.1499938964844,0.5305029153823853,-6686.14404296875,304.1616516113281,0.885343611240387,0.6017178297042847,0.4243106245994568,293.2650451660156,297.1499938964844,293.1499938964844,0.6713313460350037,-10868.48828125,304.1656188964844,0.9468441605567932,0.7245892286300659,0.6895175576210022,293.2058410644531,297.1499938964844,293.1499938964844,0.0389009155333042,-6051.10693359375,304.1573486328125,0.4292131960391998,0.0775753408670425,0.3841375708580017,291.1197814941406,291.1499938964844,254.3753967285156,253.53521728515625,279.1756896972656,293.3331298828125,291.1195373535156,1.0,0.5618410110473633,0.501190185546875,0.501190185546875,1.0,1.0,-2.5749740600585938,0.9358526468276978,1.6391215324401855,0.3505907356739044,0.0,0.0,0.7081111073493958,224.53916931152344,191.0,-9.22311019897461,-30940.376953125,1956.1561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2880554199219,314.2350769042969,278.1499938964844,0.0,18000.0,316.6700134277344,35856.3984375,36000.0,0.0,0.0,0.7044817209243774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2220754623413086,1.2220927476882937,-1.7177981135318987e-05,0.0,0.0007149593438953,0.0,0.0,256.5914611816406,0.0,0.0,0.0,0.7256186008453369,4.0,0.0,1.0
550260,293.3637390136719,297.1499938964844,293.1499938964844,0.2033365666866302,-4037.60986328125,304.1749267578125,0.697603166103363,0.2765271663665771,0.2557878494262695,293.4307556152344,297.1499938964844,293.1499938964844,0.3132812082767486,-5980.18896484375,304.18798828125,0.7795491814613342,0.3918195366859436,0.3784734308719635,293.23687744140625,297.1499938964844,293.1499938964844,0.5279669165611267,-6661.07275390625,304.1619873046875,0.8931581377983093,0.5994030237197876,0.422404944896698,293.2654724121094,297.1499938964844,293.1499938964844,0.6679694056510925,-10825.86328125,304.166015625,0.955713391304016,0.7215855717658997,0.6862995624542236,293.20526123046875,297.1499938964844,293.1499938964844,0.0374355427920818,-5932.2900390625,304.1573486328125,0.4312990009784698,0.0762803480029106,0.3763241469860077,291.1103820800781,291.1499938964844,254.4807281494141,253.6295928955078,279.175537109375,293.3336486816406,291.1099853515625,1.0,0.5511648654937744,0.5037363767623901,0.5037363767623901,1.0,1.0,-2.544230937957764,0.927221179008484,1.6170097589492798,0.3485946655273437,0.0,0.0,0.7139769792556763,212.88446044921875,179.0,-11.697166442871094,-30543.333984375,1859.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8345642089844,313.9383850097656,278.1499938964844,0.0,18000.0,316.6700134277344,35814.125,36000.0,0.0,0.0,0.6954564452171326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2385355234146118,1.2385530471801758,-1.741436790325679e-05,0.0,0.0007057999027892,0.0,0.0,264.523681640625,0.0,0.0,0.0,0.7328391075134277,4.0,0.0,1.0
550320,293.3637390136719,297.1499938964844,293.1499938964844,0.2033365666866302,-4037.60986328125,304.1749267578125,0.697603166103363,0.2765271663665771,0.2557878494262695,293.4307556152344,297.1499938964844,293.1499938964844,0.3132812082767486,-5980.18896484375,304.18798828125,0.7795491814613342,0.3918195366859436,0.3784734308719635,293.23687744140625,297.1499938964844,293.1499938964844,0.5279669165611267,-6661.07275390625,304.1619873046875,0.8931581377983093,0.5994030237197876,0.422404944896698,293.2654724121094,297.1499938964844,293.1499938964844,0.6679694056510925,-10825.86328125,304.166015625,0.955713391304016,0.7215855717658997,0.6862995624542236,293.20526123046875,297.1499938964844,293.1499938964844,0.0374355427920818,-5932.2900390625,304.1573486328125,0.4312990009784698,0.0762803480029106,0.3763241469860077,291.1103820800781,291.1499938964844,254.4807281494141,253.6295928955078,279.175537109375,293.3336486816406,291.1099853515625,1.0,0.5511648654937744,0.5037363767623901,0.5037363767623901,1.0,1.0,-2.544230937957764,0.927221179008484,1.6170097589492798,0.3485946655273437,0.0,0.0,0.7139769792556763,212.88446044921875,179.0,-11.697166442871094,-30543.333984375,1859.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8345642089844,313.9383850097656,278.1499938964844,0.0,18000.0,316.6700134277344,35814.125,36000.0,0.0,0.0,0.6954564452171326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2385355234146118,1.2385530471801758,-1.741436790325679e-05,0.0,0.0007057999027892,0.0,0.0,264.523681640625,0.0,0.0,0.0,0.7328391075134277,4.0,0.0,1.0
550380,293.36212158203125,297.1499938964844,293.1499938964844,0.198419451713562,-3959.877685546875,304.1748046875,0.7007142305374146,0.271437793970108,0.2508208453655243,293.4336853027344,297.1499938964844,293.1499938964844,0.3053580522537231,-5860.51220703125,304.18853759765625,0.7826733589172363,0.3841091692447662,0.3708180487155914,293.2374572753906,297.1499938964844,293.1499938964844,0.5251058340072632,-6632.54248046875,304.16278076171875,0.9016768932342528,0.5970817804336548,0.420495867729187,293.265869140625,297.1499938964844,293.1499938964844,0.6642094850540161,-10777.78515625,304.1669311523437,0.9648946523666382,0.7185794711112976,0.6830810904502869,293.2046813964844,297.1499938964844,293.1499938964844,0.0359532795846462,-5811.13671875,304.1573486328125,0.4338193833827972,0.0749998241662979,0.3685722351074219,291.1078796386719,291.1499938964844,254.581283569336,253.7196350097656,279.17529296875,293.3340759277344,291.1077575683594,1.0,0.5403248071670532,0.5062557458877563,0.5062557458877563,1.0,1.0,-2.513590335845948,0.9184659123420716,1.595124363899231,0.3464620113372803,0.0,0.0,0.7198143601417542,201.2209014892578,167.0,-5.120201587677002,-30180.09765625,1764.7840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4084167480469,313.6694030761719,278.1499938964844,0.0,18000.0,316.6700134277344,35804.9296875,36000.0,0.0,0.0,0.6879324316978455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2572988271713257,1.2573165893554688,-1.769666232576128e-05,0.0,0.000698163989,0.0,0.0,273.8873291015625,0.0,0.0,0.0,0.7410366535186768,4.0,0.0,1.0
550440,293.36212158203125,297.1499938964844,293.1499938964844,0.198419451713562,-3959.877685546875,304.1748046875,0.7007142305374146,0.271437793970108,0.2508208453655243,293.4336853027344,297.1499938964844,293.1499938964844,0.3053580522537231,-5860.51220703125,304.18853759765625,0.7826733589172363,0.3841091692447662,0.3708180487155914,293.2374572753906,297.1499938964844,293.1499938964844,0.5251058340072632,-6632.54248046875,304.16278076171875,0.9016768932342528,0.5970817804336548,0.420495867729187,293.265869140625,297.1499938964844,293.1499938964844,0.6642094850540161,-10777.78515625,304.1669311523437,0.9648946523666382,0.7185794711112976,0.6830810904502869,293.2046813964844,297.1499938964844,293.1499938964844,0.0359532795846462,-5811.13671875,304.1573486328125,0.4338193833827972,0.0749998241662979,0.3685722351074219,291.1078796386719,291.1499938964844,254.581283569336,253.7196350097656,279.17529296875,293.3340759277344,291.1077575683594,1.0,0.5403248071670532,0.5062557458877563,0.5062557458877563,1.0,1.0,-2.513590335845948,0.9184659123420716,1.595124363899231,0.3464620113372803,0.0,0.0,0.7198143601417542,201.2209014892578,167.0,-5.120201587677002,-30180.09765625,1764.7840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4084167480469,313.6694030761719,278.1499938964844,0.0,18000.0,316.6700134277344,35804.9296875,36000.0,0.0,0.0,0.6879324316978455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2572988271713257,1.2573165893554688,-1.769666232576128e-05,0.0,0.000698163989,0.0,0.0,273.8873291015625,0.0,0.0,0.0,0.7410366535186768,4.0,0.0,1.0
550500,293.3612670898437,297.1499938964844,293.1499938964844,0.1959617286920547,-3920.828857421875,304.1747741699219,0.7024641633033752,0.2689204514026642,0.2483613789081573,293.4350891113281,297.1499938964844,293.1499938964844,0.3013463020324707,-5799.61279296875,304.1888122558594,0.7844119071960449,0.3802395761013031,0.3669760525226593,293.2377624511719,297.1499938964844,293.1499938964844,0.5235822200775146,-6617.3134765625,304.1632080078125,0.9062944054603576,0.5959168672561646,0.419538140296936,293.2660827636719,297.1499938964844,293.1499938964844,0.6622142195701599,-10752.220703125,304.16748046875,0.9695662260055542,0.7170729041099548,0.6814683675765991,293.2043762207031,297.1499938964844,293.1499938964844,0.035210981965065,-5750.07080078125,304.1573791503906,0.4352652430534363,0.0743645206093788,0.3647181093692779,291.10845947265625,291.1499938964844,254.629638671875,253.76290893554688,279.1751708984375,293.334228515625,291.10845947265625,1.0,0.5348421335220337,0.50750333070755,0.50750333070755,1.0,1.0,-2.498300313949585,0.9140366911888124,1.584263563156128,0.3453414738178253,0.0,0.0,0.7225297689437866,195.3905792236328,167.0,-1.677127718925476,-30004.009765625,1718.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2103576660156,313.5453491210937,278.1499938964844,0.0,18000.0,316.19000244140625,35809.984375,36000.0,0.0,0.0,0.6798447370529175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266277313232422,1.2662951946258545,-1.7835396647569723e-05,0.0,0.0006899559521116,0.0,0.0,278.4779052734375,0.0,0.0,0.0,0.7449833154678345,4.0,0.0,1.0
